time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.15826416015625,297.1499938964844,293.1499938964844,0.0282736271619796,-1038.504150390625,304.1512145996094,0.6288964152336121,0.072367213666439,0.0659849345684051,293.17388916015625,297.1499938964844,293.1499938964844,0.0422292537987232,-1331.4696044921875,304.152587890625,0.6711658835411072,0.0882438272237777,0.0845897644758224,293.16796875,297.1499938964844,293.1499938964844,0.0529368855059146,-1120.457763671875,304.1520690917969,0.7029890418052673,0.1007252186536789,0.0711868181824684,293.1673889160156,297.1499938964844,293.1499938964844,0.0648726224899292,-1732.3289794921875,304.1518249511719,0.7339046001434326,0.1152010858058929,0.1100632473826408,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5481937527656555,0.050000000745058,0.2289037555456161,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,286.2657775878906,293.25897216796875,291.1591186523437,1.0,0.1687668263912201,1.0,1.0,0.9991340637207032,1.0,-0.6729042530059814,0.2918504178524017,0.3810538351535797,0.1036102846264839,0.0,0.0,0.1734628826379776,25.37995147705078,25.0,0.1051995679736137,-4682.322265625,46.35413360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,304.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.1043025106191635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314179003238678,0.1314221620559692,-4.2622014007065445e-06,0.0,0.0001058537891367,0.0,0.0,5.1613945960998535,0.0,0.0,0.0,0.2747079133987427,4.0,0.0,1.0
305640,293.15826416015625,297.1499938964844,293.1499938964844,0.0282736271619796,-1038.504150390625,304.1512145996094,0.6288964152336121,0.072367213666439,0.0659849345684051,293.17388916015625,297.1499938964844,293.1499938964844,0.0422292537987232,-1331.4696044921875,304.152587890625,0.6711658835411072,0.0882438272237777,0.0845897644758224,293.16796875,297.1499938964844,293.1499938964844,0.0529368855059146,-1120.457763671875,304.1520690917969,0.7029890418052673,0.1007252186536789,0.0711868181824684,293.1673889160156,297.1499938964844,293.1499938964844,0.0648726224899292,-1732.3289794921875,304.1518249511719,0.7339046001434326,0.1152010858058929,0.1100632473826408,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5481937527656555,0.050000000745058,0.2289037555456161,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,286.2657775878906,293.25897216796875,291.1591186523437,1.0,0.1687668263912201,1.0,1.0,0.9991340637207032,1.0,-0.6729042530059814,0.2918504178524017,0.3810538351535797,0.1036102846264839,0.0,0.0,0.1734628826379776,25.37995147705078,25.0,0.1051995679736137,-4682.322265625,46.35413360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,304.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.1043025106191635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314179003238678,0.1314221620559692,-4.2622014007065445e-06,0.0,0.0001058537891367,0.0,0.0,5.1613945960998535,0.0,0.0,0.0,0.2747079133987427,4.0,0.0,1.0
305700,293.1583557128906,297.1499938964844,293.1499938964844,0.0281984582543373,-1036.7747802734375,304.151123046875,0.6285310387611389,0.0722451657056808,0.0658753216266632,293.1737976074219,297.1499938964844,293.1499938964844,0.0419796481728553,-1327.196044921875,304.152587890625,0.6703642010688782,0.0879589170217514,0.0843188315629959,293.1680908203125,297.1499938964844,293.1499938964844,0.0527237877249717,-1117.685791015625,304.1520690917969,0.7023264765739441,0.1004733517765998,0.0710110142827034,293.1674194335937,297.1499938964844,293.1499938964844,0.0646885186433792,-1728.9263916015625,304.1518249511719,0.7334161996841431,0.1149733215570449,0.109847642481327,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5481506586074829,0.050000000745058,0.2289053201675415,291.1591796875,291.1499938964844,272.51446533203125,271.70782470703125,286.2685852050781,293.2590637207031,291.1591796875,1.0,0.1686741411685943,1.0,1.0,0.999028980731964,1.0,-0.6719796657562256,0.2914622128009796,0.3805174529552459,0.1034064590930938,0.0,0.0,0.172845184803009,25.379966735839844,25.0,0.1707171499729156,-4674.1328125,46.24306106567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418212890625,304.72216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.451171875,18000.0,0.0,0.0,0.1041392460465431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311049610376358,0.1311092227697372,-4.2616657083272e-06,0.0,0.0001056881010299,0.0,0.0,5.148097038269043,0.0,0.0,0.0,0.2746568024158478,4.0,0.0,1.0
305760,293.1584167480469,297.1499938964844,293.1499938964844,0.0281233340501785,-1035.0447998046875,304.15106201171875,0.6281693577766418,0.0721238628029823,0.065766230225563,293.1736755371094,297.1499938964844,293.1499938964844,0.0417329296469688,-1322.9722900390625,304.1525573730469,0.6695744395256042,0.087677776813507,0.0840512514114379,293.168212890625,297.1499938964844,293.1499938964844,0.052510567009449,-1114.9141845703125,304.152099609375,0.7016662359237671,0.1002219915390014,0.0708354115486145,293.1674499511719,297.1499938964844,293.1499938964844,0.0645050108432769,-1725.537109375,304.1518249511719,0.7329325079917908,0.1147469282150268,0.1096331253647804,293.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5481102466583252,0.050000000745058,0.2289067655801773,291.1592712402344,291.1499938964844,272.5216979980469,271.7118225097656,286.271484375,293.2591857910156,291.1593017578125,1.0,0.1685815602540969,1.0,1.0,0.9989211559295654,1.0,-0.6710611581802368,0.2910721898078918,0.3799889683723449,0.1032144129276275,0.0,0.0,0.1722184121608734,25.379695892333984,25.0,0.2429396510124206,-4665.921875,46.13258743286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2397766113281,304.7145690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.47265625,18000.0,0.0,0.0,0.1039783731102943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307886987924575,0.130792960524559,-4.261127287463751e-06,0.0,0.000105524828541,0.0,0.0,5.134667873382568,0.0,0.0,0.0,0.274605244398117,4.0,0.0,1.0
305820,293.1585388183594,297.1499938964844,293.1499938964844,0.027974983677268,-1031.6217041015625,304.1509704589844,0.6274595260620117,0.0718843564391136,0.0655505135655403,293.1734313964844,297.1499938964844,293.1499938964844,0.0412495285272598,-1314.6973876953125,304.1524963378906,0.6680347323417664,0.0871279686689376,0.0835274681448936,293.1683959960937,297.1499938964844,293.1499938964844,0.0520851723849773,-1109.390869140625,304.152099609375,0.700356662273407,0.0997221022844314,0.0704858005046844,293.16748046875,297.1499938964844,293.1499938964844,0.0641410276293754,-1718.8214111328125,304.1518249511719,0.7319819927215576,0.1142993792891502,0.1092086210846901,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480378270149231,0.050000000745058,0.2289093881845474,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,286.27764892578125,293.25946044921875,291.1595458984375,1.0,0.1683970540761947,1.0,1.0,0.998705506324768,1.0,-0.6692478060722351,0.2902913093566894,0.3789564669132232,0.1028608679771423,0.0,0.0,0.1709340363740921,25.37819480895996,25.0,0.3486140966415405,-4649.4287109375,45.913944244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236328125,304.69927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53125,18000.0,0.0,0.0,0.1036611571907997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301434487104416,0.130147710442543,-4.2600345295795705e-06,0.0,0.0001052028965204,0.0,0.0,5.107293605804443,0.0,0.0,0.0,0.2745001912117004,4.0,0.0,1.0
305880,293.1585388183594,297.1499938964844,293.1499938964844,0.027974983677268,-1031.6217041015625,304.1509704589844,0.6274595260620117,0.0718843564391136,0.0655505135655403,293.1734313964844,297.1499938964844,293.1499938964844,0.0412495285272598,-1314.6973876953125,304.1524963378906,0.6680347323417664,0.0871279686689376,0.0835274681448936,293.1683959960937,297.1499938964844,293.1499938964844,0.0520851723849773,-1109.390869140625,304.152099609375,0.700356662273407,0.0997221022844314,0.0704858005046844,293.16748046875,297.1499938964844,293.1499938964844,0.0641410276293754,-1718.8214111328125,304.1518249511719,0.7319819927215576,0.1142993792891502,0.1092086210846901,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480378270149231,0.050000000745058,0.2289093881845474,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,286.27764892578125,293.25946044921875,291.1595458984375,1.0,0.1683970540761947,1.0,1.0,0.998705506324768,1.0,-0.6692478060722351,0.2902913093566894,0.3789564669132232,0.1028608679771423,0.0,0.0,0.1709340363740921,25.37819480895996,25.0,0.3486140966415405,-4649.4287109375,45.913944244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236328125,304.69927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53125,18000.0,0.0,0.0,0.1036611571907997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301434487104416,0.130147710442543,-4.2600345295795705e-06,0.0,0.0001052028965204,0.0,0.0,5.107293605804443,0.0,0.0,0.0,0.2745001912117004,4.0,0.0,1.0
305940,293.1586303710937,297.1499938964844,293.1499938964844,0.0278302524238824,-1028.2724609375,304.15087890625,0.6267712116241455,0.0716503486037254,0.0653392821550369,293.1731262207031,297.1499938964844,293.1499938964844,0.0407813563942909,-1306.6844482421875,304.1524658203125,0.6665523648262024,0.0865964367985725,0.0830204114317894,293.1685485839844,297.1499938964844,293.1499938964844,0.0516632720828056,-1103.9215087890625,304.152099609375,0.6990664601325989,0.099227949976921,0.0701397061347961,293.1674499511719,297.1499938964844,293.1499938964844,0.0637828931212425,-1712.223876953125,304.1518249511719,0.7310567498207092,0.113860510289669,0.1087917387485504,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479762554168701,0.050000000745058,0.2289116233587265,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,286.28399658203125,293.259765625,291.1598205566406,1.0,0.1682139188051223,1.0,1.0,0.9984898567199708,1.0,-0.6674727201461792,0.2895170152187347,0.3779557347297668,0.1025384217500686,0.0,0.0,0.1696127355098724,25.37534713745117,25.0,0.3506741523742676,-4632.90625,45.69909286499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338562011719,304.6838073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58984375,18000.0,0.0,0.0,0.103345900774002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294818520545959,0.1294861137866974,-4.25891585109639e-06,0.0,0.0001048829508363,0.0,0.0,5.079254150390625,0.0,0.0,0.0,0.2743926346302032,4.0,0.0,1.0
306000,293.1586303710937,297.1499938964844,293.1499938964844,0.0278302524238824,-1028.2724609375,304.15087890625,0.6267712116241455,0.0716503486037254,0.0653392821550369,293.1731262207031,297.1499938964844,293.1499938964844,0.0407813563942909,-1306.6844482421875,304.1524658203125,0.6665523648262024,0.0865964367985725,0.0830204114317894,293.1685485839844,297.1499938964844,293.1499938964844,0.0516632720828056,-1103.9215087890625,304.152099609375,0.6990664601325989,0.099227949976921,0.0701397061347961,293.1674499511719,297.1499938964844,293.1499938964844,0.0637828931212425,-1712.223876953125,304.1518249511719,0.7310567498207092,0.113860510289669,0.1087917387485504,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479762554168701,0.050000000745058,0.2289116233587265,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,286.28399658203125,293.259765625,291.1598205566406,1.0,0.1682139188051223,1.0,1.0,0.9984898567199708,1.0,-0.6674727201461792,0.2895170152187347,0.3779557347297668,0.1025384217500686,0.0,0.0,0.1696127355098724,25.37534713745117,25.0,0.3506741523742676,-4632.90625,45.69909286499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338562011719,304.6838073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58984375,18000.0,0.0,0.0,0.103345900774002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294818520545959,0.1294861137866974,-4.25891585109639e-06,0.0,0.0001048829508363,0.0,0.0,5.079254150390625,0.0,0.0,0.0,0.2743926346302032,4.0,0.0,1.0
306060,293.1688842773437,297.1499938964844,293.1499938964844,0.0265469942241907,-1001.262939453125,304.1528015136719,0.619896411895752,0.0693327039480209,0.0636419281363487,293.1836853027344,297.1499938964844,293.1499938964844,0.038822092115879,-1272.8870849609375,304.15496826171875,0.6586399078369141,0.0838563218712806,0.0808856263756752,293.17919921875,297.1499938964844,293.1499938964844,0.0498031564056873,-1079.712158203125,304.154541015625,0.6915037631988525,0.096582219004631,0.06861262768507,293.1781311035156,297.1499938964844,293.1499938964844,0.0620391257107257,-1679.94775390625,304.1541748046875,0.7248930931091309,0.1112370863556861,0.1067592725157737,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460950136184692,0.050000000745058,0.2289797216653823,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,286.29498291015625,293.2716369628906,291.1659545898437,1.0,0.1678996384143829,1.0,1.0,0.9982692003250122,1.0,-0.6586848497390747,0.2857696413993835,0.3729152083396911,0.1007008329033851,0.0,0.0,0.1677003055810928,25.662527084350582,25.0,12.381787300109863,-4597.19140625,44.98362731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2339782714844,304.6954040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1030110940337181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286974400281906,0.128701701760292,-4.257763521309244e-06,0.0,0.0001045431636157,0.0,0.0,5.046245098114014,0.0,0.0,0.0,0.2742663323879242,4.0,0.0,1.0
306120,293.1688842773437,297.1499938964844,293.1499938964844,0.0265469942241907,-1001.262939453125,304.1528015136719,0.619896411895752,0.0693327039480209,0.0636419281363487,293.1836853027344,297.1499938964844,293.1499938964844,0.038822092115879,-1272.8870849609375,304.15496826171875,0.6586399078369141,0.0838563218712806,0.0808856263756752,293.17919921875,297.1499938964844,293.1499938964844,0.0498031564056873,-1079.712158203125,304.154541015625,0.6915037631988525,0.096582219004631,0.06861262768507,293.1781311035156,297.1499938964844,293.1499938964844,0.0620391257107257,-1679.94775390625,304.1541748046875,0.7248930931091309,0.1112370863556861,0.1067592725157737,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460950136184692,0.050000000745058,0.2289797216653823,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,286.29498291015625,293.2716369628906,291.1659545898437,1.0,0.1678996384143829,1.0,1.0,0.9982692003250122,1.0,-0.6586848497390747,0.2857696413993835,0.3729152083396911,0.1007008329033851,0.0,0.0,0.1677003055810928,25.662527084350582,25.0,12.381787300109863,-4597.19140625,44.98362731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2339782714844,304.6954040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1030110940337181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286974400281906,0.128701701760292,-4.257763521309244e-06,0.0,0.0001045431636157,0.0,0.0,5.046245098114014,0.0,0.0,0.0,0.2742663323879242,4.0,0.0,1.0
306180,293.1727294921875,297.1499938964844,293.1499938964844,0.0254192277789115,-980.0074462890624,304.1536865234375,0.6146653890609741,0.0680717974901199,0.0623442642390728,293.1882019042969,297.1499938964844,293.1499938964844,0.0370471440255641,-1242.1142578125,304.1562194824219,0.6523227095603943,0.082075148820877,0.0790241584181785,293.1837463378906,297.1499938964844,293.1499938964844,0.0481377355754375,-1058.124755859375,304.15576171875,0.6855544447898865,0.0949105247855186,0.0673209577798843,293.1827697753906,297.1499938964844,293.1499938964844,0.0604414157569408,-1650.534423828125,304.1553955078125,0.7199910879135132,0.1095753908157348,0.1050148010253906,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449495315551758,0.050000000745058,0.2290219813585281,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,286.3041076660156,293.2822570800781,291.18243408203125,1.0,0.1674904972314834,1.0,1.0,0.9980486035346984,1.0,-0.6513001322746277,0.2826284170150757,0.3686716854572296,0.0991518422961235,0.0,0.0,0.1626493632793426,25.824148178100582,25.0,18.815040588378903,-4545.5693359375,44.30095291137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436218261719,304.6712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.626953125,18000.0,0.0,0.0,0.1025630533695221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266009509563446,0.1266051977872848,-4.255383828422055e-06,0.0,0.0001040884671965,0.0,0.0,4.958992004394531,0.0,0.0,0.0,0.2739467620849609,4.0,0.0,1.0
306240,293.1727294921875,297.1499938964844,293.1499938964844,0.0254192277789115,-980.0074462890624,304.1536865234375,0.6146653890609741,0.0680717974901199,0.0623442642390728,293.1882019042969,297.1499938964844,293.1499938964844,0.0370471440255641,-1242.1142578125,304.1562194824219,0.6523227095603943,0.082075148820877,0.0790241584181785,293.1837463378906,297.1499938964844,293.1499938964844,0.0481377355754375,-1058.124755859375,304.15576171875,0.6855544447898865,0.0949105247855186,0.0673209577798843,293.1827697753906,297.1499938964844,293.1499938964844,0.0604414157569408,-1650.534423828125,304.1553955078125,0.7199910879135132,0.1095753908157348,0.1050148010253906,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449495315551758,0.050000000745058,0.2290219813585281,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,286.3041076660156,293.2822570800781,291.18243408203125,1.0,0.1674904972314834,1.0,1.0,0.9980486035346984,1.0,-0.6513001322746277,0.2826284170150757,0.3686716854572296,0.0991518422961235,0.0,0.0,0.1626493632793426,25.824148178100582,25.0,18.815040588378903,-4545.5693359375,44.30095291137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436218261719,304.6712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.626953125,18000.0,0.0,0.0,0.1025630533695221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266009509563446,0.1266051977872848,-4.255383828422055e-06,0.0,0.0001040884671965,0.0,0.0,4.958992004394531,0.0,0.0,0.0,0.2739467620849609,4.0,0.0,1.0
306300,293.1736755371094,297.1499938964844,293.1499938964844,0.0249948371201753,-972.123046875,304.1537780761719,0.6128543019294739,0.0675959587097168,0.0618832670152187,293.1893005371094,297.1499938964844,293.1499938964844,0.0363761410117149,-1230.4786376953125,304.15631103515625,0.6500934958457947,0.0813765525817871,0.0783144459128379,293.1849975585937,297.1499938964844,293.1499938964844,0.0474982112646102,-1049.89501953125,304.1558837890625,0.6834392547607422,0.0942403599619865,0.0668232515454292,293.1839599609375,297.1499938964844,293.1499938964844,0.0598396062850952,-1639.552978515625,304.155517578125,0.718270480632782,0.1089277192950248,0.1043565347790718,293.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5446755886077881,0.050000000745058,0.2290322035551071,291.1854858398437,291.1499938964844,272.5807800292969,271.7474365234375,286.30816650390625,293.2865600585937,291.1868896484375,1.0,0.1672778129577636,1.0,1.0,0.9979382753372192,1.0,-0.6485199928283691,0.281446099281311,0.3670738637447357,0.0985723286867141,0.0,0.0,0.1596980541944503,25.854713439941406,25.0,14.346762657165527,-4516.88916015625,44.01263046264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2533264160156,304.640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.1953125,18000.0,0.0,0.0,0.1022693738341331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125182569026947,0.1251868307590484,-4.253345196048031e-06,0.0,0.0001037904148688,0.0,0.0,4.899594783782959,0.0,0.0,0.0,0.2737262547016144,4.0,0.0,1.0
306360,293.17431640625,297.1499938964844,293.1499938964844,0.0246522035449743,-965.6146850585938,304.1537170410156,0.6112926006317139,0.067170463502407,0.0614797249436378,293.18994140625,297.1499938964844,293.1499938964844,0.0357974395155906,-1220.458740234375,304.1562194824219,0.6482052803039551,0.080753207206726,0.0776905417442321,293.1858215332031,297.1499938964844,293.1499938964844,0.046935923397541,-1042.7008056640625,304.15582275390625,0.6816176176071167,0.093629702925682,0.0663768872618675,293.1847229003906,297.1499938964844,293.1499938964844,0.0593225881457328,-1630.1834716796875,304.15545654296875,0.7168099880218506,0.108349435031414,0.1037783101201057,293.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.5445014834403992,0.050000000745058,0.22903873026371,291.1881103515625,291.1499938964844,272.58599853515625,271.7506103515625,286.311767578125,293.2902526855469,291.1885681152344,1.0,0.1670640707015991,1.0,1.0,0.9977869987487792,1.0,-0.6460649967193604,0.2804053127765655,0.3656597137451172,0.0980574116110801,0.0,0.0,0.1568750739097595,25.86834716796875,25.0,8.510502815246582,-4489.8623046875,43.74452972412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26611328125,304.6086730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.5390625,18000.0,0.0,0.0,0.1019220426678657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237837374210357,0.1237879917025566,-4.251073733030353e-06,0.0,0.0001034379165503,0.0,0.0,4.840827941894531,0.0,0.0,0.0,0.2735038697719574,4.0,0.0,1.0
306420,293.17498779296875,297.1499938964844,293.1499938964844,0.0240761190652847,-954.6256103515624,304.1534423828125,0.6086281538009644,0.0664180219173431,0.0607759915292263,293.1903686523437,297.1499938964844,293.1499938964844,0.0348177701234817,-1203.5157470703125,304.15576171875,0.6450595855712891,0.0796556547284126,0.0766078382730484,293.1867980957031,297.1499938964844,293.1499938964844,0.0459561273455619,-1030.248779296875,304.155517578125,0.6785028576850891,0.0925259366631507,0.0655799731612205,293.1853942871094,297.1499938964844,293.1499938964844,0.058448527008295,-1614.475341796875,304.15509033203125,0.7143545150756836,0.1073274537920951,0.102772057056427,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.5443239212036133,0.050000000745058,0.229045420885086,291.1875,291.1499938964844,272.5955810546875,271.75640869140625,286.3174743652344,293.296142578125,291.18682861328125,1.0,0.1666401922702789,1.0,1.0,0.9974843859672546,1.0,-0.6417649388313293,0.278595507144928,0.3631694614887237,0.0971304848790168,0.0,0.0,0.1518563330173492,25.86671638488769,25.0,-1.3903985023498535,-4443.1669921875,43.25000381469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977294921875,304.5528869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.43359375,18000.0,0.0,0.0,0.1010792180895805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212837472558021,0.1212879940867424,-4.2466526792850345e-06,0.0,0.0001025825549731,0.0,0.0,4.735676288604736,0.0,0.0,0.0,0.2730989754199981,4.0,0.0,1.0
306480,293.17498779296875,297.1499938964844,293.1499938964844,0.0240761190652847,-954.6256103515624,304.1534423828125,0.6086281538009644,0.0664180219173431,0.0607759915292263,293.1903686523437,297.1499938964844,293.1499938964844,0.0348177701234817,-1203.5157470703125,304.15576171875,0.6450595855712891,0.0796556547284126,0.0766078382730484,293.1867980957031,297.1499938964844,293.1499938964844,0.0459561273455619,-1030.248779296875,304.155517578125,0.6785028576850891,0.0925259366631507,0.0655799731612205,293.1853942871094,297.1499938964844,293.1499938964844,0.058448527008295,-1614.475341796875,304.15509033203125,0.7143545150756836,0.1073274537920951,0.102772057056427,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.5443239212036133,0.050000000745058,0.229045420885086,291.1875,291.1499938964844,272.5955810546875,271.75640869140625,286.3174743652344,293.296142578125,291.18682861328125,1.0,0.1666401922702789,1.0,1.0,0.9974843859672546,1.0,-0.6417649388313293,0.278595507144928,0.3631694614887237,0.0971304848790168,0.0,0.0,0.1518563330173492,25.86671638488769,25.0,-1.3903985023498535,-4443.1669921875,43.25000381469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977294921875,304.5528869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.43359375,18000.0,0.0,0.0,0.1010792180895805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212837472558021,0.1212879940867424,-4.2466526792850345e-06,0.0,0.0001025825549731,0.0,0.0,4.735676288604736,0.0,0.0,0.0,0.2730989754199981,4.0,0.0,1.0
306540,293.1750793457031,297.1499938964844,293.1499938964844,0.0235949400812387,-945.3837280273438,304.1531066894531,0.6063792109489441,0.0657616555690765,0.0601663403213024,293.1900634765625,297.1499938964844,293.1499938964844,0.0339881964027881,-1189.1583251953125,304.1552124023437,0.6424345374107361,0.0786925479769706,0.0756683349609375,293.18707275390625,297.1499938964844,293.1499938964844,0.0450996048748493,-1019.4306640625,304.15509033203125,0.6758296489715576,0.091533325612545,0.0648687705397605,293.1854248046875,297.1499938964844,293.1499938964844,0.0577052384614944,-1601.225830078125,304.1546325683594,0.7122676372528076,0.1064248979091644,0.1018934920430183,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.5442718863487244,0.050000000745058,0.2290474474430084,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,286.3212280273437,293.3003845214844,291.1816711425781,1.0,0.1662279814481735,1.0,1.0,0.99718177318573,1.0,-0.6380001902580261,0.2770344614982605,0.3609657287597656,0.0962705239653587,0.0,0.0,0.1477743238210678,25.84406280517578,25.0,-6.934542655944824,-4405.87255859375,42.797340393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33160400390625,304.5107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.662109375,18000.0,0.0,0.0,0.1000810861587524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192543655633926,0.1192586049437522,-4.242892373440554e-06,0.0,0.0001015695816022,0.0,0.0,4.6504011154174805,0.0,0.0,0.0,0.2727671563625335,4.0,0.0,1.0
306600,293.1750793457031,297.1499938964844,293.1499938964844,0.0235949400812387,-945.3837280273438,304.1531066894531,0.6063792109489441,0.0657616555690765,0.0601663403213024,293.1900634765625,297.1499938964844,293.1499938964844,0.0339881964027881,-1189.1583251953125,304.1552124023437,0.6424345374107361,0.0786925479769706,0.0756683349609375,293.18707275390625,297.1499938964844,293.1499938964844,0.0450996048748493,-1019.4306640625,304.15509033203125,0.6758296489715576,0.091533325612545,0.0648687705397605,293.1854248046875,297.1499938964844,293.1499938964844,0.0577052384614944,-1601.225830078125,304.1546325683594,0.7122676372528076,0.1064248979091644,0.1018934920430183,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.5442718863487244,0.050000000745058,0.2290474474430084,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,286.3212280273437,293.3003845214844,291.1816711425781,1.0,0.1662279814481735,1.0,1.0,0.99718177318573,1.0,-0.6380001902580261,0.2770344614982605,0.3609657287597656,0.0962705239653587,0.0,0.0,0.1477743238210678,25.84406280517578,25.0,-6.934542655944824,-4405.87255859375,42.797340393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33160400390625,304.5107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.662109375,18000.0,0.0,0.0,0.1000810861587524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192543655633926,0.1192586049437522,-4.242892373440554e-06,0.0,0.0001015695816022,0.0,0.0,4.6504011154174805,0.0,0.0,0.0,0.2727671563625335,4.0,0.0,1.0
306660,293.1748352050781,297.1499938964844,293.1499938964844,0.0231786202639341,-937.3187255859376,304.1527709960937,0.6044146418571472,0.0651789680123329,0.0596265979111194,293.1893310546875,297.1499938964844,293.1499938964844,0.0332533195614814,-1176.3988037109375,304.1547241210937,0.6401339769363403,0.077822633087635,0.0748242363333702,293.1869506835937,297.1499938964844,293.1499938964844,0.0443233847618103,-1009.66015625,304.1546936035156,0.6734434366226196,0.0906232669949531,0.0642188936471939,293.18505859375,297.1499938964844,293.1499938964844,0.057040449231863,-1589.4332275390625,304.1542053222656,0.7103967666625977,0.1056043729186058,0.1010989397764206,293.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5442836880683899,0.050000000745058,0.2290470749139785,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,286.3231811523437,293.30340576171875,291.1755676269531,1.0,0.1658321171998977,1.0,1.0,0.9969013929367064,1.0,-0.6346054077148438,0.2756532728672027,0.3589521646499634,0.0954378694295883,0.0,0.0,0.1446071714162826,25.811119079589844,25.0,-8.77810001373291,-4376.462890625,42.37854766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614501953125,304.4803771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.908203125,18000.0,0.0,0.0,0.0989944040775299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176842153072357,0.1176884546875953,-4.239911504555494e-06,0.0,0.0001004667356028,0.0,0.0,4.5845136642456055,0.0,0.0,0.0,0.2725094258785248,4.0,0.0,1.0
306720,293.1748352050781,297.1499938964844,293.1499938964844,0.0231786202639341,-937.3187255859376,304.1527709960937,0.6044146418571472,0.0651789680123329,0.0596265979111194,293.1893310546875,297.1499938964844,293.1499938964844,0.0332533195614814,-1176.3988037109375,304.1547241210937,0.6401339769363403,0.077822633087635,0.0748242363333702,293.1869506835937,297.1499938964844,293.1499938964844,0.0443233847618103,-1009.66015625,304.1546936035156,0.6734434366226196,0.0906232669949531,0.0642188936471939,293.18505859375,297.1499938964844,293.1499938964844,0.057040449231863,-1589.4332275390625,304.1542053222656,0.7103967666625977,0.1056043729186058,0.1010989397764206,293.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5442836880683899,0.050000000745058,0.2290470749139785,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,286.3231811523437,293.30340576171875,291.1755676269531,1.0,0.1658321171998977,1.0,1.0,0.9969013929367064,1.0,-0.6346054077148438,0.2756532728672027,0.3589521646499634,0.0954378694295883,0.0,0.0,0.1446071714162826,25.811119079589844,25.0,-8.77810001373291,-4376.462890625,42.37854766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614501953125,304.4803771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.908203125,18000.0,0.0,0.0,0.0989944040775299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176842153072357,0.1176884546875953,-4.239911504555494e-06,0.0,0.0001004667356028,0.0,0.0,4.5845136642456055,0.0,0.0,0.0,0.2725094258785248,4.0,0.0,1.0
306780,293.1742858886719,297.1499938964844,293.1499938964844,0.0228107403963804,-930.11865234375,304.1524658203125,0.6026684045791626,0.0646565705537796,0.0591437481343746,293.1883544921875,297.1499938964844,293.1499938964844,0.0325861386954784,-1164.754150390625,304.1542663574219,0.6380662322044373,0.0770258828997612,0.0740533620119094,293.1864929199219,297.1499938964844,293.1499938964844,0.0436051674187183,-1000.6319580078124,304.1543273925781,0.6712697148323059,0.089780293405056,0.0636182725429534,293.18438720703125,297.1499938964844,293.1499938964844,0.0564285144209861,-1578.6055908203125,304.15380859375,0.7086724638938904,0.1048480942845344,0.1003686636686325,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5443300604820251,0.050000000745058,0.2290454059839248,291.17095947265625,291.1499938964844,272.6175842285156,271.76934814453125,286.3235778808594,293.3055725097656,291.169921875,1.0,0.1654549837112426,1.0,1.0,0.996621072292328,1.0,-0.6315015554428101,0.2744162082672119,0.3570853173732757,0.0946214497089386,0.0,0.0,0.1422103941440582,25.773117065429688,25.0,-8.250744819641113,-4352.99755859375,41.98968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38299560546875,304.4579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44140625,18000.0,0.0,0.0,0.0978869721293449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165047511458396,0.1165089905261993,-4.237647772242781e-06,0.0,9.934283298207448e-05,0.0,0.0,4.535091400146484,0.0,0.0,0.0,0.2723154425621032,4.0,0.0,1.0
306840,293.1742858886719,297.1499938964844,293.1499938964844,0.0228107403963804,-930.11865234375,304.1524658203125,0.6026684045791626,0.0646565705537796,0.0591437481343746,293.1883544921875,297.1499938964844,293.1499938964844,0.0325861386954784,-1164.754150390625,304.1542663574219,0.6380662322044373,0.0770258828997612,0.0740533620119094,293.1864929199219,297.1499938964844,293.1499938964844,0.0436051674187183,-1000.6319580078124,304.1543273925781,0.6712697148323059,0.089780293405056,0.0636182725429534,293.18438720703125,297.1499938964844,293.1499938964844,0.0564285144209861,-1578.6055908203125,304.15380859375,0.7086724638938904,0.1048480942845344,0.1003686636686325,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5443300604820251,0.050000000745058,0.2290454059839248,291.17095947265625,291.1499938964844,272.6175842285156,271.76934814453125,286.3235778808594,293.3055725097656,291.169921875,1.0,0.1654549837112426,1.0,1.0,0.996621072292328,1.0,-0.6315015554428101,0.2744162082672119,0.3570853173732757,0.0946214497089386,0.0,0.0,0.1422103941440582,25.773117065429688,25.0,-8.250744819641113,-4352.99755859375,41.98968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38299560546875,304.4579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44140625,18000.0,0.0,0.0,0.0978869721293449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165047511458396,0.1165089905261993,-4.237647772242781e-06,0.0,9.934283298207448e-05,0.0,0.0,4.535091400146484,0.0,0.0,0.0,0.2723154425621032,4.0,0.0,1.0
306900,293.1739501953125,297.1499938964844,293.1499938964844,0.0226414538919925,-926.7772827148438,304.1523132324219,0.6018626689910889,0.0644146874547004,0.0589205548167228,293.1877746582031,297.1499938964844,293.1499938964844,0.0322730094194412,-1159.2628173828125,304.154052734375,0.6371022462844849,0.0766509771347045,0.073691189289093,293.1861572265625,297.1499938964844,293.1499938964844,0.043263416737318,-996.3366088867188,304.1541748046875,0.6702474355697632,0.0893804505467414,0.0633338019251823,293.1839904785156,297.1499938964844,293.1499938964844,0.0561377964913845,-1573.4664306640625,304.1536560058594,0.7078537344932556,0.1044905707240104,0.1000239253044128,293.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5443606972694397,0.050000000745058,0.2290443032979965,291.1684265136719,291.1499938964844,272.62030029296875,271.7709045410156,286.3232421875,293.306396484375,291.16748046875,1.0,0.1652738600969314,1.0,1.0,0.9964808821678162,1.0,-0.630042552947998,0.2738431096076965,0.3561994433403015,0.0942198485136032,0.0,0.0,0.1412434875965118,25.75324058532715,25.0,-7.53177547454834,-4342.85888671875,41.80559921264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3897705078125,304.4483947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.849609375,18000.0,0.0,0.0,0.0973456799983978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160327643156051,0.1160369962453842,-4.236742370267166e-06,0.0,9.8793490906246e-05,0.0,0.0,4.515337944030762,0.0,0.0,0.0,0.2722378671169281,4.0,0.0,1.0
306960,293.173583984375,297.1499938964844,293.1499938964844,0.0224802792072296,-923.5779418945312,304.1521911621094,0.6010939478874207,0.0641837939620018,0.0587077029049396,293.18719482421875,297.1499938964844,293.1499938964844,0.031971413642168,-1153.955810546875,304.15386962890625,0.6361768245697021,0.0762896388769149,0.0733423605561256,293.185791015625,297.1499938964844,293.1499938964844,0.0429312884807586,-992.16162109375,304.1540222167969,0.6692605018615723,0.0889930129051208,0.0630583837628364,293.1835632324219,297.1499938964844,293.1499938964844,0.0558554604649543,-1568.4776611328125,304.15350341796875,0.7070637345314026,0.1041449680924415,0.0996909216046333,293.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16650390625,0.5443941950798035,0.050000000745058,0.2290430814027786,291.1661682128906,291.1499938964844,272.622802734375,271.7723083496094,286.3226928710937,293.3070678710937,291.16534423828125,1.0,0.1650976091623306,1.0,1.0,0.996342658996582,1.0,-0.6286367774009705,0.2732952833175659,0.3553415238857269,0.0938236564397811,0.0,0.0,0.1403971314430236,25.7331771850586,25.0,-6.705725193023682,-4333.46044921875,41.62778472900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39373779296875,304.4391784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33984375,18000.0,0.0,0.0,0.0968218669295311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156219393014907,0.1156261786818504,-4.235957476339536e-06,0.0,9.826188761508092e-05,0.0,0.0,4.498157978057861,0.0,0.0,0.0,0.2721704244613647,4.0,0.0,1.0
307020,293.1727905273437,297.1499938964844,293.1499938964844,0.0221793502569198,-917.5548095703124,304.1519470214844,0.5996531844139099,0.0637511983513832,0.0583095215260982,293.1859130859375,297.1499938964844,293.1499938964844,0.0313995778560638,-1143.84130859375,304.1535339355469,0.6344273090362549,0.0756038799881935,0.0726810172200203,293.1849975585937,297.1499938964844,293.1499938964844,0.0422928482294082,-984.133056640625,304.1537475585937,0.6673790216445923,0.0882515534758567,0.0625319108366966,293.1826171875,297.1499938964844,293.1499938964844,0.0553135275840759,-1558.9068603515625,304.1532287597656,0.7055608630180359,0.1034863516688346,0.0990568771958351,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.544465959072113,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,286.3209228515625,293.30816650390625,291.16180419921875,1.0,0.1647596359252929,1.0,1.0,0.996066153049469,1.0,-0.6259692907333374,0.2722644805908203,0.3537048101425171,0.0930541157722473,0.0,0.0,0.138998806476593,25.6932315826416,25.0,-5.072651386260986,-4316.26806640625,41.28979110717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3933410644531,304.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.541015625,18000.0,0.0,0.0,0.0958485379815101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149482950568199,0.1149525344371795,-4.234679181536194e-06,0.0,9.727408178150654e-05,0.0,0.0,4.4700188636779785,0.0,0.0,0.0,0.2720600664615631,4.0,0.0,1.0
307080,293.1727905273437,297.1499938964844,293.1499938964844,0.0221793502569198,-917.5548095703124,304.1519470214844,0.5996531844139099,0.0637511983513832,0.0583095215260982,293.1859130859375,297.1499938964844,293.1499938964844,0.0313995778560638,-1143.84130859375,304.1535339355469,0.6344273090362549,0.0756038799881935,0.0726810172200203,293.1849975585937,297.1499938964844,293.1499938964844,0.0422928482294082,-984.133056640625,304.1537475585937,0.6673790216445923,0.0882515534758567,0.0625319108366966,293.1826171875,297.1499938964844,293.1499938964844,0.0553135275840759,-1558.9068603515625,304.1532287597656,0.7055608630180359,0.1034863516688346,0.0990568771958351,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.544465959072113,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,286.3209228515625,293.30816650390625,291.16180419921875,1.0,0.1647596359252929,1.0,1.0,0.996066153049469,1.0,-0.6259692907333374,0.2722644805908203,0.3537048101425171,0.0930541157722473,0.0,0.0,0.138998806476593,25.6932315826416,25.0,-5.072651386260986,-4316.26806640625,41.28979110717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3933410644531,304.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.541015625,18000.0,0.0,0.0,0.0958485379815101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149482950568199,0.1149525344371795,-4.234679181536194e-06,0.0,9.727408178150654e-05,0.0,0.0,4.4700188636779785,0.0,0.0,0.0,0.2720600664615631,4.0,0.0,1.0
307140,293.1719055175781,297.1499938964844,293.1499938964844,0.0219035185873508,-911.975341796875,304.1517639160156,0.5983234643936157,0.063352920114994,0.0579435639083385,293.1846008300781,297.1499938964844,293.1499938964844,0.0308659002184867,-1134.33642578125,304.1532592773437,0.6327956914901733,0.0749627724289894,0.0720634162425994,293.18408203125,297.1499938964844,293.1499938964844,0.0416855402290821,-976.491455078125,304.15350341796875,0.6656041741371155,0.0875498801469802,0.0620343647897243,293.1816101074219,297.1499938964844,293.1499938964844,0.0547997131943702,-1549.83984375,304.15301513671875,0.7041484117507935,0.1028674393892288,0.0984616130590438,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5445401668548584,0.050000000745058,0.2290377616882324,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,286.3186340332031,293.3089599609375,291.1591796875,1.0,0.1644408255815506,1.0,1.0,0.995789647102356,1.0,-0.62347412109375,0.2713045179843902,0.3521696031093597,0.092327132821083,0.0,0.0,0.1379132270812988,25.65441131591797,25.0,-3.741065740585327,-4300.56494140625,40.97379302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3825378417969,304.4008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.0950030758976936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144295185804367,0.1144337579607963,-4.233704657963244e-06,0.0,9.641604992793872e-05,0.0,0.0,4.448376655578613,0.0,0.0,0.0,0.2719753682613373,4.0,0.0,1.0
307200,293.1719055175781,297.1499938964844,293.1499938964844,0.0219035185873508,-911.975341796875,304.1517639160156,0.5983234643936157,0.063352920114994,0.0579435639083385,293.1846008300781,297.1499938964844,293.1499938964844,0.0308659002184867,-1134.33642578125,304.1532592773437,0.6327956914901733,0.0749627724289894,0.0720634162425994,293.18408203125,297.1499938964844,293.1499938964844,0.0416855402290821,-976.491455078125,304.15350341796875,0.6656041741371155,0.0875498801469802,0.0620343647897243,293.1816101074219,297.1499938964844,293.1499938964844,0.0547997131943702,-1549.83984375,304.15301513671875,0.7041484117507935,0.1028674393892288,0.0984616130590438,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5445401668548584,0.050000000745058,0.2290377616882324,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,286.3186340332031,293.3089599609375,291.1591796875,1.0,0.1644408255815506,1.0,1.0,0.995789647102356,1.0,-0.62347412109375,0.2713045179843902,0.3521696031093597,0.092327132821083,0.0,0.0,0.1379132270812988,25.65441131591797,25.0,-3.741065740585327,-4300.56494140625,40.97379302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3825378417969,304.4008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.0950030758976936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144295185804367,0.1144337579607963,-4.233704657963244e-06,0.0,9.641604992793872e-05,0.0,0.0,4.448376655578613,0.0,0.0,0.0,0.2719753682613373,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.0216488894075155,-906.7744140625,304.151611328125,0.5970848202705383,0.0629834532737732,0.0576045550405979,293.1832580566406,297.1499938964844,293.1499938964844,0.0303658694028854,-1125.3707275390625,304.1529846191406,0.631262481212616,0.0743604153394699,0.0714836567640304,293.18310546875,297.1499938964844,293.1499938964844,0.0411054454743862,-969.1879272460938,304.1533203125,0.663917601108551,0.0868821889162063,0.0615614168345928,293.1805419921875,297.1499938964844,293.1499938964844,0.0543113574385643,-1541.2303466796875,304.15283203125,0.702812671661377,0.1022834554314613,0.0979003086686134,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446138381958008,0.050000000745058,0.2290350645780563,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,286.316162109375,293.3095092773437,291.1571350097656,1.0,0.1641400158405304,1.0,1.0,0.9955125451087952,1.0,-0.6211270093917847,0.2703980207443237,0.3507289886474609,0.0916534662246704,0.0,0.0,0.1370621770620346,25.617328643798828,25.0,-2.766066074371338,-4285.89599609375,40.67745590209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36328125,304.37957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0943029150366783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140249669551849,0.1140291988849639,-4.232949777360773e-06,0.0,9.570547263137996e-05,0.0,0.0,4.431515693664551,0.0,0.0,0.0,0.2719094157218933,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.0216488894075155,-906.7744140625,304.151611328125,0.5970848202705383,0.0629834532737732,0.0576045550405979,293.1832580566406,297.1499938964844,293.1499938964844,0.0303658694028854,-1125.3707275390625,304.1529846191406,0.631262481212616,0.0743604153394699,0.0714836567640304,293.18310546875,297.1499938964844,293.1499938964844,0.0411054454743862,-969.1879272460938,304.1533203125,0.663917601108551,0.0868821889162063,0.0615614168345928,293.1805419921875,297.1499938964844,293.1499938964844,0.0543113574385643,-1541.2303466796875,304.15283203125,0.702812671661377,0.1022834554314613,0.0979003086686134,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446138381958008,0.050000000745058,0.2290350645780563,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,286.316162109375,293.3095092773437,291.1571350097656,1.0,0.1641400158405304,1.0,1.0,0.9955125451087952,1.0,-0.6211270093917847,0.2703980207443237,0.3507289886474609,0.0916534662246704,0.0,0.0,0.1370621770620346,25.617328643798828,25.0,-2.766066074371338,-4285.89599609375,40.67745590209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36328125,304.37957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0943029150366783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140249669551849,0.1140291988849639,-4.232949777360773e-06,0.0,9.570547263137996e-05,0.0,0.0,4.431515693664551,0.0,0.0,0.0,0.2719094157218933,4.0,0.0,1.0
