time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1700744628906,297.1499938964844,293.1499938964844,0.0214127786457538,-901.907958984375,304.1514587402344,0.5959243178367615,0.0626390948891639,0.0572889260947704,293.181884765625,297.1499938964844,293.1499938964844,0.0298964977264404,-1116.8975830078125,304.1527709960937,0.6298145651817322,0.0737927630543708,0.0709377005696296,293.18212890625,297.1499938964844,293.1499938964844,0.040549948811531,-962.1895751953124,304.15313720703125,0.6623074412345886,0.0862445458769798,0.0611101500689983,293.179443359375,297.1499938964844,293.1499938964844,0.0538468100130558,-1533.0491943359375,304.15264892578125,0.7015452980995178,0.1017312780022621,0.097369834780693,293.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446853637695312,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,286.31365966796875,293.3099365234375,291.1556091308594,1.0,0.1638562083244323,1.0,1.0,0.9952354431152344,1.0,-0.618911623954773,0.2695341110229492,0.3493775129318237,0.0910383015871048,0.0,0.0,0.1363927125930786,25.582300186157227,25.0,-2.060799121856689,-4272.1025390625,40.3990592956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378295898437,304.357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.0937549695372581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137081384658813,0.1137123703956604,-4.232360879541375e-06,0.0,9.514937846688554e-05,0.0,0.0,4.418320178985596,0.0,0.0,0.0,0.2718578577041626,4.0,0.0,1.0
307440,293.1700744628906,297.1499938964844,293.1499938964844,0.0214127786457538,-901.907958984375,304.1514587402344,0.5959243178367615,0.0626390948891639,0.0572889260947704,293.181884765625,297.1499938964844,293.1499938964844,0.0298964977264404,-1116.8975830078125,304.1527709960937,0.6298145651817322,0.0737927630543708,0.0709377005696296,293.18212890625,297.1499938964844,293.1499938964844,0.040549948811531,-962.1895751953124,304.15313720703125,0.6623074412345886,0.0862445458769798,0.0611101500689983,293.179443359375,297.1499938964844,293.1499938964844,0.0538468100130558,-1533.0491943359375,304.15264892578125,0.7015452980995178,0.1017312780022621,0.097369834780693,293.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446853637695312,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,286.31365966796875,293.3099365234375,291.1556091308594,1.0,0.1638562083244323,1.0,1.0,0.9952354431152344,1.0,-0.618911623954773,0.2695341110229492,0.3493775129318237,0.0910383015871048,0.0,0.0,0.1363927125930786,25.582300186157227,25.0,-2.060799121856689,-4272.1025390625,40.3990592956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378295898437,304.357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.0937549695372581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137081384658813,0.1137123703956604,-4.232360879541375e-06,0.0,9.514937846688554e-05,0.0,0.0,4.418320178985596,0.0,0.0,0.0,0.2718578577041626,4.0,0.0,1.0
307500,293.16961669921875,297.1499938964844,293.1499938964844,0.0213009659200906,-899.5885009765625,304.1513977050781,0.5953701734542847,0.062475387006998,0.0571389868855476,293.18121337890625,297.1499938964844,293.1499938964844,0.0296822730451822,-1112.82177734375,304.1526794433594,0.6291192173957825,0.0735208839178085,0.0706763342022895,293.1816101074219,297.1499938964844,293.1499938964844,0.0402807034552097,-958.7957153320312,304.1530456542969,0.6615279912948608,0.0859359949827194,0.0608919039368629,293.17889404296875,297.1499938964844,293.1499938964844,0.0536229759454727,-1529.1103515625,304.152587890625,0.7009351253509521,0.1014663130044937,0.0971153452992439,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5447199940681458,0.050000000745058,0.2290312051773071,291.1552124023437,291.1499938964844,272.6343994140625,271.7781982421875,286.3124389648437,293.31011962890625,291.15496826171875,1.0,0.163720354437828,1.0,1.0,0.9950969219207764,1.0,-0.6178491711616516,0.2691161930561065,0.348732978105545,0.0907521694898605,0.0,0.0,0.1361120492219925,25.56559562683105,25.0,-1.7747154235839844,-4265.52099609375,40.2661018371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.323486328125,304.34625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.056640625,18000.0,0.0,0.0,0.093537151813507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135759130120277,0.1135801449418068,-4.232116225466598e-06,0.0,9.49283130466938e-05,0.0,0.0,4.412816524505615,0.0,0.0,0.0,0.271836370229721,4.0,0.0,1.0
307560,293.1691589355469,297.1499938964844,293.1499938964844,0.0211930964142084,-897.3414916992188,304.1513366699219,0.5948324799537659,0.0623170919716358,0.0569940470159053,293.1805725097656,297.1499938964844,293.1499938964844,0.0294746402651071,-1108.869140625,304.1525573730469,0.6284419894218445,0.0732567235827446,0.0704224407672882,293.1811218261719,297.1499938964844,293.1499938964844,0.040016945451498,-955.4696655273438,304.1529846191406,0.6607648730278015,0.0856340453028678,0.0606783889234066,293.1783447265625,297.1499938964844,293.1499938964844,0.0534047037363052,-1525.2713623046875,304.15252685546875,0.7003402709960938,0.1012086048722267,0.0968678668141365,293.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.5447535514831543,0.050000000745058,0.229029968380928,291.1546630859375,291.1499938964844,272.63458251953125,271.7781982421875,286.31121826171875,293.3102722167969,291.1544189453125,1.0,0.1635884642601013,1.0,1.0,0.9949568510055542,1.0,-0.6168158054351807,0.2687074542045593,0.3481083214282989,0.0904794260859489,0.0,0.0,0.1358612030744552,25.549455642700195,25.0,-1.5186623334884644,-4259.1572265625,40.137184143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3084716796875,304.3351745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.94140625,18000.0,0.0,0.0,0.0933563262224197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134582832455635,0.1134625151753425,-4.231899765727576e-06,0.0,9.474480611970648e-05,0.0,0.0,4.40792179107666,0.0,0.0,0.0,0.2718172669410705,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.020987931638956,-893.0423583984375,304.1512451171875,0.5937981009483337,0.0620148666203022,0.0567175187170505,293.17926025390625,297.1499938964844,293.1499938964844,0.0287510864436626,-1101.656982421875,304.1529541015625,0.6271322965621948,0.0727486163377761,0.0699345916509628,293.1801147460937,297.1499938964844,293.1499938964844,0.0395044162869453,-949.0023193359376,304.15283203125,0.6592795252799988,0.0850479677319526,0.0602641329169273,293.17724609375,297.1499938964844,293.1499938964844,0.0529835298657417,-1517.8697509765625,304.1523742675781,0.6991889476776123,0.1007131189107894,0.0963921248912811,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5448150038719177,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,286.3083801269531,293.3105163574219,291.153564453125,1.0,0.1633355915546417,1.0,1.0,0.9946767687797546,1.0,-0.6148276329040527,0.2679300010204315,0.3468976318836212,0.0899358764290809,0.0,0.0,0.135426715016365,25.51876640319824,25.0,-1.122332215309143,-4247.13720703125,39.890323638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27764892578125,304.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0930930897593498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132560223340988,0.1132602542638778,-4.231531420373358e-06,0.0,9.447765478398652e-05,0.0,0.0,4.399511814117432,0.0,0.0,0.0,0.2717845141887665,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.020987931638956,-893.0423583984375,304.1512451171875,0.5937981009483337,0.0620148666203022,0.0567175187170505,293.17926025390625,297.1499938964844,293.1499938964844,0.0287510864436626,-1101.656982421875,304.1529541015625,0.6271322965621948,0.0727486163377761,0.0699345916509628,293.1801147460937,297.1499938964844,293.1499938964844,0.0395044162869453,-949.0023193359376,304.15283203125,0.6592795252799988,0.0850479677319526,0.0602641329169273,293.17724609375,297.1499938964844,293.1499938964844,0.0529835298657417,-1517.8697509765625,304.1523742675781,0.6991889476776123,0.1007131189107894,0.0963921248912811,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5448150038719177,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,286.3083801269531,293.3105163574219,291.153564453125,1.0,0.1633355915546417,1.0,1.0,0.9946767687797546,1.0,-0.6148276329040527,0.2679300010204315,0.3468976318836212,0.0899358764290809,0.0,0.0,0.135426715016365,25.51876640319824,25.0,-1.122332215309143,-4247.13720703125,39.890323638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27764892578125,304.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0930930897593498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132560223340988,0.1132602542638778,-4.231531420373358e-06,0.0,9.447765478398652e-05,0.0,0.0,4.399511814117432,0.0,0.0,0.0,0.2717845141887665,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.0207959022372961,-888.9879150390625,304.1511535644531,0.5928258299827576,0.0617308467626571,0.0564575903117656,293.177978515625,297.1499938964844,293.1499938964844,0.028283130377531,-1094.0108642578125,304.1527099609375,0.625885546207428,0.0722659155726432,0.0694710314273834,293.1791381835937,297.1499938964844,293.1499938964844,0.039010614156723,-942.7653198242188,304.1527099609375,0.6578553318977356,0.0844836607575416,0.0598656386137008,293.1761474609375,297.1499938964844,293.1499938964844,0.0525821521878242,-1510.8233642578125,304.1522521972656,0.6980987787246704,0.1002428010106086,0.0959407463669776,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5448794960975647,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,286.3066711425781,293.31072998046875,291.1529846191406,1.0,0.1630965769290924,1.0,1.0,0.9943966865539552,1.0,-0.6129365563392639,0.2671369910240173,0.3457995951175689,0.0895410180091857,0.0,0.0,0.1350655257701873,25.490272521972656,25.0,-0.6063246130943298,-4235.81396484375,39.65719223022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,304.2936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.0929476171731948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130897626280784,0.1130939945578575,-4.2312321966164745e-06,0.0,9.433001832803713e-05,0.0,0.0,4.392603397369385,0.0,0.0,0.0,0.2717576622962951,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.0207959022372961,-888.9879150390625,304.1511535644531,0.5928258299827576,0.0617308467626571,0.0564575903117656,293.177978515625,297.1499938964844,293.1499938964844,0.028283130377531,-1094.0108642578125,304.1527099609375,0.625885546207428,0.0722659155726432,0.0694710314273834,293.1791381835937,297.1499938964844,293.1499938964844,0.039010614156723,-942.7653198242188,304.1527099609375,0.6578553318977356,0.0844836607575416,0.0598656386137008,293.1761474609375,297.1499938964844,293.1499938964844,0.0525821521878242,-1510.8233642578125,304.1522521972656,0.6980987787246704,0.1002428010106086,0.0959407463669776,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5448794960975647,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,286.3066711425781,293.31072998046875,291.1529846191406,1.0,0.1630965769290924,1.0,1.0,0.9943966865539552,1.0,-0.6129365563392639,0.2671369910240173,0.3457995951175689,0.0895410180091857,0.0,0.0,0.1350655257701873,25.490272521972656,25.0,-0.6063246130943298,-4235.81396484375,39.65719223022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,304.2936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.0929476171731948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130897626280784,0.1130939945578575,-4.2312321966164745e-06,0.0,9.433001832803713e-05,0.0,0.0,4.392603397369385,0.0,0.0,0.0,0.2717576622962951,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.0206153430044651,-885.1395263671875,304.15106201171875,0.5919155478477478,0.0614650957286357,0.0562140941619873,293.1767272949219,297.1499938964844,293.1499938964844,0.0279938466846942,-1087.008056640625,304.1522827148437,0.624700129032135,0.0718082264065742,0.0690314918756485,293.1781921386719,297.1499938964844,293.1499938964844,0.0385310053825378,-936.6951293945312,304.1526184082031,0.6564855575561523,0.0839392244815826,0.0594812482595443,293.17510986328125,297.1499938964844,293.1499938964844,0.0521960966289043,-1504.044677734375,304.15216064453125,0.6970651745796204,0.0997962057590484,0.0955120176076889,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5449463725090027,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,286.3066711425781,293.3108825683594,291.1532287597656,1.0,0.1628704965114593,1.0,1.0,0.9941138029098512,1.0,-0.611138105392456,0.2663366794586181,0.3448014259338379,0.0892709866166114,0.0,0.0,0.1346516609191894,25.46372604370117,25.0,0.3884349763393402,-4224.84326171875,39.43690490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192687988281,304.2757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.669921875,18000.0,0.0,0.0,0.0928962230682373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129196733236312,0.1129239052534103,-4.230967078910908e-06,0.0,9.427785698790105e-05,0.0,0.0,4.385580539703369,0.0,0.0,0.0,0.2717308104038238,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206153430044651,-885.1395263671875,304.15106201171875,0.5919155478477478,0.0614650957286357,0.0562140941619873,293.1767272949219,297.1499938964844,293.1499938964844,0.0279938466846942,-1087.008056640625,304.1522827148437,0.624700129032135,0.0718082264065742,0.0690314918756485,293.1781921386719,297.1499938964844,293.1499938964844,0.0385310053825378,-936.6951293945312,304.1526184082031,0.6564855575561523,0.0839392244815826,0.0594812482595443,293.17510986328125,297.1499938964844,293.1499938964844,0.0521960966289043,-1504.044677734375,304.15216064453125,0.6970651745796204,0.0997962057590484,0.0955120176076889,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5449463725090027,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,286.3066711425781,293.3108825683594,291.1532287597656,1.0,0.1628704965114593,1.0,1.0,0.9941138029098512,1.0,-0.611138105392456,0.2663366794586181,0.3448014259338379,0.0892709866166114,0.0,0.0,0.1346516609191894,25.46372604370117,25.0,0.3884349763393402,-4224.84326171875,39.43690490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192687988281,304.2757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.669921875,18000.0,0.0,0.0,0.0928962230682373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129196733236312,0.1129239052534103,-4.230967078910908e-06,0.0,9.427785698790105e-05,0.0,0.0,4.385580539703369,0.0,0.0,0.0,0.2717308104038238,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.020445991307497,-881.5012817382812,304.1510009765625,0.5910541415214539,0.0612152554094791,0.0559856370091438,293.175537109375,297.1499938964844,293.1499938964844,0.0277249552309513,-1080.414306640625,304.1519775390625,0.623562753200531,0.0713729485869407,0.0686138793826103,293.17724609375,297.1499938964844,293.1499938964844,0.0380665026605129,-930.8065185546876,304.15252685546875,0.6551589965820312,0.0834134072065353,0.0591101720929145,293.1740417480469,297.1499938964844,293.1499938964844,0.0518268533051013,-1497.564208984375,304.15203857421875,0.6960772275924683,0.0993722230195999,0.0951051115989685,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450071692466736,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,286.3061828613281,293.3110656738281,291.1537780761719,1.0,0.1626565754413604,1.0,1.0,0.9938309788703918,1.0,-0.6094263792037964,0.265576034784317,0.3438503742218017,0.0890127345919609,0.0,0.0,0.1341245025396347,25.43902015686035,25.0,0.7830851674079895,-4213.93701171875,39.22859954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1950988769531,304.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.0929119959473609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126997470855712,0.1127039790153503,-4.23065012000734e-06,0.0,9.429386409465224e-05,0.0,0.0,4.376527786254883,0.0,0.0,0.0,0.2716968059539795,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.020445991307497,-881.5012817382812,304.1510009765625,0.5910541415214539,0.0612152554094791,0.0559856370091438,293.175537109375,297.1499938964844,293.1499938964844,0.0277249552309513,-1080.414306640625,304.1519775390625,0.623562753200531,0.0713729485869407,0.0686138793826103,293.17724609375,297.1499938964844,293.1499938964844,0.0380665026605129,-930.8065185546876,304.15252685546875,0.6551589965820312,0.0834134072065353,0.0591101720929145,293.1740417480469,297.1499938964844,293.1499938964844,0.0518268533051013,-1497.564208984375,304.15203857421875,0.6960772275924683,0.0993722230195999,0.0951051115989685,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450071692466736,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,286.3061828613281,293.3110656738281,291.1537780761719,1.0,0.1626565754413604,1.0,1.0,0.9938309788703918,1.0,-0.6094263792037964,0.265576034784317,0.3438503742218017,0.0890127345919609,0.0,0.0,0.1341245025396347,25.43902015686035,25.0,0.7830851674079895,-4213.93701171875,39.22859954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1950988769531,304.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.0929119959473609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126997470855712,0.1127039790153503,-4.23065012000734e-06,0.0,9.429386409465224e-05,0.0,0.0,4.376527786254883,0.0,0.0,0.0,0.2716968059539795,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.0203653033822774,-879.759765625,304.1509704589844,0.5906402468681335,0.0610957331955432,0.0558763705193996,293.1749572753906,297.1499938964844,293.1499938964844,0.0275976862758398,-1077.2109375,304.15185546875,0.6230108737945557,0.0711630284786224,0.0684125423431396,293.17681884765625,297.1499938964844,293.1499938964844,0.0378402061760425,-927.935302734375,304.1524658203125,0.6545116901397705,0.0831570699810981,0.0589293055236339,293.1735534667969,297.1499938964844,293.1499938964844,0.0516489371657371,-1494.4443359375,304.1520080566406,0.6956004500389099,0.0991682633757591,0.0949093699455261,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.545036256313324,0.050000000745058,0.2290196567773819,291.1539611816406,291.1499938964844,272.6276550292969,271.77294921875,286.3059997558594,293.3111267089844,291.1540832519531,1.0,0.1625538766384124,1.0,1.0,0.9936895370483398,1.0,-0.608600378036499,0.2652038335800171,0.3433965444564819,0.0889000818133354,0.0,0.0,0.1338308304548263,25.42734146118164,25.0,0.8627458810806274,-4208.59521484375,39.12860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1847839355469,304.2492980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91015625,18000.0,0.0,0.0,0.0929359719157219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125756874680519,0.1125799193978309,-4.23046549258288e-06,0.0,9.431819489691406e-05,0.0,0.0,4.371416568756104,0.0,0.0,0.0,0.271677553653717,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.0202871076762676,-878.0667724609375,304.15093994140625,0.5902372002601624,0.0609796494245529,0.0557702407240867,293.1744079589844,297.1499938964844,293.1499938964844,0.0274735745042562,-1074.081787109375,304.1517333984375,0.6224693655967712,0.070957988500595,0.0682159066200256,293.1763610839844,297.1499938964844,293.1499938964844,0.0376176722347736,-925.1100463867188,304.1524353027344,0.6538746356964111,0.0829049125313758,0.0587514117360115,293.17303466796875,297.1499938964844,293.1499938964844,0.0514752864837646,-1491.4007568359375,304.1519470214844,0.6951347589492798,0.0989694595336914,0.0947185680270195,293.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5450645089149475,0.050000000745058,0.2290186285972595,291.1542663574219,291.1499938964844,272.6260070800781,271.7718811035156,286.30584716796875,293.31121826171875,291.1543884277344,1.0,0.1624538749456405,1.0,1.0,0.9935451745986938,1.0,-0.6077933311462402,0.2648366391658783,0.3429566919803619,0.088798388838768,0.0,0.0,0.1335157006978988,25.41608238220215,25.0,0.9164273142814636,-4203.3466796875,39.03121948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1758117675781,304.2411499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.978515625,18000.0,0.0,0.0,0.092966116964817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124427765607833,0.1124470084905624,-4.230266767990543e-06,0.0,9.43487902986817e-05,0.0,0.0,4.365939617156982,0.0,0.0,0.0,0.2716569006443023,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.020137894898653,-874.82177734375,304.15087890625,0.5894626975059509,0.0607574470341205,0.0555670671164989,293.1733093261719,297.1499938964844,293.1499938964844,0.0272272285073995,-1068.0374755859375,304.1515808105469,0.6214163303375244,0.0705618634819984,0.0678360909223556,293.1755065917969,297.1499938964844,293.1499938964844,0.0371835194528102,-919.5924072265624,304.15234375,0.6526304483413696,0.0824126750230789,0.0584041960537433,293.17205810546875,297.1499938964844,293.1499938964844,0.0511404573917388,-1485.53662109375,304.15185546875,0.6942362785339355,0.0985868871212005,0.0943513512611389,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.5451189279556274,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,286.3056945800781,293.3113708496094,291.155029296875,1.0,0.1622615456581115,1.0,1.0,0.9932565093040466,1.0,-0.6062338948249817,0.2641171514987945,0.3421167433261871,0.0886251628398895,0.0,0.0,0.1328173130750656,25.394739151000977,25.0,0.9679297208786012,-4193.10498046875,38.84394454956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161865234375,304.2261047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0930328518152237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121482476592063,0.1121524721384048,-4.22982429881813e-06,0.0,9.441651491215453e-05,0.0,0.0,4.353805541992188,0.0,0.0,0.0,0.2716110646724701,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.020137894898653,-874.82177734375,304.15087890625,0.5894626975059509,0.0607574470341205,0.0555670671164989,293.1733093261719,297.1499938964844,293.1499938964844,0.0272272285073995,-1068.0374755859375,304.1515808105469,0.6214163303375244,0.0705618634819984,0.0678360909223556,293.1755065917969,297.1499938964844,293.1499938964844,0.0371835194528102,-919.5924072265624,304.15234375,0.6526304483413696,0.0824126750230789,0.0584041960537433,293.17205810546875,297.1499938964844,293.1499938964844,0.0511404573917388,-1485.53662109375,304.15185546875,0.6942362785339355,0.0985868871212005,0.0943513512611389,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.5451189279556274,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,286.3056945800781,293.3113708496094,291.155029296875,1.0,0.1622615456581115,1.0,1.0,0.9932565093040466,1.0,-0.6062338948249817,0.2641171514987945,0.3421167433261871,0.0886251628398895,0.0,0.0,0.1328173130750656,25.394739151000977,25.0,0.9679297208786012,-4193.10498046875,38.84394454956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161865234375,304.2261047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0930328518152237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121482476592063,0.1121524721384048,-4.22982429881813e-06,0.0,9.441651491215453e-05,0.0,0.0,4.353805541992188,0.0,0.0,0.0,0.2716110646724701,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.019997838884592,-871.7589721679688,304.1508178710937,0.5887288451194763,0.0605479590594768,0.0553754642605781,293.1722717285156,297.1499938964844,293.1499938964844,0.0269679334014654,-1062.2669677734375,304.1514892578125,0.6204002499580383,0.0701832696795463,0.0674731656908989,293.1746520996094,297.1499938964844,293.1499938964844,0.0367634259164333,-914.2459716796876,304.1522521972656,0.651423990726471,0.0819357559084892,0.0580678321421146,293.17108154296875,297.1499938964844,293.1499938964844,0.0508219040930271,-1479.9632568359375,304.1517639160156,0.6933801174163818,0.0982236489653587,0.0940025970339775,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451706051826477,0.050000000745058,0.2290147542953491,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,286.3055725097656,293.3115234375,291.1557006835937,1.0,0.1620788127183914,1.0,1.0,0.9929678440093994,1.0,-0.6047438979148865,0.2634192109107971,0.3413247168064117,0.0884842351078987,0.0,0.0,0.1320308446884155,25.374805450439453,25.0,0.9426611661911012,-4183.193359375,38.66605758666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1531677246094,304.21258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.093091070652008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118156909942627,0.1118199154734611,-4.229320893500699e-06,0.0,9.447560296393932e-05,0.0,0.0,4.340106010437012,0.0,0.0,0.0,0.2715592682361603,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.019997838884592,-871.7589721679688,304.1508178710937,0.5887288451194763,0.0605479590594768,0.0553754642605781,293.1722717285156,297.1499938964844,293.1499938964844,0.0269679334014654,-1062.2669677734375,304.1514892578125,0.6204002499580383,0.0701832696795463,0.0674731656908989,293.1746520996094,297.1499938964844,293.1499938964844,0.0367634259164333,-914.2459716796876,304.1522521972656,0.651423990726471,0.0819357559084892,0.0580678321421146,293.17108154296875,297.1499938964844,293.1499938964844,0.0508219040930271,-1479.9632568359375,304.1517639160156,0.6933801174163818,0.0982236489653587,0.0940025970339775,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451706051826477,0.050000000745058,0.2290147542953491,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,286.3055725097656,293.3115234375,291.1557006835937,1.0,0.1620788127183914,1.0,1.0,0.9929678440093994,1.0,-0.6047438979148865,0.2634192109107971,0.3413247168064117,0.0884842351078987,0.0,0.0,0.1320308446884155,25.374805450439453,25.0,0.9426611661911012,-4183.193359375,38.66605758666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1531677246094,304.21258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.093091070652008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118156909942627,0.1118199154734611,-4.229320893500699e-06,0.0,9.447560296393932e-05,0.0,0.0,4.340106010437012,0.0,0.0,0.0,0.2715592682361603,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.0198668334633111,-868.8799438476562,304.1507568359375,0.5880351066589355,0.0603509992361068,0.0551952421665191,293.1712646484375,297.1499938964844,293.1499938964844,0.0266701970249414,-1056.767333984375,304.1514892578125,0.6194191575050354,0.0698215365409851,0.067126452922821,293.1738586425781,297.1499938964844,293.1499938964844,0.0363573767244815,-909.0711059570312,304.1521911621094,0.6502540111541748,0.0814737826585769,0.0577420480549335,293.1701354980469,297.1499938964844,293.1499938964844,0.0505198836326599,-1474.6849365234375,304.15167236328125,0.6925658583641052,0.0978795439004898,0.0936721041798591,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452190637588501,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,286.30535888671875,293.3116760253906,291.1562805175781,1.0,0.1619052439928054,1.0,1.0,0.9926760196685792,1.0,-0.6033218502998352,0.2627473473548889,0.3405744731426239,0.0883636400103569,0.0,0.0,0.131166011095047,25.35615348815918,25.0,0.8274726867675781,-4173.63720703125,38.49717712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495361328125,304.2004699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.093123473227024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114484444260597,0.1114526763558387,-4.228758371027652e-06,0.0,9.450849029235542e-05,0.0,0.0,4.324977874755859,0.0,0.0,0.0,0.2715019881725311,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.0198668334633111,-868.8799438476562,304.1507568359375,0.5880351066589355,0.0603509992361068,0.0551952421665191,293.1712646484375,297.1499938964844,293.1499938964844,0.0266701970249414,-1056.767333984375,304.1514892578125,0.6194191575050354,0.0698215365409851,0.067126452922821,293.1738586425781,297.1499938964844,293.1499938964844,0.0363573767244815,-909.0711059570312,304.1521911621094,0.6502540111541748,0.0814737826585769,0.0577420480549335,293.1701354980469,297.1499938964844,293.1499938964844,0.0505198836326599,-1474.6849365234375,304.15167236328125,0.6925658583641052,0.0978795439004898,0.0936721041798591,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452190637588501,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,286.30535888671875,293.3116760253906,291.1562805175781,1.0,0.1619052439928054,1.0,1.0,0.9926760196685792,1.0,-0.6033218502998352,0.2627473473548889,0.3405744731426239,0.0883636400103569,0.0,0.0,0.131166011095047,25.35615348815918,25.0,0.8274726867675781,-4173.63720703125,38.49717712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495361328125,304.2004699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.093123473227024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114484444260597,0.1114526763558387,-4.228758371027652e-06,0.0,9.450849029235542e-05,0.0,0.0,4.324977874755859,0.0,0.0,0.0,0.2715019881725311,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.0197449065744876,-866.1891479492188,304.15069580078125,0.5873817205429077,0.0601665638387203,0.0550263747572898,293.1703186035156,297.1499938964844,293.1499938964844,0.0263912696391344,-1051.5123291015625,304.1514587402344,0.6184719204902649,0.0694763213396072,0.066795565187931,293.173095703125,297.1499938964844,293.1499938964844,0.0359655506908893,-904.0708618164062,304.152099609375,0.6491197347640991,0.0810265839099884,0.0574267022311687,293.16925048828125,297.1499938964844,293.1499938964844,0.0502348877489566,-1469.710693359375,304.151611328125,0.6917935609817505,0.0975546240806579,0.0933598950505256,293.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452641248703003,0.050000000745058,0.2290113419294357,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,286.30487060546875,293.31182861328125,291.1567077636719,1.0,0.1617405414581298,1.0,1.0,0.992384135723114,1.0,-0.6019669771194458,0.262106716632843,0.3398602604866028,0.0882508903741836,0.0,0.0,0.1302436143159866,25.338659286499023,25.0,0.6178985834121704,-4164.49462890625,38.337032318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1503601074219,304.1896057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.484375,18000.0,0.0,0.0,0.0931164771318435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110546216368675,0.1110588535666465,-4.228146281093359e-06,0.0,9.450138895772398e-05,0.0,0.0,4.30875301361084,0.0,0.0,0.0,0.2714404463768005,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.0197449065744876,-866.1891479492188,304.15069580078125,0.5873817205429077,0.0601665638387203,0.0550263747572898,293.1703186035156,297.1499938964844,293.1499938964844,0.0263912696391344,-1051.5123291015625,304.1514587402344,0.6184719204902649,0.0694763213396072,0.066795565187931,293.173095703125,297.1499938964844,293.1499938964844,0.0359655506908893,-904.0708618164062,304.152099609375,0.6491197347640991,0.0810265839099884,0.0574267022311687,293.16925048828125,297.1499938964844,293.1499938964844,0.0502348877489566,-1469.710693359375,304.151611328125,0.6917935609817505,0.0975546240806579,0.0933598950505256,293.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452641248703003,0.050000000745058,0.2290113419294357,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,286.30487060546875,293.31182861328125,291.1567077636719,1.0,0.1617405414581298,1.0,1.0,0.992384135723114,1.0,-0.6019669771194458,0.262106716632843,0.3398602604866028,0.0882508903741836,0.0,0.0,0.1302436143159866,25.338659286499023,25.0,0.6178985834121704,-4164.49462890625,38.337032318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1503601074219,304.1896057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.484375,18000.0,0.0,0.0,0.0931164771318435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110546216368675,0.1110588535666465,-4.228146281093359e-06,0.0,9.450138895772398e-05,0.0,0.0,4.30875301361084,0.0,0.0,0.0,0.2714404463768005,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196871943771839,-864.9120483398438,304.15069580078125,0.5870693922042847,0.0600788034498691,0.0549459792673587,293.1698608398437,297.1499938964844,293.1499938964844,0.0262599978595972,-1048.9810791015625,304.15142822265625,0.6180099248886108,0.0693095028400421,0.066635675728321,293.1727294921875,297.1499938964844,293.1499938964844,0.0357747562229633,-901.6336059570312,304.1520690917969,0.6485651731491089,0.0808081850409507,0.0572727099061012,293.1687927246094,297.1499938964844,293.1499938964844,0.0500985793769359,-1467.333984375,304.15155029296875,0.6914223432540894,0.0973989963531494,0.0932103022933006,293.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5452852845191956,0.050000000745058,0.2290105670690536,291.15679931640625,291.1499938964844,272.60467529296875,271.7587585449219,286.3044738769531,293.3118896484375,291.1568603515625,1.0,0.1616612374782562,1.0,1.0,0.992238223552704,1.0,-0.6013133525848389,0.2617990374565124,0.3395143151283264,0.0881937444210052,0.0,0.0,0.1297709494829177,25.33028221130371,25.0,0.4832500517368316,-4160.09716796875,38.26000213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.152099609375,304.1846008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.513671875,18000.0,0.0,0.0,0.0930963456630706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108519732952117,0.1108562052249908,-4.227827503200388e-06,0.0,9.448095806874336e-05,0.0,0.0,4.300404071807861,0.0,0.0,0.0,0.2714087069034576,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.0196317043155431,-863.6821899414062,304.1506652832031,0.5867669582366943,0.0599940866231918,0.0548683404922485,293.1694030761719,297.1499938964844,293.1499938964844,0.0261322986334562,-1046.5130615234375,304.1513977050781,0.6175558567047119,0.0691465735435485,0.0664795115590095,293.17236328125,297.1499938964844,293.1499938964844,0.0355874672532081,-899.2396850585938,304.15203857421875,0.648019015789032,0.0805933326482772,0.0571212098002433,293.1683654785156,297.1499938964844,293.1499938964844,0.0499665550887584,-1465.0338134765625,304.1515197753906,0.6910614371299744,0.0972480475902557,0.0930651575326919,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.545305609703064,0.050000000745058,0.2290098220109939,291.15692138671875,291.1499938964844,272.6016845703125,271.7569885253906,286.303955078125,293.3119812011719,291.1569519042969,1.0,0.1615839749574661,1.0,1.0,0.9920907020568848,1.0,-0.6006758809089661,0.2615005671977997,0.339175283908844,0.0881347209215164,0.0,0.0,0.1292961835861206,25.322141647338867,25.0,0.3325482308864593,-4155.83349609375,38.18500900268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1545715332031,304.17987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53125,18000.0,0.0,0.0,0.0930642038583755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106477826833725,0.1106520146131515,-4.2275032683392055e-06,0.0,9.444833995075896e-05,0.0,0.0,4.291990280151367,0.0,0.0,0.0,0.2713766992092132,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.0195268522948026,-861.3536987304688,304.1506042480469,0.5861895084381104,0.0598330833017826,0.0547206811606884,293.1685485839844,297.1499938964844,293.1499938964844,0.0258866138756275,-1041.7491455078125,304.1513366699219,0.6166685223579407,0.0688312277197837,0.0661772638559341,293.171630859375,297.1499938964844,293.1499938964844,0.0352225750684738,-894.571044921875,304.1519775390625,0.646949827671051,0.0801732987165451,0.0568250343203544,293.16748046875,297.1499938964844,293.1499938964844,0.0497144162654876,-1460.64599609375,304.15142822265625,0.6903678774833679,0.0969590470194816,0.0927871391177177,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5453435778617859,0.050000000745058,0.2290084511041641,291.156982421875,291.1499938964844,272.5953369140625,271.7532958984375,286.30255126953125,293.3121337890625,291.156982421875,1.0,0.1614349335432052,1.0,1.0,0.9917957186698914,1.0,-0.5994451642036438,0.2609303891658783,0.3385147750377655,0.0880079194903373,0.0,0.0,0.1283576488494873,25.306459426879883,25.0,0.0049619358032941,-4147.72265625,38.04054641723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1610717773437,304.17108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0929669067263603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102424412965774,0.1102466732263565,-4.226852070132736e-06,0.0,9.434959065401928e-05,0.0,0.0,4.275286674499512,0.0,0.0,0.0,0.2713130116462707,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0195268522948026,-861.3536987304688,304.1506042480469,0.5861895084381104,0.0598330833017826,0.0547206811606884,293.1685485839844,297.1499938964844,293.1499938964844,0.0258866138756275,-1041.7491455078125,304.1513366699219,0.6166685223579407,0.0688312277197837,0.0661772638559341,293.171630859375,297.1499938964844,293.1499938964844,0.0352225750684738,-894.571044921875,304.1519775390625,0.646949827671051,0.0801732987165451,0.0568250343203544,293.16748046875,297.1499938964844,293.1499938964844,0.0497144162654876,-1460.64599609375,304.15142822265625,0.6903678774833679,0.0969590470194816,0.0927871391177177,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5453435778617859,0.050000000745058,0.2290084511041641,291.156982421875,291.1499938964844,272.5953369140625,271.7532958984375,286.30255126953125,293.3121337890625,291.156982421875,1.0,0.1614349335432052,1.0,1.0,0.9917957186698914,1.0,-0.5994451642036438,0.2609303891658783,0.3385147750377655,0.0880079194903373,0.0,0.0,0.1283576488494873,25.306459426879883,25.0,0.0049619358032941,-4147.72265625,38.04054641723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1610717773437,304.17108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0929669067263603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102424412965774,0.1102466732263565,-4.226852070132736e-06,0.0,9.434959065401928e-05,0.0,0.0,4.275286674499512,0.0,0.0,0.0,0.2713130116462707,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.0194300673902034,-859.199462890625,304.15057373046875,0.5856489539146423,0.0596832707524299,0.0545831248164176,293.167724609375,297.1499938964844,293.1499938964844,0.0256534554064273,-1037.208740234375,304.1512756347656,0.6158081293106079,0.0685294941067695,0.0658880695700645,293.1709289550781,297.1499938964844,293.1499938964844,0.0348704271018505,-890.0594482421875,304.1518859863281,0.6459112167358398,0.079765997827053,0.0565378256142139,293.1666564941406,297.1499938964844,293.1499938964844,0.0494780838489532,-1456.5396728515625,304.1513366699219,0.6897123456001282,0.0966871455311775,0.0925253704190254,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5453783869743347,0.050000000745058,0.2290071845054626,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,286.30059814453125,293.3122863769531,291.1567687988281,1.0,0.1612929850816726,1.0,1.0,0.991500735282898,1.0,-0.5982726812362671,0.2603963911533355,0.3378762900829315,0.0878673791885376,0.0,0.0,0.1274580359458923,25.2914981842041,25.0,-0.3283411562442779,-4140.2197265625,37.90324401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688537597656,304.1632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.466796875,18000.0,0.0,0.0,0.0928285270929336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098516434431076,0.109855867922306,-4.226213150104741e-06,0.0,9.420915739610793e-05,0.0,0.0,4.259180068969727,0.0,0.0,0.0,0.2712514102458954,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.0194300673902034,-859.199462890625,304.15057373046875,0.5856489539146423,0.0596832707524299,0.0545831248164176,293.167724609375,297.1499938964844,293.1499938964844,0.0256534554064273,-1037.208740234375,304.1512756347656,0.6158081293106079,0.0685294941067695,0.0658880695700645,293.1709289550781,297.1499938964844,293.1499938964844,0.0348704271018505,-890.0594482421875,304.1518859863281,0.6459112167358398,0.079765997827053,0.0565378256142139,293.1666564941406,297.1499938964844,293.1499938964844,0.0494780838489532,-1456.5396728515625,304.1513366699219,0.6897123456001282,0.0966871455311775,0.0925253704190254,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5453783869743347,0.050000000745058,0.2290071845054626,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,286.30059814453125,293.3122863769531,291.1567687988281,1.0,0.1612929850816726,1.0,1.0,0.991500735282898,1.0,-0.5982726812362671,0.2603963911533355,0.3378762900829315,0.0878673791885376,0.0,0.0,0.1274580359458923,25.2914981842041,25.0,-0.3283411562442779,-4140.2197265625,37.90324401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688537597656,304.1632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.466796875,18000.0,0.0,0.0,0.0928285270929336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098516434431076,0.109855867922306,-4.226213150104741e-06,0.0,9.420915739610793e-05,0.0,0.0,4.259180068969727,0.0,0.0,0.0,0.2712514102458954,4.0,0.0,1.0
309060,293.1595764160156,297.1499938964844,293.1499938964844,0.0193412937223911,-857.219970703125,304.1505432128906,0.5851467251777649,0.0595447719097137,0.0544557683169841,293.1669311523437,297.1499938964844,293.1499938964844,0.0254324078559875,-1032.886474609375,304.1512145996094,0.6149749755859375,0.0682411342859268,0.0656116530299186,293.1702880859375,297.1499938964844,293.1499938964844,0.0345308855175972,-885.7032470703125,304.1518249511719,0.6449036002159119,0.0793714225292205,0.05625956133008,293.16583251953125,297.1499938964844,293.1499938964844,0.0492575913667678,-1452.714599609375,304.1512756347656,0.6890958547592163,0.0964324548840522,0.0922799408435821,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5454105138778687,0.050000000745058,0.2290060222148895,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,286.298095703125,293.3124694824219,291.1563415527344,1.0,0.1611579209566116,1.0,1.0,0.9912049174308776,1.0,-0.5971582531929016,0.2598978281021118,0.3372603952884674,0.0877146124839782,0.0,0.0,0.1266246438026428,25.27718162536621,25.0,-0.6260382533073425,-4133.3759765625,37.7729606628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,304.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0926548466086387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094874218106269,0.1094916462898254,-4.22560742663336e-06,0.0,9.40328900469467e-05,0.0,0.0,4.244165420532227,0.0,0.0,0.0,0.2711938321590423,4.0,0.0,1.0
309120,293.1595764160156,297.1499938964844,293.1499938964844,0.0193412937223911,-857.219970703125,304.1505432128906,0.5851467251777649,0.0595447719097137,0.0544557683169841,293.1669311523437,297.1499938964844,293.1499938964844,0.0254324078559875,-1032.886474609375,304.1512145996094,0.6149749755859375,0.0682411342859268,0.0656116530299186,293.1702880859375,297.1499938964844,293.1499938964844,0.0345308855175972,-885.7032470703125,304.1518249511719,0.6449036002159119,0.0793714225292205,0.05625956133008,293.16583251953125,297.1499938964844,293.1499938964844,0.0492575913667678,-1452.714599609375,304.1512756347656,0.6890958547592163,0.0964324548840522,0.0922799408435821,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5454105138778687,0.050000000745058,0.2290060222148895,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,286.298095703125,293.3124694824219,291.1563415527344,1.0,0.1611579209566116,1.0,1.0,0.9912049174308776,1.0,-0.5971582531929016,0.2598978281021118,0.3372603952884674,0.0877146124839782,0.0,0.0,0.1266246438026428,25.27718162536621,25.0,-0.6260382533073425,-4133.3759765625,37.7729606628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,304.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0926548466086387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094874218106269,0.1094916462898254,-4.22560742663336e-06,0.0,9.40328900469467e-05,0.0,0.0,4.244165420532227,0.0,0.0,0.0,0.2711938321590423,4.0,0.0,1.0
