time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.0192604549229145,-855.4144897460938,304.1504821777344,0.5846845507621765,0.0594177693128585,0.0543387606739997,293.1661682128906,297.1499938964844,293.1499938964844,0.025223035365343,-1028.77587890625,304.1511535644531,0.6141697764396667,0.0679659768939018,0.0653478428721427,293.16961669921875,297.1499938964844,293.1499938964844,0.0342037305235862,-881.4994506835938,304.1517639160156,0.6439276933670044,0.07898960262537,0.0559902526438236,293.1650085449219,297.1499938964844,293.1499938964844,0.0490528531372547,-1449.16796875,304.15118408203125,0.6885199546813965,0.0961951538920402,0.092051014304161,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.545440673828125,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,286.2951965332031,293.3126220703125,291.1557312011719,1.0,0.1610296070575714,1.0,1.0,0.9909091591835022,1.0,-0.5961019396781921,0.259432703256607,0.3366692364215851,0.0875542163848877,0.0,0.0,0.1258790791034698,25.263431549072266,25.0,-0.8515792489051819,-4127.21044921875,37.64957809448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846008300781,304.14996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2265625,18000.0,0.0,0.0,0.09245465695858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091596856713295,0.1091639101505279,-4.225052634865278e-06,0.0,9.382972348248586e-05,0.0,0.0,4.230650901794434,0.0,0.0,0.0,0.2711418569087982,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.0192604549229145,-855.4144897460938,304.1504821777344,0.5846845507621765,0.0594177693128585,0.0543387606739997,293.1661682128906,297.1499938964844,293.1499938964844,0.025223035365343,-1028.77587890625,304.1511535644531,0.6141697764396667,0.0679659768939018,0.0653478428721427,293.16961669921875,297.1499938964844,293.1499938964844,0.0342037305235862,-881.4994506835938,304.1517639160156,0.6439276933670044,0.07898960262537,0.0559902526438236,293.1650085449219,297.1499938964844,293.1499938964844,0.0490528531372547,-1449.16796875,304.15118408203125,0.6885199546813965,0.0961951538920402,0.092051014304161,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.545440673828125,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,286.2951965332031,293.3126220703125,291.1557312011719,1.0,0.1610296070575714,1.0,1.0,0.9909091591835022,1.0,-0.5961019396781921,0.259432703256607,0.3366692364215851,0.0875542163848877,0.0,0.0,0.1258790791034698,25.263431549072266,25.0,-0.8515792489051819,-4127.21044921875,37.64957809448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846008300781,304.14996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2265625,18000.0,0.0,0.0,0.09245465695858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091596856713295,0.1091639101505279,-4.225052634865278e-06,0.0,9.382972348248586e-05,0.0,0.0,4.230650901794434,0.0,0.0,0.0,0.2711418569087982,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.0192229989916086,-854.5770874023438,304.1504821777344,0.584469199180603,0.0593586713075637,0.05428421869874,293.1658020019531,297.1499938964844,293.1499938964844,0.0251226238906383,-1026.7984619140625,304.151123046875,0.6137780547142029,0.0678333491086959,0.0652206614613533,293.1693115234375,297.1499938964844,293.1499938964844,0.0340447463095188,-879.4539794921875,304.1517333984375,0.643451988697052,0.0788035318255424,0.0558589957654476,293.16461181640625,297.1499938964844,293.1499938964844,0.048956386744976,-1447.498779296875,304.1511535644531,0.6882478594779968,0.0960831344127655,0.0919428318738937,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.545455276966095,0.050000000745058,0.2290043979883194,291.1555480957031,291.1499938964844,272.5701599121094,271.7391662597656,286.2936096191406,293.3127136230469,291.1553955078125,1.0,0.1609679609537124,1.0,1.0,0.9907612800598145,1.0,-0.5955958962440491,0.259211927652359,0.33638396859169,0.0874731913208961,0.0,0.0,0.1255439519882202,25.256750106811523,25.0,-0.9315075278282166,-4124.37841796875,37.5904655456543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1879577636719,304.1470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1484375,18000.0,0.0,0.0,0.0923478975892067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109011709690094,0.1090159341692924,-4.224799340590835e-06,0.0,9.372137719765306e-05,0.0,0.0,4.224547863006592,0.0,0.0,0.0,0.2711183428764343,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.0191874001175165,-853.7805786132812,304.15045166015625,0.5842640995979309,0.0593023672699928,0.0542321950197219,293.1654663085937,297.1499938964844,293.1499938964844,0.0250248480588197,-1024.8690185546875,304.151123046875,0.6133933067321777,0.0677038356661796,0.0650964379310607,293.16900634765625,297.1499938964844,293.1499938964844,0.0338886268436908,-877.4435424804688,304.1517028808594,0.6429842114448547,0.0786205232143402,0.0557298846542835,293.16424560546875,297.1499938964844,293.1499938964844,0.0488636195659637,-1445.894287109375,304.151123046875,0.6879860162734985,0.095975324511528,0.0918386429548263,293.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5454697608947754,0.050000000745058,0.2290038764476776,291.1552124023437,291.1499938964844,272.5662536621094,271.737060546875,286.2919616699219,293.3127746582031,291.1550598144531,1.0,0.1609078645706176,1.0,1.0,0.9906122088432312,1.0,-0.5951037406921387,0.2589980959892273,0.3361056447029114,0.0873926952481269,0.0,0.0,0.1252338141202926,25.25017738342285,25.0,-0.989779770374298,-4121.69873046875,37.53296661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19091796875,304.1444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.068359375,18000.0,0.0,0.0,0.0922387838363647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088743954896926,0.1088786199688911,-4.224561962473672e-06,0.0,9.361063712276518e-05,0.0,0.0,4.218883991241455,0.0,0.0,0.0,0.2710964679718017,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191218145191669,-852.3114624023438,304.1504211425781,0.5838859677314758,0.0591983906924724,0.0541359074413776,293.1647644042969,297.1499938964844,293.1499938964844,0.0248371716588735,-1021.1539916992188,304.15106201171875,0.6126458644866943,0.0674542710185051,0.0648569911718368,293.1683959960937,297.1499938964844,293.1499938964844,0.033585000783205,-873.52783203125,304.1516418457031,0.6420730352401733,0.0782638788223266,0.0554782263934612,293.1634521484375,297.1499938964844,293.1499938964844,0.0486892722547054,-1442.8814697265625,304.1510314941406,0.6874943971633911,0.0957726240158081,0.0916425138711929,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.5454986095428467,0.050000000745058,0.229002833366394,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,286.2885437011719,293.3129272460937,291.1543273925781,1.0,0.1607924103736877,1.0,1.0,0.99031400680542,1.0,-0.5941621661186218,0.2585901319980621,0.3355720639228821,0.0872370973229408,0.0,0.0,0.1246906146407127,25.237342834472656,25.0,-1.0445585250854492,-4116.775390625,37.42286682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19549560546875,304.13934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.092018999159336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108632892370224,0.1086371168494224,-4.224139956932049e-06,0.0,9.338758536614478e-05,0.0,0.0,4.208920001983643,0.0,0.0,0.0,0.2710579335689544,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191218145191669,-852.3114624023438,304.1504211425781,0.5838859677314758,0.0591983906924724,0.0541359074413776,293.1647644042969,297.1499938964844,293.1499938964844,0.0248371716588735,-1021.1539916992188,304.15106201171875,0.6126458644866943,0.0674542710185051,0.0648569911718368,293.1683959960937,297.1499938964844,293.1499938964844,0.033585000783205,-873.52783203125,304.1516418457031,0.6420730352401733,0.0782638788223266,0.0554782263934612,293.1634521484375,297.1499938964844,293.1499938964844,0.0486892722547054,-1442.8814697265625,304.1510314941406,0.6874943971633911,0.0957726240158081,0.0916425138711929,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.5454986095428467,0.050000000745058,0.229002833366394,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,286.2885437011719,293.3129272460937,291.1543273925781,1.0,0.1607924103736877,1.0,1.0,0.99031400680542,1.0,-0.5941621661186218,0.2585901319980621,0.3355720639228821,0.0872370973229408,0.0,0.0,0.1246906146407127,25.237342834472656,25.0,-1.0445585250854492,-4116.775390625,37.42286682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19549560546875,304.13934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.092018999159336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108632892370224,0.1086371168494224,-4.224139956932049e-06,0.0,9.338758536614478e-05,0.0,0.0,4.208920001983643,0.0,0.0,0.0,0.2710579335689544,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0190632492303848,-850.9976196289062,304.1503601074219,0.5835494995117188,0.0591054111719131,0.0540494881570339,293.1640930175781,297.1499938964844,293.1499938964844,0.0246592015027999,-1017.616455078125,304.1510009765625,0.611926794052124,0.0672165974974632,0.0646288469433784,293.16778564453125,297.1499938964844,293.1499938964844,0.0332921035587787,-869.74267578125,304.1515808105469,0.6411934494972229,0.0779191255569458,0.0552348904311656,293.1626892089844,297.1499938964844,293.1499938964844,0.0485289208590984,-1440.1129150390625,304.15093994140625,0.6870442628860474,0.0955863371491432,0.0914619117975235,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5455281138420105,0.050000000745058,0.229001760482788,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,286.2850341796875,293.3131103515625,291.1535949707031,1.0,0.160682812333107,1.0,1.0,0.9900158047676086,1.0,-0.5932745933532715,0.2582044005393982,0.3350701928138733,0.0870940387248992,0.0,0.0,0.1242421865463256,25.2248592376709,25.0,-1.0303752422332764,-4112.35302734375,37.31889343261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980895996094,304.1346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.0918049961328506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084324419498443,0.1084366664290428,-4.223784344503656e-06,0.0,9.31703980313614e-05,0.0,0.0,4.200647354125977,0.0,0.0,0.0,0.2710258364677429,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0190632492303848,-850.9976196289062,304.1503601074219,0.5835494995117188,0.0591054111719131,0.0540494881570339,293.1640930175781,297.1499938964844,293.1499938964844,0.0246592015027999,-1017.616455078125,304.1510009765625,0.611926794052124,0.0672165974974632,0.0646288469433784,293.16778564453125,297.1499938964844,293.1499938964844,0.0332921035587787,-869.74267578125,304.1515808105469,0.6411934494972229,0.0779191255569458,0.0552348904311656,293.1626892089844,297.1499938964844,293.1499938964844,0.0485289208590984,-1440.1129150390625,304.15093994140625,0.6870442628860474,0.0955863371491432,0.0914619117975235,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5455281138420105,0.050000000745058,0.229001760482788,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,286.2850341796875,293.3131103515625,291.1535949707031,1.0,0.160682812333107,1.0,1.0,0.9900158047676086,1.0,-0.5932745933532715,0.2582044005393982,0.3350701928138733,0.0870940387248992,0.0,0.0,0.1242421865463256,25.2248592376709,25.0,-1.0303752422332764,-4112.35302734375,37.31889343261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980895996094,304.1346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.0918049961328506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084324419498443,0.1084366664290428,-4.223784344503656e-06,0.0,9.31703980313614e-05,0.0,0.0,4.200647354125977,0.0,0.0,0.0,0.2710258364677429,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0190118141472339,-849.8421630859375,304.1503295898437,0.5832569599151611,0.0590237416326999,0.0539732538163661,293.1634521484375,297.1499938964844,293.1499938964844,0.0244909264147281,-1014.2578735351562,304.15093994140625,0.6112381815910339,0.0669910758733749,0.0644122138619422,293.1672058105469,297.1499938964844,293.1499938964844,0.0330100432038307,-866.0894775390625,304.1515197753906,0.6403465270996094,0.0775865167379379,0.0550000704824924,293.1619567871094,297.1499938964844,293.1499938964844,0.0483828336000442,-1437.592529296875,304.15087890625,0.6866375207901001,0.0954169258475303,0.0912972912192344,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455586314201355,0.050000000745058,0.2290006577968597,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,286.2813415527344,293.3132629394531,291.15289306640625,1.0,0.1605791449546814,1.0,1.0,0.989717662334442,1.0,-0.5924424529075623,0.257840096950531,0.3346023261547088,0.0869670435786247,0.0,0.0,0.123885340988636,25.21268653869629,25.0,-0.995105504989624,-4108.42529296875,37.22111511230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986694335937,304.13006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.0916053801774978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082716807723045,0.1082759052515029,-4.223494670441141e-06,0.0,9.296781354350968e-05,0.0,0.0,4.194009304046631,0.0,0.0,0.0,0.2709999978542328,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190118141472339,-849.8421630859375,304.1503295898437,0.5832569599151611,0.0590237416326999,0.0539732538163661,293.1634521484375,297.1499938964844,293.1499938964844,0.0244909264147281,-1014.2578735351562,304.15093994140625,0.6112381815910339,0.0669910758733749,0.0644122138619422,293.1672058105469,297.1499938964844,293.1499938964844,0.0330100432038307,-866.0894775390625,304.1515197753906,0.6403465270996094,0.0775865167379379,0.0550000704824924,293.1619567871094,297.1499938964844,293.1499938964844,0.0483828336000442,-1437.592529296875,304.15087890625,0.6866375207901001,0.0954169258475303,0.0912972912192344,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455586314201355,0.050000000745058,0.2290006577968597,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,286.2813415527344,293.3132629394531,291.15289306640625,1.0,0.1605791449546814,1.0,1.0,0.989717662334442,1.0,-0.5924424529075623,0.257840096950531,0.3346023261547088,0.0869670435786247,0.0,0.0,0.123885340988636,25.21268653869629,25.0,-0.995105504989624,-4108.42529296875,37.22111511230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986694335937,304.13006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.0916053801774978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082716807723045,0.1082759052515029,-4.223494670441141e-06,0.0,9.296781354350968e-05,0.0,0.0,4.194009304046631,0.0,0.0,0.0,0.2709999978542328,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189676750451326,-848.8505859375,304.1502990722656,0.5830090045928955,0.0589534379541873,0.0539073310792446,293.1628112792969,297.1499938964844,293.1499938964844,0.0243326146155595,-1011.0863647460938,304.1509094238281,0.6105831861495972,0.0667779222130775,0.0642073675990104,293.1666564941406,297.1499938964844,293.1499938964844,0.0327389799058437,-862.5714721679688,304.1514587402344,0.6395321488380432,0.0772658884525299,0.0547737479209899,293.1612243652344,297.1499938964844,293.1499938964844,0.0482517629861831,-1435.333740234375,304.1508178710937,0.6862756609916687,0.0952648371458053,0.0911491215229034,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.545590341091156,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,286.2771911621094,293.3134460449219,291.15216064453125,1.0,0.1604814678430557,1.0,1.0,0.9894194602966307,1.0,-0.5916666388511658,0.2574978470802307,0.334168791770935,0.0868557840585708,0.0,0.0,0.1236279085278511,25.20082092285156,25.0,-1.0277681350708008,-4105.05517578125,37.12959671020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971435546875,304.1256408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4453125,18000.0,0.0,0.0,0.0914286971092224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081520244479179,0.1081562489271164,-4.2232700252498034e-06,0.0,9.278850484406576e-05,0.0,0.0,4.189060688018799,0.0,0.0,0.0,0.2709806263446808,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189676750451326,-848.8505859375,304.1502990722656,0.5830090045928955,0.0589534379541873,0.0539073310792446,293.1628112792969,297.1499938964844,293.1499938964844,0.0243326146155595,-1011.0863647460938,304.1509094238281,0.6105831861495972,0.0667779222130775,0.0642073675990104,293.1666564941406,297.1499938964844,293.1499938964844,0.0327389799058437,-862.5714721679688,304.1514587402344,0.6395321488380432,0.0772658884525299,0.0547737479209899,293.1612243652344,297.1499938964844,293.1499938964844,0.0482517629861831,-1435.333740234375,304.1508178710937,0.6862756609916687,0.0952648371458053,0.0911491215229034,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.545590341091156,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,286.2771911621094,293.3134460449219,291.15216064453125,1.0,0.1604814678430557,1.0,1.0,0.9894194602966307,1.0,-0.5916666388511658,0.2574978470802307,0.334168791770935,0.0868557840585708,0.0,0.0,0.1236279085278511,25.20082092285156,25.0,-1.0277681350708008,-4105.05517578125,37.12959671020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971435546875,304.1256408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4453125,18000.0,0.0,0.0,0.0914286971092224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081520244479179,0.1081562489271164,-4.2232700252498034e-06,0.0,9.278850484406576e-05,0.0,0.0,4.189060688018799,0.0,0.0,0.0,0.2709806263446808,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189482010900974,-848.4134521484375,304.1502685546875,0.5829008221626282,0.0589223094284534,0.0538780130445957,293.1625061035156,297.1499938964844,293.1499938964844,0.0242570079863071,-1009.56787109375,304.15087890625,0.6102687120437622,0.0666757151484489,0.0641091167926788,293.1663513183594,297.1499938964844,293.1499938964844,0.032607328146696,-860.8602294921875,304.15142822265625,0.6391362547874451,0.0771097540855407,0.0546635426580905,293.1608581542969,297.1499938964844,293.1499938964844,0.0481916889548301,-1434.299560546875,304.1507568359375,0.6861108541488647,0.0951950028538703,0.0910809338092804,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5456065535545349,0.050000000745058,0.228998914361,291.1519470214844,291.1499938964844,272.5251159667969,271.7205505371094,286.2749328613281,293.3135070800781,291.1517944335937,1.0,0.1604347676038742,1.0,1.0,0.9892703890800476,1.0,-0.5912987589836121,0.2573343813419342,0.3339644074440002,0.0868061482906341,0.0,0.0,0.1235387623310089,25.19500732421875,25.0,-1.0526477098464966,-4103.60107421875,37.0860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957092285156,304.12359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.365234375,18000.0,0.0,0.0,0.0913506001234054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081085279583931,0.1081127524375915,-4.223182259011082e-06,0.0,9.270924783777446e-05,0.0,0.0,4.187256336212158,0.0,0.0,0.0,0.2709734737873077,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189303066581487,-848.0120849609375,304.1502685546875,0.582802414894104,0.0588936284184455,0.0538509301841259,293.1622009277344,297.1499938964844,293.1499938964844,0.0241835620254278,-1008.0902099609376,304.1508483886719,0.6099622249603271,0.0665761679410934,0.0640134140849113,293.1661071777344,297.1499938964844,293.1499938964844,0.0324780233204364,-859.177734375,304.15142822265625,0.6387471556663513,0.0769561380147934,0.0545551292598247,293.1604919433594,297.1499938964844,293.1499938964844,0.048134971410036,-1433.3236083984375,304.1507263183594,0.6859560012817383,0.0951289758086204,0.0910164043307304,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.5456230044364929,0.050000000745058,0.2289983183145523,291.15155029296875,291.1499938964844,272.51922607421875,271.7195739746094,286.2725830078125,293.3135986328125,291.1513977050781,1.0,0.1603893935680389,1.0,1.0,0.9891201853752136,1.0,-0.5909431576728821,0.257175475358963,0.333767682313919,0.086760476231575,0.0,0.0,0.1234750151634216,25.189268112182617,25.0,-1.0714808702468872,-4102.30224609375,37.04389190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19384765625,304.1217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.283203125,18000.0,0.0,0.0,0.0912796780467033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080756932497024,0.1080799177289009,-4.223111318424344e-06,0.0,9.263726678909734e-05,0.0,0.0,4.185889720916748,0.0,0.0,0.0,0.2709679901599884,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.0188993234187364,-847.3180541992188,304.1502380371094,0.5826355218887329,0.0588438846170902,0.0538036562502384,293.16162109375,297.1499938964844,293.1499938964844,0.0240431725978851,-1005.2586669921876,304.1507873535156,0.6093742251396179,0.0663852915167808,0.0638298764824867,293.1655578613281,297.1499938964844,293.1499938964844,0.0322264730930328,-855.8992919921875,304.1513671875,0.63798987865448,0.0766566842794418,0.0543437972664833,293.1597595214844,297.1499938964844,293.1499938964844,0.0480318292975425,-1431.550537109375,304.1506652832031,0.685677170753479,0.095008835196495,0.0908986628055572,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5456565618515015,0.050000000745058,0.2289970964193344,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,286.2676086425781,293.31378173828125,291.150634765625,1.0,0.1603027731180191,1.0,1.0,0.9888198375701904,1.0,-0.5902697443962097,0.2568716704845428,0.3333981037139892,0.0866814702749252,0.0,0.0,0.1234259754419326,25.17804527282715,25.0,-1.069526433944702,-4100.2041015625,36.963775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890563964844,304.1184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1171875,18000.0,0.0,0.0,0.0911622568964958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080434247851371,0.1080476492643356,-4.223022642690921e-06,0.0,9.251810115529224e-05,0.0,0.0,4.18452787399292,0.0,0.0,0.0,0.2709622383117676,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0188993234187364,-847.3180541992188,304.1502380371094,0.5826355218887329,0.0588438846170902,0.0538036562502384,293.16162109375,297.1499938964844,293.1499938964844,0.0240431725978851,-1005.2586669921876,304.1507873535156,0.6093742251396179,0.0663852915167808,0.0638298764824867,293.1655578613281,297.1499938964844,293.1499938964844,0.0322264730930328,-855.8992919921875,304.1513671875,0.63798987865448,0.0766566842794418,0.0543437972664833,293.1597595214844,297.1499938964844,293.1499938964844,0.0480318292975425,-1431.550537109375,304.1506652832031,0.685677170753479,0.095008835196495,0.0908986628055572,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5456565618515015,0.050000000745058,0.2289970964193344,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,286.2676086425781,293.31378173828125,291.150634765625,1.0,0.1603027731180191,1.0,1.0,0.9888198375701904,1.0,-0.5902697443962097,0.2568716704845428,0.3333981037139892,0.0866814702749252,0.0,0.0,0.1234259754419326,25.17804527282715,25.0,-1.069526433944702,-4100.2041015625,36.963775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890563964844,304.1184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1171875,18000.0,0.0,0.0,0.0911622568964958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080434247851371,0.1080476492643356,-4.223022642690921e-06,0.0,9.251810115529224e-05,0.0,0.0,4.18452787399292,0.0,0.0,0.0,0.2709622383117676,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188745409250259,-846.7640991210938,304.15020751953125,0.5825080275535583,0.058804128319025,0.0537654347717762,293.1610717773437,297.1499938964844,293.1499938964844,0.023911103606224,-1002.5855102539062,304.1507568359375,0.6088190078735352,0.066205158829689,0.063656598329544,293.1650390625,297.1499938964844,293.1499938964844,0.031983908265829,-852.73046875,304.1513061523437,0.6372595429420471,0.0763673335313797,0.0541395992040634,293.1590576171875,297.1499938964844,293.1499938964844,0.047942042350769,-1430.0086669921875,304.1506042480469,0.6854392290115356,0.0949043780565261,0.0907958671450614,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5456909537315369,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,286.2622985839844,293.3139343261719,291.14990234375,1.0,0.1602215468883514,1.0,1.0,0.9885194301605223,1.0,-0.5896459817886353,0.2565858662128448,0.3330601155757904,0.0866194292902946,0.0,0.0,0.1234746277332305,25.16716766357422,25.0,-1.0034234523773191,-4098.7666015625,36.88917922973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830444335937,304.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.0910794883966445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108053408563137,0.1080576330423355,-4.223003543302184e-06,0.0,9.243410750059412e-05,0.0,0.0,4.184903621673584,0.0,0.0,0.0,0.2709631323814392,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188745409250259,-846.7640991210938,304.15020751953125,0.5825080275535583,0.058804128319025,0.0537654347717762,293.1610717773437,297.1499938964844,293.1499938964844,0.023911103606224,-1002.5855102539062,304.1507568359375,0.6088190078735352,0.066205158829689,0.063656598329544,293.1650390625,297.1499938964844,293.1499938964844,0.031983908265829,-852.73046875,304.1513061523437,0.6372595429420471,0.0763673335313797,0.0541395992040634,293.1590576171875,297.1499938964844,293.1499938964844,0.047942042350769,-1430.0086669921875,304.1506042480469,0.6854392290115356,0.0949043780565261,0.0907958671450614,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5456909537315369,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,286.2622985839844,293.3139343261719,291.14990234375,1.0,0.1602215468883514,1.0,1.0,0.9885194301605223,1.0,-0.5896459817886353,0.2565858662128448,0.3330601155757904,0.0866194292902946,0.0,0.0,0.1234746277332305,25.16716766357422,25.0,-1.0034234523773191,-4098.7666015625,36.88917922973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830444335937,304.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.0910794883966445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108053408563137,0.1080576330423355,-4.223003543302184e-06,0.0,9.243410750059412e-05,0.0,0.0,4.184903621673584,0.0,0.0,0.0,0.2709631323814392,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.0188553445041179,-846.3359985351562,304.150146484375,0.5824168920516968,0.0587735436856746,0.0537355057895183,293.1605224609375,297.1499938964844,293.1499938964844,0.0237864814698696,-1000.0540771484376,304.15069580078125,0.6082940697669983,0.0660348534584045,0.0634926781058311,293.16455078125,297.1499938964844,293.1499938964844,0.031749352812767,-849.6587524414062,304.1512756347656,0.6365537643432617,0.0760871767997741,0.0539418794214725,293.15838623046875,297.1499938964844,293.1499938964844,0.0478643476963043,-1428.6751708984375,304.1505126953125,0.6852390170097351,0.0948143675923347,0.0907068103551864,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.5457261800765991,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,286.2567138671875,293.3141174316406,291.1492614746094,1.0,0.1601452827453613,1.0,1.0,0.9882193207740784,1.0,-0.5890676379203796,0.2563160061836242,0.3327516317367553,0.0865740552544593,0.0,0.0,0.1236030682921409,25.156606674194336,25.0,-0.8864632248878479,-4097.91748046875,36.81962966918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,304.11480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.826171875,18000.0,0.0,0.0,0.0910298302769661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080985143780708,0.1081027314066886,-4.223044470563764e-06,0.0,9.238370694220066e-05,0.0,0.0,4.186725616455078,0.0,0.0,0.0,0.2709695994853973,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.0188553445041179,-846.3359985351562,304.150146484375,0.5824168920516968,0.0587735436856746,0.0537355057895183,293.1605224609375,297.1499938964844,293.1499938964844,0.0237864814698696,-1000.0540771484376,304.15069580078125,0.6082940697669983,0.0660348534584045,0.0634926781058311,293.16455078125,297.1499938964844,293.1499938964844,0.031749352812767,-849.6587524414062,304.1512756347656,0.6365537643432617,0.0760871767997741,0.0539418794214725,293.15838623046875,297.1499938964844,293.1499938964844,0.0478643476963043,-1428.6751708984375,304.1505126953125,0.6852390170097351,0.0948143675923347,0.0907068103551864,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.5457261800765991,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,286.2567138671875,293.3141174316406,291.1492614746094,1.0,0.1601452827453613,1.0,1.0,0.9882193207740784,1.0,-0.5890676379203796,0.2563160061836242,0.3327516317367553,0.0865740552544593,0.0,0.0,0.1236030682921409,25.156606674194336,25.0,-0.8864632248878479,-4097.91748046875,36.81962966918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,304.11480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.826171875,18000.0,0.0,0.0,0.0910298302769661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080985143780708,0.1081027314066886,-4.223044470563764e-06,0.0,9.238370694220066e-05,0.0,0.0,4.186725616455078,0.0,0.0,0.0,0.2709695994853973,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0188417453318834,-846.033935546875,304.1501159667969,0.582362711429596,0.0587522536516189,0.0537139885127544,293.1600036621094,297.1499938964844,293.1499938964844,0.0236693006008863,-997.6651000976562,304.1506652832031,0.6078005433082581,0.0658745914697647,0.0633383020758628,293.1640625,297.1499938964844,293.1499938964844,0.0315227396786212,-846.6832885742188,304.1512145996094,0.6358726620674133,0.0758163034915924,0.0537506975233554,293.15771484375,297.1499938964844,293.1499938964844,0.0477988459169864,-1427.551513671875,304.15045166015625,0.6850773692131042,0.0947390869259834,0.0906317681074142,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457623600959778,0.050000000745058,0.2289932370185852,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,286.2508850097656,293.3143005371094,291.1487121582031,1.0,0.1600740402936935,1.0,1.0,0.9879191517829896,1.0,-0.588535487651825,0.256062239408493,0.3324732184410095,0.0865459367632865,0.0,0.0,0.1237995103001594,25.1463623046875,25.0,-0.7361053228378296,-4097.6259765625,36.75518035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.1142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.71484375,18000.0,0.0,0.0,0.0910135731101036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108174055814743,0.1081782802939415,-4.223139512760099e-06,0.0,9.236721234628932e-05,0.0,0.0,4.189803123474121,0.0,0.0,0.0,0.2709809243679046,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188417453318834,-846.033935546875,304.1501159667969,0.582362711429596,0.0587522536516189,0.0537139885127544,293.1600036621094,297.1499938964844,293.1499938964844,0.0236693006008863,-997.6651000976562,304.1506652832031,0.6078005433082581,0.0658745914697647,0.0633383020758628,293.1640625,297.1499938964844,293.1499938964844,0.0315227396786212,-846.6832885742188,304.1512145996094,0.6358726620674133,0.0758163034915924,0.0537506975233554,293.15771484375,297.1499938964844,293.1499938964844,0.0477988459169864,-1427.551513671875,304.15045166015625,0.6850773692131042,0.0947390869259834,0.0906317681074142,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457623600959778,0.050000000745058,0.2289932370185852,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,286.2508850097656,293.3143005371094,291.1487121582031,1.0,0.1600740402936935,1.0,1.0,0.9879191517829896,1.0,-0.588535487651825,0.256062239408493,0.3324732184410095,0.0865459367632865,0.0,0.0,0.1237995103001594,25.1463623046875,25.0,-0.7361053228378296,-4097.6259765625,36.75518035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.1142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.71484375,18000.0,0.0,0.0,0.0910135731101036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108174055814743,0.1081782802939415,-4.223139512760099e-06,0.0,9.236721234628932e-05,0.0,0.0,4.189803123474121,0.0,0.0,0.0,0.2709809243679046,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188370291143655,-845.9298095703125,304.1501159667969,0.5823495388031006,0.0587451122701168,0.0537063814699649,293.1597595214844,297.1499938964844,293.1499938964844,0.0236134901642799,-996.5242309570312,304.150634765625,0.6075657606124878,0.0657982677221298,0.0632647201418876,293.1638488769531,297.1499938964844,293.1499938964844,0.031412374228239,-845.2312622070312,304.1512145996094,0.6355414390563965,0.0756843537092208,0.0536575503647327,293.1573791503906,297.1499938964844,293.1499938964844,0.0477706603705883,-1427.068115234375,304.1504211425781,0.685011088848114,0.0947069972753524,0.0905995219945907,293.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5457807779312134,0.050000000745058,0.2289925664663314,291.1485900878906,291.1499938964844,272.454833984375,271.7172546386719,286.2478942871094,293.3143920898437,291.14849853515625,1.0,0.1600403040647506,1.0,1.0,0.9877691268920898,1.0,-0.5882867574691772,0.2559413611888885,0.3323453962802887,0.0865384638309478,0.0,0.0,0.1239185109734535,25.141355514526367,25.0,-0.6552537083625793,-4097.67431640625,36.7248649597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,304.1143493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.66796875,18000.0,0.0,0.0,0.0910174325108528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082213073968887,0.1082255244255065,-4.223204086883925e-06,0.0,9.237112681148574e-05,0.0,0.0,4.191733360290527,0.0,0.0,0.0,0.2709881067276001,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188336372375488,-845.85546875,304.15008544921875,0.5823452472686768,0.0587401688098907,0.0537007823586463,293.15948486328125,297.1499938964844,293.1499938964844,0.0235594566911458,-995.4176635742188,304.150634765625,0.6073387861251831,0.0657243877649307,0.0631934627890586,293.1636047363281,297.1499938964844,293.1499938964844,0.0313038751482963,-843.8019409179688,304.15118408203125,0.6352160573005676,0.0755546018481254,0.0535659603774547,293.15704345703125,297.1499938964844,293.1499938964844,0.0477453805506229,-1426.634765625,304.150390625,0.6849541664123535,0.0946784391999244,0.0905706286430358,293.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5457995533943176,0.050000000745058,0.2289918810129165,291.1483764648437,291.1499938964844,272.44659423828125,271.7174987792969,286.2448425292969,293.3144836425781,291.1483154296875,1.0,0.1600077450275421,1.0,1.0,0.9876182079315186,1.0,-0.5880491137504578,0.2558242678642273,0.3322248160839081,0.0865353345870971,0.0,0.0,0.1240482702851295,25.136415481567383,25.0,-0.5744458436965942,-4097.83740234375,36.69575881958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,304.1145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.626953125,18000.0,0.0,0.0,0.0910284295678138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082735285162925,0.108277752995491,-4.223278210702119e-06,0.0,9.23822881304659e-05,0.0,0.0,4.193869590759277,0.0,0.0,0.0,0.2709961235523224,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.0188307780772447,-845.79541015625,304.15008544921875,0.5823630094528198,0.0587368980050087,0.0536955222487449,293.15899658203125,297.1499938964844,293.1499938964844,0.023456709459424,-993.3081665039062,304.1506042480469,0.6069085001945496,0.0655839964747428,0.063057892024517,293.16314697265625,297.1499938964844,293.1499938964844,0.0310924369841814,-841.0109252929688,304.1511535644531,0.6345829963684082,0.0753017216920852,0.0533873997628688,293.1564025878906,297.1499938964844,293.1499938964844,0.0477034673094749,-1425.91650390625,304.1503295898437,0.6848681569099426,0.0946318432688713,0.0905228331685066,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458378791809082,0.050000000745058,0.2289904803037643,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,286.2386474609375,293.3146667480469,291.1479797363281,1.0,0.1599461287260055,1.0,1.0,0.9873164296150208,1.0,-0.5876067280769348,0.2556012570858001,0.332005500793457,0.0865420848131179,0.0,0.0,0.1243332624435424,25.126728057861328,25.0,-0.422869861125946,-4098.4814453125,36.64113235473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1543273925781,304.1156921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.091069720685482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083899363875389,0.1083941608667373,-4.223448740958702e-06,0.0,9.242419037036598e-05,0.0,0.0,4.198637962341309,0.0,0.0,0.0,0.2710140645503998,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0188307780772447,-845.79541015625,304.15008544921875,0.5823630094528198,0.0587368980050087,0.0536955222487449,293.15899658203125,297.1499938964844,293.1499938964844,0.023456709459424,-993.3081665039062,304.1506042480469,0.6069085001945496,0.0655839964747428,0.063057892024517,293.16314697265625,297.1499938964844,293.1499938964844,0.0310924369841814,-841.0109252929688,304.1511535644531,0.6345829963684082,0.0753017216920852,0.0533873997628688,293.1564025878906,297.1499938964844,293.1499938964844,0.0477034673094749,-1425.91650390625,304.1503295898437,0.6848681569099426,0.0946318432688713,0.0905228331685066,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458378791809082,0.050000000745058,0.2289904803037643,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,286.2386474609375,293.3146667480469,291.1479797363281,1.0,0.1599461287260055,1.0,1.0,0.9873164296150208,1.0,-0.5876067280769348,0.2556012570858001,0.332005500793457,0.0865420848131179,0.0,0.0,0.1243332624435424,25.126728057861328,25.0,-0.422869861125946,-4098.4814453125,36.64113235473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1543273925781,304.1156921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.091069720685482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083899363875389,0.1083941608667373,-4.223448740958702e-06,0.0,9.242419037036598e-05,0.0,0.0,4.198637962341309,0.0,0.0,0.0,0.2710140645503998,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0188332162797451,-845.8550415039062,304.1500549316406,0.5824164748191833,0.058742482215166,0.0536982379853725,293.1585388183594,297.1499938964844,293.1499938964844,0.0233612265437841,-991.3414306640624,304.1505432128906,0.6065109968185425,0.0654536932706832,0.0629318282008171,293.1627197265625,297.1499938964844,293.1499938964844,0.0308885239064693,-838.3123168945312,304.1510925292969,0.6339738368988037,0.0750577747821807,0.0532150752842426,293.15576171875,297.1499938964844,293.1499938964844,0.0476732403039932,-1425.3992919921875,304.1502685546875,0.6848196387290955,0.0945993661880493,0.0904884189367294,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458775758743286,0.050000000745058,0.2289890348911285,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,286.2323303222656,293.3148498535156,291.14776611328125,1.0,0.1598891913890838,1.0,1.0,0.987014651298523,1.0,-0.5872088670730591,0.2553932964801788,0.3318156003952026,0.0865663662552833,0.0,0.0,0.124643474817276,25.117265701293945,25.0,-0.2944206297397613,-4099.517578125,36.59129333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1477355957031,304.1175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0911332219839096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085183769464492,0.1085226014256477,-4.223643372824881e-06,0.0,9.24886335269548e-05,0.0,0.0,4.20390510559082,0.0,0.0,0.0,0.2710339725017547,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0188332162797451,-845.8550415039062,304.1500549316406,0.5824164748191833,0.058742482215166,0.0536982379853725,293.1585388183594,297.1499938964844,293.1499938964844,0.0233612265437841,-991.3414306640624,304.1505432128906,0.6065109968185425,0.0654536932706832,0.0629318282008171,293.1627197265625,297.1499938964844,293.1499938964844,0.0308885239064693,-838.3123168945312,304.1510925292969,0.6339738368988037,0.0750577747821807,0.0532150752842426,293.15576171875,297.1499938964844,293.1499938964844,0.0476732403039932,-1425.3992919921875,304.1502685546875,0.6848196387290955,0.0945993661880493,0.0904884189367294,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458775758743286,0.050000000745058,0.2289890348911285,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,286.2323303222656,293.3148498535156,291.14776611328125,1.0,0.1598891913890838,1.0,1.0,0.987014651298523,1.0,-0.5872088670730591,0.2553932964801788,0.3318156003952026,0.0865663662552833,0.0,0.0,0.124643474817276,25.117265701293945,25.0,-0.2944206297397613,-4099.517578125,36.59129333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1477355957031,304.1175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0911332219839096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085183769464492,0.1085226014256477,-4.223643372824881e-06,0.0,9.24886335269548e-05,0.0,0.0,4.20390510559082,0.0,0.0,0.0,0.2710339725017547,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.0188407432287931,-846.0299072265625,304.1500244140625,0.582504153251648,0.0587565377354621,0.0537085607647895,293.1580505371094,297.1499938964844,293.1499938964844,0.0232728477567434,-989.515625,304.1505126953125,0.6061460375785828,0.0653332844376564,0.0628150627017021,293.16229248046875,297.1499938964844,293.1499938964844,0.0306919123977422,-835.7037353515625,304.15106201171875,0.6333879232406616,0.0748224705457687,0.0530487671494483,293.1551513671875,297.1499938964844,293.1499938964844,0.0476542301476001,-1425.0750732421875,304.15020751953125,0.6848071813583374,0.0945803448557853,0.0904667526483535,293.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5459187626838684,0.050000000745058,0.2289875298738479,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,286.2259216308594,293.3150634765625,291.1476135253906,1.0,0.1598366498947143,1.0,1.0,0.9867130517959596,1.0,-0.5868537425994873,0.2551996409893036,0.3316541016101837,0.086607851088047,0.0,0.0,0.1249696016311645,25.107982635498047,25.0,-0.1934884190559387,-4100.896484375,36.54600524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1418762207031,304.1199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.0912134051322937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086545959115028,0.1086588203907013,-4.223853920848342e-06,0.0,9.257000783691184e-05,0.0,0.0,4.209496021270752,0.0,0.0,0.0,0.2710551917552948,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188407432287931,-846.0299072265625,304.1500244140625,0.582504153251648,0.0587565377354621,0.0537085607647895,293.1580505371094,297.1499938964844,293.1499938964844,0.0232728477567434,-989.515625,304.1505126953125,0.6061460375785828,0.0653332844376564,0.0628150627017021,293.16229248046875,297.1499938964844,293.1499938964844,0.0306919123977422,-835.7037353515625,304.15106201171875,0.6333879232406616,0.0748224705457687,0.0530487671494483,293.1551513671875,297.1499938964844,293.1499938964844,0.0476542301476001,-1425.0750732421875,304.15020751953125,0.6848071813583374,0.0945803448557853,0.0904667526483535,293.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5459187626838684,0.050000000745058,0.2289875298738479,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,286.2259216308594,293.3150634765625,291.1476135253906,1.0,0.1598366498947143,1.0,1.0,0.9867130517959596,1.0,-0.5868537425994873,0.2551996409893036,0.3316541016101837,0.086607851088047,0.0,0.0,0.1249696016311645,25.107982635498047,25.0,-0.1934884190559387,-4100.896484375,36.54600524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1418762207031,304.1199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.0912134051322937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086545959115028,0.1086588203907013,-4.223853920848342e-06,0.0,9.257000783691184e-05,0.0,0.0,4.209496021270752,0.0,0.0,0.0,0.2710551917552948,4.0,0.0,1.0
