time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.018853535875678,-846.3242797851562,304.1499938964844,0.5826271772384644,0.058779276907444,0.0537266880273819,293.1575927734375,297.1499938964844,293.1499938964844,0.023191999644041,-987.8408813476562,304.1504821777344,0.605816125869751,0.0652233883738517,0.0627081468701362,293.161865234375,297.1499938964844,293.1499938964844,0.0305029544979333,-833.1906127929688,304.1510314941406,0.6328263878822327,0.0745961964130401,0.052888736128807,293.154541015625,297.1499938964844,293.1499938964844,0.0476468130946159,-1424.950927734375,304.150146484375,0.6848319172859192,0.0945751294493675,0.0904581472277641,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459617972373962,0.050000000745058,0.2289859503507614,291.1475524902344,291.1499938964844,272.3750915527344,271.72039794921875,286.219482421875,293.31524658203125,291.14752197265625,1.0,0.159788578748703,1.0,1.0,0.986411452293396,1.0,-0.5865429043769836,0.2550210356712341,0.3315218985080719,0.0866668298840522,0.0,0.0,0.1253060549497604,25.098838806152344,25.0,-0.1214906126260757,-4102.599609375,36.5053825378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.136962890625,304.12310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0913058742880821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10879597812891,0.1088002026081085,-4.2240749280608725e-06,0.0,9.266386041417718e-05,0.0,0.0,4.21530294418335,0.0,0.0,0.0,0.2710772454738617,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.018853535875678,-846.3242797851562,304.1499938964844,0.5826271772384644,0.058779276907444,0.0537266880273819,293.1575927734375,297.1499938964844,293.1499938964844,0.023191999644041,-987.8408813476562,304.1504821777344,0.605816125869751,0.0652233883738517,0.0627081468701362,293.161865234375,297.1499938964844,293.1499938964844,0.0305029544979333,-833.1906127929688,304.1510314941406,0.6328263878822327,0.0745961964130401,0.052888736128807,293.154541015625,297.1499938964844,293.1499938964844,0.0476468130946159,-1424.950927734375,304.150146484375,0.6848319172859192,0.0945751294493675,0.0904581472277641,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459617972373962,0.050000000745058,0.2289859503507614,291.1475524902344,291.1499938964844,272.3750915527344,271.72039794921875,286.219482421875,293.31524658203125,291.14752197265625,1.0,0.159788578748703,1.0,1.0,0.986411452293396,1.0,-0.5865429043769836,0.2550210356712341,0.3315218985080719,0.0866668298840522,0.0,0.0,0.1253060549497604,25.098838806152344,25.0,-0.1214906126260757,-4102.599609375,36.5053825378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.136962890625,304.12310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0913058742880821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10879597812891,0.1088002026081085,-4.2240749280608725e-06,0.0,9.266386041417718e-05,0.0,0.0,4.21530294418335,0.0,0.0,0.0,0.2710772454738617,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188620146363973,-846.5187377929688,304.14996337890625,0.58270263671875,0.0587940774857997,0.0537388175725936,293.1573791503906,297.1499938964844,293.1499938964844,0.0231546256691217,-987.0652465820312,304.15045166015625,0.6056655049324036,0.0651727095246315,0.0626586824655532,293.1616516113281,297.1499938964844,293.1499938964844,0.0304115433245897,-831.97265625,304.1510009765625,0.6325555443763733,0.0744866952300071,0.0528112314641475,293.1542358398437,297.1499938964844,293.1499938964844,0.0476476773619651,-1424.9677734375,304.1501159667969,0.6848589777946472,0.0945779383182525,0.0904589593410492,293.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5459840893745422,0.050000000745058,0.2289851307868957,291.1474914550781,291.1499938964844,272.3656005859375,271.720703125,286.2162475585937,293.3153686523437,291.1474914550781,1.0,0.159766286611557,1.0,1.0,0.9862606525421144,1.0,-0.5864050984382629,0.2549377679824829,0.33146733045578,0.0867030471563339,0.0,0.0,0.125476986169815,25.09430694580078,25.0,-0.0961266309022903,-4103.5703125,36.48690414428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1348876953125,304.1248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4609375,18000.0,0.0,0.0,0.0913553610444068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088680401444435,0.1088722646236419,-4.224188160151243e-06,0.0,9.271407907363027e-05,0.0,0.0,4.218264102935791,0.0,0.0,0.0,0.2710885107517242,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188718270510435,-846.7435302734375,304.14996337890625,0.5827869176864624,0.0588110238313674,0.0537528954446315,293.1571350097656,297.1499938964844,293.1499938964844,0.0231192447245121,-986.3302001953124,304.15045166015625,0.6055244207382202,0.0651248171925544,0.0626118257641792,293.1614685058594,297.1499938964844,293.1499938964844,0.0303221233189106,-830.7799072265625,304.1509704589844,0.6322910785675049,0.074379526078701,0.0527353584766387,293.1539306640625,297.1499938964844,293.1499938964844,0.0476514622569084,-1425.0350341796875,304.15008544921875,0.6848953366279602,0.0945841670036315,0.0904630124568939,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5460068583488464,0.050000000745058,0.2289842963218689,291.1474609375,291.1499938964844,272.35601806640625,271.720947265625,286.2130126953125,293.3154602050781,291.1474609375,1.0,0.1597450971603393,1.0,1.0,0.9861094355583192,1.0,-0.5862785577774048,0.2548583745956421,0.3314202129840851,0.0867436379194259,0.0,0.0,0.1256492435932159,25.08979225158692,25.0,-0.0770364850759506,-4104.6142578125,36.46958923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.133056640625,304.1268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.0914061367511749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10894076526165,0.1089449897408485,-4.224302756483667e-06,0.0,9.276560740545392e-05,0.0,0.0,4.22125244140625,0.0,0.0,0.0,0.2710998952388763,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0188954044133424,-847.2828369140625,304.1499328613281,0.5829819440841675,0.0588513650000095,0.0537867918610572,293.1566772460937,297.1499938964844,293.1499938964844,0.0230545289814472,-984.9838256835938,304.150390625,0.6052711606025696,0.0650375038385391,0.062526024878025,293.1610412597656,297.1499938964844,293.1499938964844,0.030149282887578,-828.470703125,304.15093994140625,0.6317815184593201,0.0741722807288169,0.0525884963572025,293.1533203125,297.1499938964844,293.1499938964844,0.0476676449179649,-1425.3184814453125,304.1500244140625,0.6849957704544067,0.094606727361679,0.090480662882328,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460542440414429,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,286.20654296875,293.315673828125,291.1473999023437,1.0,0.1597059518098831,1.0,1.0,0.9858070015907288,1.0,-0.5860591530799866,0.2547110915184021,0.3313480317592621,0.086837813258171,0.0,0.0,0.1259973347187042,25.080793380737305,25.0,-0.0555019229650497,-4106.90771484375,36.43840408325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1301574707031,304.131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.0915096998214721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090879365801811,0.1090921610593795,-4.2245355871273205e-06,0.0,9.28707086131908e-05,0.0,0.0,4.227302074432373,0.0,0.0,0.0,0.271122932434082,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188954044133424,-847.2828369140625,304.1499328613281,0.5829819440841675,0.0588513650000095,0.0537867918610572,293.1566772460937,297.1499938964844,293.1499938964844,0.0230545289814472,-984.9838256835938,304.150390625,0.6052711606025696,0.0650375038385391,0.062526024878025,293.1610412597656,297.1499938964844,293.1499938964844,0.030149282887578,-828.470703125,304.15093994140625,0.6317815184593201,0.0741722807288169,0.0525884963572025,293.1533203125,297.1499938964844,293.1499938964844,0.0476676449179649,-1425.3184814453125,304.1500244140625,0.6849957704544067,0.094606727361679,0.090480662882328,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460542440414429,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,286.20654296875,293.315673828125,291.1473999023437,1.0,0.1597059518098831,1.0,1.0,0.9858070015907288,1.0,-0.5860591530799866,0.2547110915184021,0.3313480317592621,0.086837813258171,0.0,0.0,0.1259973347187042,25.080793380737305,25.0,-0.0555019229650497,-4106.90771484375,36.43840408325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1301574707031,304.131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.0915096998214721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090879365801811,0.1090921610593795,-4.2245355871273205e-06,0.0,9.28707086131908e-05,0.0,0.0,4.227302074432373,0.0,0.0,0.0,0.271122932434082,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0189242903143167,-847.9425048828125,304.14990234375,0.5832122564315796,0.0589002855122089,0.0538283549249172,293.1562194824219,297.1499938964844,293.1499938964844,0.0229981020092964,-983.8080444335938,304.1503601074219,0.6050580143928528,0.0649618580937385,0.0624510832130909,293.16064453125,297.1499938964844,293.1499938964844,0.0299846306443214,-826.2662963867188,304.1509094238281,0.6312986612319946,0.0739747211337089,0.0524483136832714,293.1527404785156,297.1499938964844,293.1499938964844,0.0476952940225601,-1425.8004150390625,304.1499938964844,0.6851330995559692,0.0946426838636398,0.0905109494924545,293.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461041927337646,0.050000000745058,0.2289807498455047,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,286.2001342773437,293.3158874511719,291.1473693847656,1.0,0.1596710532903671,1.0,1.0,0.9855045080184937,1.0,-0.5858849883079529,0.2545794248580932,0.331305593252182,0.0869492962956428,0.0,0.0,0.1263504773378372,25.071792602539062,25.0,-0.052399918437004,-4109.4638671875,36.41181564331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1281433105469,304.1358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0916136130690574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092373877763748,0.1092416122555732,-4.224772055749781e-06,0.0,9.297616634285076e-05,0.0,0.0,4.2334465980529785,0.0,0.0,0.0,0.2711463272571563,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0189242903143167,-847.9425048828125,304.14990234375,0.5832122564315796,0.0589002855122089,0.0538283549249172,293.1562194824219,297.1499938964844,293.1499938964844,0.0229981020092964,-983.8080444335938,304.1503601074219,0.6050580143928528,0.0649618580937385,0.0624510832130909,293.16064453125,297.1499938964844,293.1499938964844,0.0299846306443214,-826.2662963867188,304.1509094238281,0.6312986612319946,0.0739747211337089,0.0524483136832714,293.1527404785156,297.1499938964844,293.1499938964844,0.0476952940225601,-1425.8004150390625,304.1499938964844,0.6851330995559692,0.0946426838636398,0.0905109494924545,293.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461041927337646,0.050000000745058,0.2289807498455047,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,286.2001342773437,293.3158874511719,291.1473693847656,1.0,0.1596710532903671,1.0,1.0,0.9855045080184937,1.0,-0.5858849883079529,0.2545794248580932,0.331305593252182,0.0869492962956428,0.0,0.0,0.1263504773378372,25.071792602539062,25.0,-0.052399918437004,-4109.4638671875,36.41181564331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1281433105469,304.1358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0916136130690574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092373877763748,0.1092416122555732,-4.224772055749781e-06,0.0,9.297616634285076e-05,0.0,0.0,4.2334465980529785,0.0,0.0,0.0,0.2711463272571563,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.0189591404050588,-848.7374267578125,304.1498718261719,0.5834820866584778,0.0589587800204753,0.0538784712553024,293.15576171875,297.1499938964844,293.1499938964844,0.0229514185339212,-982.8342895507812,304.1503295898437,0.6048925518989563,0.0649000033736229,0.0623889453709125,293.1602478027344,297.1499938964844,293.1499938964844,0.0298301093280315,-824.18603515625,304.1508483886719,0.6308472156524658,0.0737885162234306,0.0523159205913543,293.15216064453125,297.1499938964844,293.1499938964844,0.0477357357740402,-1426.5040283203125,304.1499328613281,0.6853116750717163,0.0946935191750526,0.0905552580952644,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.54615718126297,0.050000000745058,0.2289788126945495,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,286.1938171386719,293.3160705566406,291.1473083496094,1.0,0.1596409231424331,1.0,1.0,0.9852020144462584,1.0,-0.5857625603675842,0.2544661462306976,0.3312963843345642,0.087079145014286,0.0,0.0,0.1267110556364059,25.062728881835938,25.0,-0.0665768533945083,-4112.2998046875,36.39039611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12701416015625,304.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0917152762413024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093899756669998,0.1093942075967788,-4.225013526593102e-06,0.0,9.307934669777752e-05,0.0,0.0,4.239720821380615,0.0,0.0,0.0,0.2711702287197113,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.0189591404050588,-848.7374267578125,304.1498718261719,0.5834820866584778,0.0589587800204753,0.0538784712553024,293.15576171875,297.1499938964844,293.1499938964844,0.0229514185339212,-982.8342895507812,304.1503295898437,0.6048925518989563,0.0649000033736229,0.0623889453709125,293.1602478027344,297.1499938964844,293.1499938964844,0.0298301093280315,-824.18603515625,304.1508483886719,0.6308472156524658,0.0737885162234306,0.0523159205913543,293.15216064453125,297.1499938964844,293.1499938964844,0.0477357357740402,-1426.5040283203125,304.1499328613281,0.6853116750717163,0.0946935191750526,0.0905552580952644,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.54615718126297,0.050000000745058,0.2289788126945495,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,286.1938171386719,293.3160705566406,291.1473083496094,1.0,0.1596409231424331,1.0,1.0,0.9852020144462584,1.0,-0.5857625603675842,0.2544661462306976,0.3312963843345642,0.087079145014286,0.0,0.0,0.1267110556364059,25.062728881835938,25.0,-0.0665768533945083,-4112.2998046875,36.39039611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12701416015625,304.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0917152762413024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093899756669998,0.1093942075967788,-4.225013526593102e-06,0.0,9.307934669777752e-05,0.0,0.0,4.239720821380615,0.0,0.0,0.0,0.2711702287197113,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0189998056739568,-849.66357421875,304.1498413085937,0.5837906002998352,0.0590265989303588,0.0539368540048599,293.1552734375,297.1499938964844,293.1499938964844,0.0229147654026746,-982.0696411132812,304.1502685546875,0.604776918888092,0.0648525431752204,0.0623400099575519,293.1598205566406,297.1499938964844,293.1499938964844,0.0296925734728574,-822.2294311523438,304.1508178710937,0.6304284930229187,0.073614127933979,0.052191536873579,293.1515808105469,297.1499938964844,293.1499938964844,0.0477884225547313,-1427.4200439453125,304.1498718261719,0.6855302453041077,0.0947586074471473,0.0906129330396652,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462137460708618,0.050000000745058,0.2289767414331436,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,286.1875915527344,293.3162841796875,291.1472473144531,1.0,0.1596153080463409,1.0,1.0,0.9848995208740234,1.0,-0.5856913328170776,0.2543711960315704,0.3313201665878296,0.0872271433472633,0.0,0.0,0.1270817220211029,25.053512573242188,25.0,-0.0944727882742881,-4115.396484375,36.37400817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.14678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.0918134227395057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095466986298561,0.1095509231090545,-4.2252604544046335e-06,0.0,9.317895455751568e-05,0.0,0.0,4.246165752410889,0.0,0.0,0.0,0.2711947560310364,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0189998056739568,-849.66357421875,304.1498413085937,0.5837906002998352,0.0590265989303588,0.0539368540048599,293.1552734375,297.1499938964844,293.1499938964844,0.0229147654026746,-982.0696411132812,304.1502685546875,0.604776918888092,0.0648525431752204,0.0623400099575519,293.1598205566406,297.1499938964844,293.1499938964844,0.0296925734728574,-822.2294311523438,304.1508178710937,0.6304284930229187,0.073614127933979,0.052191536873579,293.1515808105469,297.1499938964844,293.1499938964844,0.0477884225547313,-1427.4200439453125,304.1498718261719,0.6855302453041077,0.0947586074471473,0.0906129330396652,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462137460708618,0.050000000745058,0.2289767414331436,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,286.1875915527344,293.3162841796875,291.1472473144531,1.0,0.1596153080463409,1.0,1.0,0.9848995208740234,1.0,-0.5856913328170776,0.2543711960315704,0.3313201665878296,0.0872271433472633,0.0,0.0,0.1270817220211029,25.053512573242188,25.0,-0.0944727882742881,-4115.396484375,36.37400817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.14678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.0918134227395057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095466986298561,0.1095509231090545,-4.2252604544046335e-06,0.0,9.317895455751568e-05,0.0,0.0,4.246165752410889,0.0,0.0,0.0,0.2711947560310364,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190224200487136,-850.1781005859375,304.1498413085937,0.5839601755142212,0.0590641684830188,0.0539692714810371,293.155029296875,297.1499938964844,293.1499938964844,0.0229006111621856,-981.7745971679688,304.1502380371094,0.6047400832176208,0.0648348331451416,0.0623210482299327,293.1596069335937,297.1499938964844,293.1499938964844,0.0296286046504974,-821.3050537109375,304.1507873535156,0.6302328705787659,0.073531873524189,0.0521326772868633,293.1512756347656,297.1499938964844,293.1499938964844,0.0478194914758205,-1427.9600830078125,304.1498413085937,0.6856551766395569,0.0947966575622558,0.0906469225883483,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5462436079978943,0.050000000745058,0.2289756536483764,291.147216796875,291.1499938964844,272.2675476074219,271.7192687988281,286.1845397949219,293.31640625,291.1471862792969,1.0,0.1596042364835739,1.0,1.0,0.9847482442855836,1.0,-0.5856763124465942,0.2543312013149261,0.3313451409339905,0.0873081088066101,0.0,0.0,0.1272721290588379,25.04880714416504,25.0,-0.1131542176008224,-4117.04443359375,36.3677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12646484375,304.1497497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.0918609946966171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096271276473999,0.1096313595771789,-4.22538687416818e-06,0.0,9.32272378122434e-05,0.0,0.0,4.249473571777344,0.0,0.0,0.0,0.271207332611084,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190466213971376,-850.7282104492188,304.1498413085937,0.5841403007507324,0.0591042339801788,0.0540039241313934,293.15478515625,297.1499938964844,293.1499938964844,0.0228895060718059,-981.54345703125,304.1502380371094,0.6047185659408569,0.0648215040564537,0.0623061098158359,293.1593933105469,297.1499938964844,293.1499938964844,0.0295667257159948,-820.4193115234375,304.1507568359375,0.6300473809242249,0.0734531879425048,0.0520762465894222,293.1509704589844,297.1499938964844,293.1499938964844,0.0478538200259208,-1428.5567626953125,304.1498107910156,0.6857909560203552,0.0948384851217269,0.0906844511628151,293.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.546274721622467,0.050000000745058,0.2289745211601257,291.14715576171875,291.1499938964844,272.25762939453125,271.7184143066406,286.1815185546875,293.3164978027344,291.14715576171875,1.0,0.1595943719148636,1.0,1.0,0.9845972061157228,1.0,-0.5856759548187256,0.254296600818634,0.3313793540000915,0.0873938575387001,0.0,0.0,0.1274668127298355,25.04401397705078,25.0,-0.1349267363548278,-4118.76171875,36.362979888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.1527709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.388671875,18000.0,0.0,0.0,0.0919075757265091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097093001008033,0.1097135320305824,-4.225515567668481e-06,0.0,9.327450243290514e-05,0.0,0.0,4.252852439880371,0.0,0.0,0.0,0.2712201774120331,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0190997440367937,-851.9342651367188,304.1498107910156,0.5845322608947754,0.0591918490827083,0.0540798306465148,293.1542358398437,297.1499938964844,293.1499938964844,0.0228766873478889,-981.2783203125,304.1501770019531,0.6047231554985046,0.0648083463311195,0.062288649380207,293.1589660644531,297.1499938964844,293.1499938964844,0.0294469073414802,-818.7680053710938,304.15069580078125,0.6297076344490051,0.0733068287372589,0.0519708581268787,293.150390625,297.1499938964844,293.1499938964844,0.047932032495737,-1429.916259765625,304.1497497558594,0.6860947608947754,0.0949332267045974,0.0907698944211006,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463406443595886,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,286.1756286621094,293.3166809082031,291.1470031738281,1.0,0.1595782041549682,1.0,1.0,0.9842950701713562,1.0,-0.5857192873954773,0.2542437016963959,0.331475555896759,0.0875797495245933,0.0,0.0,0.1278711110353469,25.03413772583008,25.0,-0.1846518814563751,-4122.40283203125,36.35750198364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268005371094,304.1590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.0919981896877288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098797544836998,0.1098839789628982,-4.225781594868749e-06,0.0,9.336647053714842e-05,0.0,0.0,4.259862422943115,0.0,0.0,0.0,0.2712468206882477,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0190997440367937,-851.9342651367188,304.1498107910156,0.5845322608947754,0.0591918490827083,0.0540798306465148,293.1542358398437,297.1499938964844,293.1499938964844,0.0228766873478889,-981.2783203125,304.1501770019531,0.6047231554985046,0.0648083463311195,0.062288649380207,293.1589660644531,297.1499938964844,293.1499938964844,0.0294469073414802,-818.7680053710938,304.15069580078125,0.6297076344490051,0.0733068287372589,0.0519708581268787,293.150390625,297.1499938964844,293.1499938964844,0.047932032495737,-1429.916259765625,304.1497497558594,0.6860947608947754,0.0949332267045974,0.0907698944211006,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463406443595886,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,286.1756286621094,293.3166809082031,291.1470031738281,1.0,0.1595782041549682,1.0,1.0,0.9842950701713562,1.0,-0.5857192873954773,0.2542437016963959,0.331475555896759,0.0875797495245933,0.0,0.0,0.1278711110353469,25.03413772583008,25.0,-0.1846518814563751,-4122.40283203125,36.35750198364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268005371094,304.1590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.0919981896877288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098797544836998,0.1098839789628982,-4.225781594868749e-06,0.0,9.336647053714842e-05,0.0,0.0,4.259862422943115,0.0,0.0,0.0,0.2712468206882477,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191592294722795,-853.281982421875,304.1497802734375,0.584966778755188,0.0592894665896892,0.0541646033525466,293.1536865234375,297.1499938964844,293.1499938964844,0.0228770337998867,-981.289794921875,304.1501159667969,0.6047945618629456,0.0648140758275985,0.0622886084020137,293.1584777832031,297.1499938964844,293.1499938964844,0.0293277222663164,-817.28515625,304.1506652832031,0.6294118762016296,0.0731758698821067,0.0518759526312351,293.1498107910156,297.1499938964844,293.1499938964844,0.048022948205471,-1431.496826171875,304.1496887207031,0.6864416003227234,0.0950427204370498,0.0908691436052322,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.54641193151474,0.050000000745058,0.2289694994688034,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,286.1699523925781,293.31689453125,291.1468505859375,1.0,0.1595668345689773,1.0,1.0,0.9839929342269896,1.0,-0.5858230590820312,0.2542133331298828,0.3316097259521484,0.0877849608659744,0.0,0.0,0.1282986849546432,25.023820877075195,25.0,-0.2368196249008178,-4126.32470703125,36.35769271850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.1655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.0920863151550293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100598722696304,0.1100641041994094,-4.2260612644895446e-06,0.0,9.345590660814196e-05,0.0,0.0,4.267269611358643,0.0,0.0,0.0,0.2712749540805816,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191592294722795,-853.281982421875,304.1497802734375,0.584966778755188,0.0592894665896892,0.0541646033525466,293.1536865234375,297.1499938964844,293.1499938964844,0.0228770337998867,-981.289794921875,304.1501159667969,0.6047945618629456,0.0648140758275985,0.0622886084020137,293.1584777832031,297.1499938964844,293.1499938964844,0.0293277222663164,-817.28515625,304.1506652832031,0.6294118762016296,0.0731758698821067,0.0518759526312351,293.1498107910156,297.1499938964844,293.1499938964844,0.048022948205471,-1431.496826171875,304.1496887207031,0.6864416003227234,0.0950427204370498,0.0908691436052322,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.54641193151474,0.050000000745058,0.2289694994688034,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,286.1699523925781,293.31689453125,291.1468505859375,1.0,0.1595668345689773,1.0,1.0,0.9839929342269896,1.0,-0.5858230590820312,0.2542133331298828,0.3316097259521484,0.0877849608659744,0.0,0.0,0.1282986849546432,25.023820877075195,25.0,-0.2368196249008178,-4126.32470703125,36.35769271850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.1655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.0920863151550293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100598722696304,0.1100641041994094,-4.2260612644895446e-06,0.0,9.345590660814196e-05,0.0,0.0,4.267269611358643,0.0,0.0,0.0,0.2712749540805816,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192260593175888,-854.7926025390625,304.14971923828125,0.5854501724243164,0.0593985319137573,0.0542595610022544,293.1531066894531,297.1499938964844,293.1499938964844,0.0228932909667491,-981.6353759765624,304.1500549316406,0.6049466133117676,0.0648425072431564,0.0623096339404583,293.1579895019531,297.1499938964844,293.1499938964844,0.0291982553899288,-816.0060424804688,304.1506652832031,0.6291695833206177,0.0730634480714798,0.0517937391996383,293.14923095703125,297.1499938964844,293.1499938964844,0.0481283515691757,-1433.3297119140625,304.14959716796875,0.6868378520011902,0.0951690077781677,0.0909841656684875,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464895963668823,0.050000000745058,0.2289666682481765,291.14666748046875,291.1499938964844,272.19903564453125,271.70947265625,286.1644897460937,293.31707763671875,291.1466369628906,1.0,0.1595611125230789,1.0,1.0,0.9836919903755188,1.0,-0.5859982371330261,0.2542102038860321,0.331788033246994,0.0880115255713462,0.0,0.0,0.1287573277950287,25.012964248657227,25.0,-0.2893320024013519,-4130.5791015625,36.36455154418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,304.1723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0921733155846595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102530360221862,0.1102572605013847,-4.226360033499077e-06,0.0,9.354420035379007e-05,0.0,0.0,4.275214672088623,0.0,0.0,0.0,0.271305114030838,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192260593175888,-854.7926025390625,304.14971923828125,0.5854501724243164,0.0593985319137573,0.0542595610022544,293.1531066894531,297.1499938964844,293.1499938964844,0.0228932909667491,-981.6353759765624,304.1500549316406,0.6049466133117676,0.0648425072431564,0.0623096339404583,293.1579895019531,297.1499938964844,293.1499938964844,0.0291982553899288,-816.0060424804688,304.1506652832031,0.6291695833206177,0.0730634480714798,0.0517937391996383,293.14923095703125,297.1499938964844,293.1499938964844,0.0481283515691757,-1433.3297119140625,304.14959716796875,0.6868378520011902,0.0951690077781677,0.0909841656684875,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464895963668823,0.050000000745058,0.2289666682481765,291.14666748046875,291.1499938964844,272.19903564453125,271.70947265625,286.1644897460937,293.31707763671875,291.1466369628906,1.0,0.1595611125230789,1.0,1.0,0.9836919903755188,1.0,-0.5859982371330261,0.2542102038860321,0.331788033246994,0.0880115255713462,0.0,0.0,0.1287573277950287,25.012964248657227,25.0,-0.2893320024013519,-4130.5791015625,36.36455154418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,304.1723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0921733155846595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102530360221862,0.1102572605013847,-4.226360033499077e-06,0.0,9.354420035379007e-05,0.0,0.0,4.275214672088623,0.0,0.0,0.0,0.271305114030838,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0192997604608535,-856.4541625976562,304.1496887207031,0.585978627204895,0.0595182217657566,0.05436397716403,293.1524658203125,297.1499938964844,293.1499938964844,0.0229249466210603,-982.3038940429688,304.1499938964844,0.6051762104034424,0.0648928061127662,0.0623510256409645,293.157470703125,297.1499938964844,293.1499938964844,0.028970131650567,-814.9896850585938,304.1508178710937,0.6289787292480469,0.0729687511920929,0.0517237558960914,293.14862060546875,297.1499938964844,293.1499938964844,0.0482471175491809,-1435.3955078125,304.1495361328125,0.6872798204421997,0.0953107923269271,0.0911137536168098,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.546573281288147,0.050000000745058,0.2289636135101318,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,286.1593322753906,293.3172302246094,291.1463928222656,1.0,0.159560739994049,1.0,1.0,0.983391046524048,1.0,-0.5862410664558411,0.2542329728603363,0.3320081233978271,0.0882582440972328,0.0,0.0,0.1292488723993301,25.001605987548828,25.0,-0.3370234966278076,-4135.15087890625,36.37775421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.1793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21875,18000.0,0.0,0.0,0.0922611355781555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104601621627807,0.1104643940925598,-4.22667972088675e-06,0.0,9.36333235586062e-05,0.0,0.0,4.2837347984313965,0.0,0.0,0.0,0.2713374495506286,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0192997604608535,-856.4541625976562,304.1496887207031,0.585978627204895,0.0595182217657566,0.05436397716403,293.1524658203125,297.1499938964844,293.1499938964844,0.0229249466210603,-982.3038940429688,304.1499938964844,0.6051762104034424,0.0648928061127662,0.0623510256409645,293.157470703125,297.1499938964844,293.1499938964844,0.028970131650567,-814.9896850585938,304.1508178710937,0.6289787292480469,0.0729687511920929,0.0517237558960914,293.14862060546875,297.1499938964844,293.1499938964844,0.0482471175491809,-1435.3955078125,304.1495361328125,0.6872798204421997,0.0953107923269271,0.0911137536168098,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.546573281288147,0.050000000745058,0.2289636135101318,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,286.1593322753906,293.3172302246094,291.1463928222656,1.0,0.159560739994049,1.0,1.0,0.983391046524048,1.0,-0.5862410664558411,0.2542329728603363,0.3320081233978271,0.0882582440972328,0.0,0.0,0.1292488723993301,25.001605987548828,25.0,-0.3370234966278076,-4135.15087890625,36.37775421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.1793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21875,18000.0,0.0,0.0,0.0922611355781555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104601621627807,0.1104643940925598,-4.22667972088675e-06,0.0,9.36333235586062e-05,0.0,0.0,4.2837347984313965,0.0,0.0,0.0,0.2713374495506286,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193391945213079,-857.3412475585938,304.1496887207031,0.5862596035003662,0.0595820471644401,0.0544197224080562,293.1521301269531,297.1499938964844,293.1499938964844,0.0229466818273067,-982.7616577148438,304.14996337890625,0.6053206324577332,0.0649263262748718,0.0623795352876186,293.1571960449219,297.1499938964844,293.1499938964844,0.0288503803312778,-814.5165405273438,304.1509094238281,0.6289029717445374,0.0729282349348068,0.0516934320330619,293.1483154296875,297.1499938964844,293.1499938964844,0.0483114570379257,-1436.5147705078125,304.1495056152344,0.6875178217887878,0.0953874588012695,0.0911839678883552,293.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.546617329120636,0.050000000745058,0.2289620190858841,291.1463317871094,291.1499938964844,272.1707458496094,271.7020263671875,286.1568298339844,293.3173217773437,291.1462707519531,1.0,0.1595626175403595,1.0,1.0,0.98324054479599,1.0,-0.586388111114502,0.2542541027069092,0.3321340084075928,0.0883893296122551,0.0,0.0,0.1295076012611389,24.995744705200195,25.0,-0.3545736074447632,-4137.55615234375,36.38676452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1276550292969,304.1828918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.189453125,18000.0,0.0,0.0,0.0923059210181236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105693504214286,0.1105735749006271,-4.226847977406578e-06,0.0,9.3678776465822e-05,0.0,0.0,4.288227081298828,0.0,0.0,0.0,0.271354466676712,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193805806338787,-858.270751953125,304.149658203125,0.5865532159805298,0.0596488416194915,0.054478146135807,293.1517944335937,297.1499938964844,293.1499938964844,0.0229729786515235,-983.3146362304688,304.14990234375,0.6054878234863281,0.0649662762880325,0.0624140687286853,293.1568908691406,297.1499938964844,293.1499938964844,0.0287408661097288,-814.0581665039062,304.15093994140625,0.6288425922393799,0.0728930532932281,0.0516667775809764,293.14801025390625,297.1499938964844,293.1499938964844,0.0483795143663883,-1437.6988525390625,304.14947509765625,0.6877685785293579,0.0954684615135192,0.0912582799792289,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5466630458831787,0.050000000745058,0.2289603501558303,291.14617919921875,291.1499938964844,272.1615295410156,271.6990661621094,286.1544494628906,293.3173828125,291.1461181640625,1.0,0.1595660746097564,1.0,1.0,0.983090877532959,1.0,-0.5865548849105835,0.2542829215526581,0.3322719633579254,0.0885259956121444,0.0,0.0,0.1297762244939804,24.98974800109864,25.0,-0.368460088968277,-4140.05322265625,36.39762878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275634765625,304.1865539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.158203125,18000.0,0.0,0.0,0.0923517495393753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106828823685646,0.110687106847763,-4.22702350988402e-06,0.0,9.372528438689189e-05,0.0,0.0,4.292898654937744,0.0,0.0,0.0,0.2713721990585327,4.0,0.0,1.0
312420,293.14727783203125,297.1499938964844,293.1499938964844,0.0194688718765974,-860.2486572265625,304.1496276855469,0.587175726890564,0.0597908571362495,0.0546025000512599,293.1510925292969,297.1499938964844,293.1499938964844,0.0230387020856142,-984.6935424804688,304.1498413085937,0.6058870553970337,0.0650646388530731,0.0625004395842552,293.15631103515625,297.1499938964844,293.1499938964844,0.0286496318876743,-813.4608764648438,304.1507568359375,0.6287674307823181,0.0728385746479034,0.0516243577003479,293.1474304199219,297.1499938964844,293.1499938964844,0.0485260710120201,-1440.249267578125,304.1494140625,0.6883061528205872,0.0956426709890365,0.0914184153079986,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.546759307384491,0.050000000745058,0.2289568483829498,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,286.14990234375,293.3175354003906,291.1458435058594,1.0,0.1595775485038757,1.0,1.0,0.9827914834022522,1.0,-0.5869448184967041,0.2543624341487884,0.332582414150238,0.0888154655694961,0.0,0.0,0.1303420513868332,24.977378845214844,25.0,-0.388340026140213,-4145.3037109375,36.42470169067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270751953125,304.1939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.0924474671483039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109225004911422,0.1109267249703407,-4.227393674227642e-06,0.0,9.382242569699883e-05,0.0,0.0,4.302762031555176,0.0,0.0,0.0,0.2714096307754516,4.0,0.0,1.0
312480,293.14727783203125,297.1499938964844,293.1499938964844,0.0194688718765974,-860.2486572265625,304.1496276855469,0.587175726890564,0.0597908571362495,0.0546025000512599,293.1510925292969,297.1499938964844,293.1499938964844,0.0230387020856142,-984.6935424804688,304.1498413085937,0.6058870553970337,0.0650646388530731,0.0625004395842552,293.15631103515625,297.1499938964844,293.1499938964844,0.0286496318876743,-813.4608764648438,304.1507568359375,0.6287674307823181,0.0728385746479034,0.0516243577003479,293.1474304199219,297.1499938964844,293.1499938964844,0.0485260710120201,-1440.249267578125,304.1494140625,0.6883061528205872,0.0956426709890365,0.0914184153079986,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.546759307384491,0.050000000745058,0.2289568483829498,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,286.14990234375,293.3175354003906,291.1458435058594,1.0,0.1595775485038757,1.0,1.0,0.9827914834022522,1.0,-0.5869448184967041,0.2543624341487884,0.332582414150238,0.0888154655694961,0.0,0.0,0.1303420513868332,24.977378845214844,25.0,-0.388340026140213,-4145.3037109375,36.42470169067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270751953125,304.1939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.0924474671483039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109225004911422,0.1109267249703407,-4.227393674227642e-06,0.0,9.382242569699883e-05,0.0,0.0,4.302762031555176,0.0,0.0,0.0,0.2714096307754516,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195643566548824,-862.3797607421875,304.14959716796875,0.5878432989120483,0.0599437467753887,0.0547365769743919,293.1503601074219,297.1499938964844,293.1499938964844,0.0231217201799154,-986.43017578125,304.1497497558594,0.606370747089386,0.0651871934533119,0.0626095235347747,293.1557006835937,297.1499938964844,293.1499938964844,0.0286866277456283,-813.298828125,304.1504211425781,0.6287523508071899,0.0728049278259277,0.0515963211655616,293.1468200683594,297.1499938964844,293.1499938964844,0.0486860163509845,-1443.033447265625,304.1493530273437,0.6888898611068726,0.0958326011896133,0.0915933698415756,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468615889549255,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,286.145751953125,293.31768798828125,291.14556884765625,1.0,0.1595950871706009,1.0,1.0,0.9824921488761902,1.0,-0.5874085426330566,0.2544705271720886,0.332938015460968,0.0891261994838714,0.0,0.0,0.1309445947408676,24.96455383300781,25.0,-0.3920510709285736,-4150.8828125,36.45879364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261901855469,304.2015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.0925498008728027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111785471439361,0.1111827790737152,-4.227790668664966e-06,0.0,9.392628271598368e-05,0.0,0.0,4.313305377960205,0.0,0.0,0.0,0.2714496254920959,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195643566548824,-862.3797607421875,304.14959716796875,0.5878432989120483,0.0599437467753887,0.0547365769743919,293.1503601074219,297.1499938964844,293.1499938964844,0.0231217201799154,-986.43017578125,304.1497497558594,0.606370747089386,0.0651871934533119,0.0626095235347747,293.1557006835937,297.1499938964844,293.1499938964844,0.0286866277456283,-813.298828125,304.1504211425781,0.6287523508071899,0.0728049278259277,0.0515963211655616,293.1468200683594,297.1499938964844,293.1499938964844,0.0486860163509845,-1443.033447265625,304.1493530273437,0.6888898611068726,0.0958326011896133,0.0915933698415756,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468615889549255,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,286.145751953125,293.31768798828125,291.14556884765625,1.0,0.1595950871706009,1.0,1.0,0.9824921488761902,1.0,-0.5874085426330566,0.2544705271720886,0.332938015460968,0.0891261994838714,0.0,0.0,0.1309445947408676,24.96455383300781,25.0,-0.3920510709285736,-4150.8828125,36.45879364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261901855469,304.2015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.0925498008728027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111785471439361,0.1111827790737152,-4.227790668664966e-06,0.0,9.392628271598368e-05,0.0,0.0,4.313305377960205,0.0,0.0,0.0,0.2714496254920959,4.0,0.0,1.0
312660,293.1464538574219,297.1499938964844,293.1499938964844,0.0196673776954412,-864.6699829101562,304.1495666503906,0.5885571241378784,0.0601079314947128,0.0548807904124259,293.14959716796875,297.1499938964844,293.1499938964844,0.0232232939451932,-988.5480346679688,304.149658203125,0.6069434881210327,0.0653355121612548,0.0627428665757179,293.1550598144531,297.1499938964844,293.1499938964844,0.028542585670948,-812.8126831054688,304.1505126953125,0.6288005709648132,0.0727928951382637,0.0515834987163543,293.14617919921875,297.1499938964844,293.1499938964844,0.0488598495721817,-1446.0604248046875,304.1492614746094,0.689521312713623,0.0960389077663421,0.091783806681633,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469698905944824,0.050000000745058,0.2289491891860962,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,286.1419677734375,293.3178100585937,291.1452941894531,1.0,0.1596191674470901,1.0,1.0,0.9821950197219848,1.0,-0.5879500508308411,0.2546089589595794,0.3333410918712616,0.0894588679075241,0.0,0.0,0.1315840184688568,24.95132064819336,25.0,-0.3809249103069305,-4156.79931640625,36.50038528442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248779296875,304.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.0926608145236969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114513948559761,0.1114556193351745,-4.228214947943343e-06,0.0,9.403895091963932e-05,0.0,0.0,4.324545860290527,0.0,0.0,0.0,0.2714923024177551,4.0,0.0,1.0
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.0196673776954412,-864.6699829101562,304.1495666503906,0.5885571241378784,0.0601079314947128,0.0548807904124259,293.14959716796875,297.1499938964844,293.1499938964844,0.0232232939451932,-988.5480346679688,304.149658203125,0.6069434881210327,0.0653355121612548,0.0627428665757179,293.1550598144531,297.1499938964844,293.1499938964844,0.028542585670948,-812.8126831054688,304.1505126953125,0.6288005709648132,0.0727928951382637,0.0515834987163543,293.14617919921875,297.1499938964844,293.1499938964844,0.0488598495721817,-1446.0604248046875,304.1492614746094,0.689521312713623,0.0960389077663421,0.091783806681633,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469698905944824,0.050000000745058,0.2289491891860962,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,286.1419677734375,293.3178100585937,291.1452941894531,1.0,0.1596191674470901,1.0,1.0,0.9821950197219848,1.0,-0.5879500508308411,0.2546089589595794,0.3333410918712616,0.0894588679075241,0.0,0.0,0.1315840184688568,24.95132064819336,25.0,-0.3809249103069305,-4156.79931640625,36.50038528442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248779296875,304.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.0926608145236969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114513948559761,0.1114556193351745,-4.228214947943343e-06,0.0,9.403895091963932e-05,0.0,0.0,4.324545860290527,0.0,0.0,0.0,0.2714923024177551,4.0,0.0,1.0
