time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197778809815645,-867.1160888671875,304.1495361328125,0.5893157720565796,0.0602832213044166,0.0550349839031696,293.1487731933594,297.1499938964844,293.1499938964844,0.023343626409769,-991.0479125976562,304.1495666503906,0.6076042056083679,0.0655096471309661,0.0629005655646324,293.15435791015625,297.1499938964844,293.1499938964844,0.0285623352974653,-812.906005859375,304.1503295898437,0.6289126873016357,0.0728032439947128,0.0515860989689827,293.14556884765625,297.1499938964844,293.1499938964844,0.0490472987294197,-1449.3255615234375,304.1492004394531,0.6901994347572327,0.0962613299489021,0.0919894874095916,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470839142799377,0.050000000745058,0.2289450466632843,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,286.1386413574219,293.3179016113281,291.1450500488281,1.0,0.1596499383449554,1.0,1.0,0.9818978309631348,1.0,-0.5885693430900574,0.2547777891159057,0.333791583776474,0.0898134931921958,0.0,0.0,0.1322574466466903,24.937742233276367,25.0,-0.3566482365131378,-4163.03759765625,36.54955291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231994628906,304.21728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91015625,18000.0,0.0,0.0,0.0927818119525909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117400303483009,0.1117442622780799,-4.228666057315422e-06,0.0,9.416174725629388e-05,0.0,0.0,4.3364434242248535,0.0,0.0,0.0,0.2715375125408172,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197778809815645,-867.1160888671875,304.1495361328125,0.5893157720565796,0.0602832213044166,0.0550349839031696,293.1487731933594,297.1499938964844,293.1499938964844,0.023343626409769,-991.0479125976562,304.1495666503906,0.6076042056083679,0.0655096471309661,0.0629005655646324,293.15435791015625,297.1499938964844,293.1499938964844,0.0285623352974653,-812.906005859375,304.1503295898437,0.6289126873016357,0.0728032439947128,0.0515860989689827,293.14556884765625,297.1499938964844,293.1499938964844,0.0490472987294197,-1449.3255615234375,304.1492004394531,0.6901994347572327,0.0962613299489021,0.0919894874095916,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470839142799377,0.050000000745058,0.2289450466632843,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,286.1386413574219,293.3179016113281,291.1450500488281,1.0,0.1596499383449554,1.0,1.0,0.9818978309631348,1.0,-0.5885693430900574,0.2547777891159057,0.333791583776474,0.0898134931921958,0.0,0.0,0.1322574466466903,24.937742233276367,25.0,-0.3566482365131378,-4163.03759765625,36.54955291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231994628906,304.21728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91015625,18000.0,0.0,0.0,0.0927818119525909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117400303483009,0.1117442622780799,-4.228666057315422e-06,0.0,9.416174725629388e-05,0.0,0.0,4.3364434242248535,0.0,0.0,0.0,0.2715375125408172,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198359452188015,-868.3970336914062,304.1495056152344,0.5897114872932434,0.0603750050067901,0.0551157929003238,293.1483764648437,297.1499938964844,293.1499938964844,0.0234109368175268,-992.4421997070312,304.1495361328125,0.6079673767089844,0.0656064599752426,0.062988631427288,293.1540222167969,297.1499938964844,293.1499938964844,0.0285526663064956,-813.0316162109375,304.1502685546875,0.6289929151535034,0.072816826403141,0.0515932627022266,293.145263671875,297.1499938964844,293.1499938964844,0.0491460748016834,-1451.046630859375,304.149169921875,0.6905556917190552,0.0963785424828529,0.092098020017147,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5471429228782654,0.050000000745058,0.2289429157972335,291.1449890136719,291.1499938964844,272.0852966308594,271.6588134765625,286.1371154785156,293.3179626464844,291.1449279785156,1.0,0.159667894244194,1.0,1.0,0.9817492961883544,1.0,-0.588908314704895,0.2548736333847046,0.3340346813201904,0.0899990871548652,0.0,0.0,0.1326058655977249,24.930843353271484,25.0,-0.339687705039978,-4166.27294921875,36.5770149230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1222229003906,304.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.880859375,18000.0,0.0,0.0,0.0928463786840438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118898913264274,0.1118941232562065,-4.228901161695831e-06,0.0,9.422727453056724e-05,0.0,0.0,4.342622756958008,0.0,0.0,0.0,0.2715609967708587,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198957044631242,-869.71240234375,304.14947509765625,0.5901168584823608,0.0604692362248897,0.0551988184452056,293.14794921875,297.1499938964844,293.1499938964844,0.0234825834631919,-993.9232177734376,304.14947509765625,0.6083499789237976,0.0657091289758682,0.0630822405219078,293.1536560058594,297.1499938964844,293.1499938964844,0.0286210346966981,-813.195068359375,304.1501159667969,0.6290881037712097,0.0728356838226318,0.0516040623188018,293.1449584960937,297.1499938964844,293.1499938964844,0.0492478534579277,-1452.8204345703125,304.1491394042969,0.6909222602844238,0.0964993387460708,0.0922099500894546,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5472031831741333,0.050000000745058,0.228940725326538,291.1448669433594,291.1499938964844,272.0777587890625,271.6526794433594,286.1357421875,293.3179931640625,291.1448059082031,1.0,0.1596874147653579,1.0,1.0,0.981602430343628,1.0,-0.5892649292945862,0.2549763023853302,0.334288626909256,0.0901898071169853,0.0,0.0,0.1329606622457504,24.923887252807617,25.0,-0.3197798728942871,-4169.57421875,36.606231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1211853027344,304.225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.85546875,18000.0,0.0,0.0,0.0929134786128997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120428517460823,0.1120470836758613,-4.2291417230444495e-06,0.0,9.429537021787836e-05,0.0,0.0,4.348932266235352,0.0,0.0,0.0,0.2715849578380584,4.0,0.0,1.0
313020,293.14520263671875,297.1499938964844,293.1499938964844,0.0200206562876701,-872.45263671875,304.1494445800781,0.5909579396247864,0.0606655664741992,0.0553719513118267,293.1471252441406,297.1499938964844,293.1499938964844,0.0236399490386247,-997.1652221679688,304.1493835449219,0.6091773509979248,0.0659333914518356,0.0632873699069023,293.1529541015625,297.1499938964844,293.1499938964844,0.0286939367651939,-813.7372436523438,304.1499328613281,0.6293256878852844,0.0728898122906684,0.0516371838748455,293.14434814453125,297.1499938964844,293.1499938964844,0.0494609922170639,-1456.5361328125,304.1490783691406,0.691687822341919,0.0967524126172065,0.0924446955323219,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.54732745885849,0.050000000745058,0.2289362251758575,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,286.13336181640625,293.3180847167969,291.1446228027344,1.0,0.1597315669059753,1.0,1.0,0.9813086986541748,1.0,-0.5900349617004395,0.2552037537097931,0.3348312079906463,0.0905875042080879,0.0,0.0,0.1336883306503296,24.90982818603516,25.0,-0.2694146335124969,-4176.37890625,36.67034149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1189270019531,304.2334899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.0930559858679771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123578026890754,0.1123620346188545,-4.229638761898968e-06,0.0,9.44399944273755e-05,0.0,0.0,4.361928939819336,0.0,0.0,0.0,0.2716343998908996,4.0,0.0,1.0
313080,293.14520263671875,297.1499938964844,293.1499938964844,0.0200206562876701,-872.45263671875,304.1494445800781,0.5909579396247864,0.0606655664741992,0.0553719513118267,293.1471252441406,297.1499938964844,293.1499938964844,0.0236399490386247,-997.1652221679688,304.1493835449219,0.6091773509979248,0.0659333914518356,0.0632873699069023,293.1529541015625,297.1499938964844,293.1499938964844,0.0286939367651939,-813.7372436523438,304.1499328613281,0.6293256878852844,0.0728898122906684,0.0516371838748455,293.14434814453125,297.1499938964844,293.1499938964844,0.0494609922170639,-1456.5361328125,304.1490783691406,0.691687822341919,0.0967524126172065,0.0924446955323219,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.54732745885849,0.050000000745058,0.2289362251758575,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,286.13336181640625,293.3180847167969,291.1446228027344,1.0,0.1597315669059753,1.0,1.0,0.9813086986541748,1.0,-0.5900349617004395,0.2552037537097931,0.3348312079906463,0.0905875042080879,0.0,0.0,0.1336883306503296,24.90982818603516,25.0,-0.2694146335124969,-4176.37890625,36.67034149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1189270019531,304.2334899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.0930559858679771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123578026890754,0.1123620346188545,-4.229638761898968e-06,0.0,9.44399944273755e-05,0.0,0.0,4.361928939819336,0.0,0.0,0.0,0.2716343998908996,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201528817415237,-875.3378295898438,304.1494140625,0.5918387174606323,0.0608723014593124,0.0555544830858707,293.146240234375,297.1499938964844,293.1499938964844,0.0238164141774177,-1000.7833251953124,304.1492919921875,0.6100867986679077,0.0661830529570579,0.0635166093707084,293.1521911621094,297.1499938964844,293.1499938964844,0.0289085675030946,-814.61474609375,304.1495666503906,0.6296276450157166,0.0729666948318481,0.0516861118376255,293.14373779296875,297.1499938964844,293.1499938964844,0.0496868379414081,-1460.4754638671875,304.1490173339844,0.6924963593482971,0.0970207452774047,0.0926939398050308,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474563837051392,0.050000000745058,0.228931576013565,291.1445007324219,291.1499938964844,272.04998779296875,271.6243896484375,286.13153076171875,293.31817626953125,291.1444702148437,1.0,0.1597827523946762,1.0,1.0,0.9810149669647216,1.0,-0.5908814072608948,0.2554609775543213,0.3354204297065735,0.0910071358084678,0.0,0.0,0.1344354748725891,24.895626068115234,25.0,-0.2127123773097992,-4183.43359375,36.74216079711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,304.2417297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76953125,18000.0,0.0,0.0,0.0932096466422081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126828715205192,0.1126871034502983,-4.230154445394874e-06,0.0,9.459594002692028e-05,0.0,0.0,4.375351905822754,0.0,0.0,0.0,0.2716855108737945,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201528817415237,-875.3378295898438,304.1494140625,0.5918387174606323,0.0608723014593124,0.0555544830858707,293.146240234375,297.1499938964844,293.1499938964844,0.0238164141774177,-1000.7833251953124,304.1492919921875,0.6100867986679077,0.0661830529570579,0.0635166093707084,293.1521911621094,297.1499938964844,293.1499938964844,0.0289085675030946,-814.61474609375,304.1495666503906,0.6296276450157166,0.0729666948318481,0.0516861118376255,293.14373779296875,297.1499938964844,293.1499938964844,0.0496868379414081,-1460.4754638671875,304.1490173339844,0.6924963593482971,0.0970207452774047,0.0926939398050308,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474563837051392,0.050000000745058,0.228931576013565,291.1445007324219,291.1499938964844,272.04998779296875,271.6243896484375,286.13153076171875,293.31817626953125,291.1444702148437,1.0,0.1597827523946762,1.0,1.0,0.9810149669647216,1.0,-0.5908814072608948,0.2554609775543213,0.3354204297065735,0.0910071358084678,0.0,0.0,0.1344354748725891,24.895626068115234,25.0,-0.2127123773097992,-4183.43359375,36.74216079711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,304.2417297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76953125,18000.0,0.0,0.0,0.0932096466422081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126828715205192,0.1126871034502983,-4.230154445394874e-06,0.0,9.459594002692028e-05,0.0,0.0,4.375351905822754,0.0,0.0,0.0,0.2716855108737945,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0202921219170093,-878.3600463867188,304.1493835449219,0.5927562713623047,0.0610889308154583,0.0557459890842437,293.1453552246094,297.1499938964844,293.1499938964844,0.0240116380155086,-1004.7652587890624,304.1492004394531,0.6110737919807434,0.0664573162794113,0.0637692585587501,293.15142822265625,297.1499938964844,293.1499938964844,0.0290390811860561,-815.3767700195312,304.1494445800781,0.6299925446510315,0.0730655193328857,0.0517505779862403,293.14312744140625,297.1499938964844,293.1499938964844,0.0499247498810291,-1464.627197265625,304.14892578125,0.6933455467224121,0.0973037108778953,0.0929571390151977,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475894808769226,0.050000000745058,0.2289267629384994,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,286.1306457519531,293.3182373046875,291.1443786621094,1.0,0.1598409116268158,1.0,1.0,0.9807240962982178,1.0,-0.5918018817901611,0.2557469606399536,0.3360549509525299,0.091448113322258,0.0,0.0,0.1351936757564544,24.881366729736328,25.0,-0.0900872871279716,-4190.62548828125,36.82157897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.744140625,18000.0,0.0,0.0,0.0933737233281135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130150109529495,0.1130192354321479,-4.230685590300709e-06,0.0,9.476245759287848e-05,0.0,0.0,4.389075756072998,0.0,0.0,0.0,0.2717377841472626,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202921219170093,-878.3600463867188,304.1493835449219,0.5927562713623047,0.0610889308154583,0.0557459890842437,293.1453552246094,297.1499938964844,293.1499938964844,0.0240116380155086,-1004.7652587890624,304.1492004394531,0.6110737919807434,0.0664573162794113,0.0637692585587501,293.15142822265625,297.1499938964844,293.1499938964844,0.0290390811860561,-815.3767700195312,304.1494445800781,0.6299925446510315,0.0730655193328857,0.0517505779862403,293.14312744140625,297.1499938964844,293.1499938964844,0.0499247498810291,-1464.627197265625,304.14892578125,0.6933455467224121,0.0973037108778953,0.0929571390151977,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475894808769226,0.050000000745058,0.2289267629384994,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,286.1306457519531,293.3182373046875,291.1443786621094,1.0,0.1598409116268158,1.0,1.0,0.9807240962982178,1.0,-0.5918018817901611,0.2557469606399536,0.3360549509525299,0.091448113322258,0.0,0.0,0.1351936757564544,24.881366729736328,25.0,-0.0900872871279716,-4190.62548828125,36.82157897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.744140625,18000.0,0.0,0.0,0.0933737233281135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130150109529495,0.1130192354321479,-4.230685590300709e-06,0.0,9.476245759287848e-05,0.0,0.0,4.389075756072998,0.0,0.0,0.0,0.2717377841472626,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0204378999769687,-881.5048828125,304.1493530273437,0.5937076807022095,0.0613149218261241,0.0559461079537868,293.1444702148437,297.1499938964844,293.1499938964844,0.0242253690958023,-1009.098388671875,304.14910888671875,0.6121304631233215,0.066755823791027,0.0640451535582542,293.1506652832031,297.1499938964844,293.1499938964844,0.0292575508356094,-816.6353759765625,304.1492919921875,0.6304200887680054,0.0731865763664245,0.05183070525527,293.1425170898437,297.1499938964844,293.1499938964844,0.0501736737787723,-1468.971435546875,304.1488952636719,0.6942332983016968,0.0976007729768753,0.0932339206337928,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.547726035118103,0.050000000745058,0.2289218455553054,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,286.1312561035156,293.3182678222656,291.1445007324219,1.0,0.159906268119812,1.0,1.0,0.9804332852363586,1.0,-0.5927956104278564,0.2560615241527557,0.3367340564727783,0.0919100642204284,0.0,0.0,0.1359298974275589,24.86718368530273,25.0,0.1786509305238723,-4197.74267578125,36.90867233276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.2584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.763671875,18000.0,0.0,0.0,0.093546837568283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133429482579231,0.1133471801877021,-4.231220373185352e-06,0.0,9.493814286543056e-05,0.0,0.0,4.40264368057251,0.0,0.0,0.0,0.2717896103858948,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204378999769687,-881.5048828125,304.1493530273437,0.5937076807022095,0.0613149218261241,0.0559461079537868,293.1444702148437,297.1499938964844,293.1499938964844,0.0242253690958023,-1009.098388671875,304.14910888671875,0.6121304631233215,0.066755823791027,0.0640451535582542,293.1506652832031,297.1499938964844,293.1499938964844,0.0292575508356094,-816.6353759765625,304.1492919921875,0.6304200887680054,0.0731865763664245,0.05183070525527,293.1425170898437,297.1499938964844,293.1499938964844,0.0501736737787723,-1468.971435546875,304.1488952636719,0.6942332983016968,0.0976007729768753,0.0932339206337928,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.547726035118103,0.050000000745058,0.2289218455553054,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,286.1312561035156,293.3182678222656,291.1445007324219,1.0,0.159906268119812,1.0,1.0,0.9804332852363586,1.0,-0.5927956104278564,0.2560615241527557,0.3367340564727783,0.0919100642204284,0.0,0.0,0.1359298974275589,24.86718368530273,25.0,0.1786509305238723,-4197.74267578125,36.90867233276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.2584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.763671875,18000.0,0.0,0.0,0.093546837568283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133429482579231,0.1133471801877021,-4.231220373185352e-06,0.0,9.493814286543056e-05,0.0,0.0,4.40264368057251,0.0,0.0,0.0,0.2717896103858948,4.0,0.0,1.0
313500,293.1437683105469,297.1499938964844,293.1499938964844,0.0205128472298383,-883.1140747070312,304.1493225097656,0.5941932201385498,0.0614308044314384,0.0560488328337669,293.14404296875,297.1499938964844,293.1499938964844,0.024338312447071,-1011.3775024414062,304.1490783691406,0.612677812576294,0.0669128894805908,0.0641906261444091,293.1502990722656,297.1499938964844,293.1499938964844,0.0293288808315992,-817.3668823242188,304.1492919921875,0.630653440952301,0.0732540562748909,0.0518757216632366,293.1422119140625,297.1499938964844,293.1499938964844,0.0503015108406543,-1471.2027587890625,304.1488647460937,0.6946889758110046,0.0977537333965301,0.0933766141533851,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5477952361106873,0.050000000745058,0.2289193570613861,291.1445617675781,291.1499938964844,272.0278625488281,271.59423828125,286.1320495605469,293.3182983398437,291.1446228027344,1.0,0.1599413603544235,1.0,1.0,0.9802878499031068,1.0,-0.5933157205581665,0.2562277615070343,0.3370879888534546,0.0921481102705001,0.0,0.0,0.1362801343202591,24.860170364379883,25.0,0.3242129981517792,-4201.20263671875,36.95473861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105651855469,304.2624206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.79296875,18000.0,0.0,0.0,0.0936356782913208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135006919503212,0.1135049238801002,-4.231482307659462e-06,0.0,9.502831380814314e-05,0.0,0.0,4.409176349639893,0.0,0.0,0.0,0.271814614534378,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205892547965049,-884.74951171875,304.1493225097656,0.5946854948997498,0.0615486949682235,0.0561534389853477,293.1435852050781,297.1499938964844,293.1499938964844,0.0244557224214077,-1013.7391967773438,304.1490173339844,0.6132389903068542,0.0670756548643112,0.064341589808464,293.14990234375,297.1499938964844,293.1499938964844,0.0293908864259719,-818.11669921875,304.1493225097656,0.6309011578559875,0.0733267217874527,0.0519244074821472,293.1419372558594,297.1499938964844,293.1499938964844,0.0504317805171012,-1473.4766845703125,304.1488342285156,0.6951528787612915,0.0979098603129386,0.0935223773121833,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5478647947311401,0.050000000745058,0.2289168387651443,291.1447448730469,291.1499938964844,272.0256652832031,271.5902709960937,286.1332092285156,293.3183288574219,291.1448059082031,1.0,0.1599782705307006,1.0,1.0,0.980144500732422,1.0,-0.5938528180122375,0.2564005255699157,0.3374522924423218,0.092391088604927,0.0,0.0,0.1366124749183654,24.853246688842773,25.0,0.4573935866355896,-4204.56689453125,37.00266647338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095886230469,304.2662048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8359375,18000.0,0.0,0.0,0.0937256217002868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136514618992805,0.1136556938290596,-4.231736056681257e-06,0.0,9.511959069641308e-05,0.0,0.0,4.415425777435303,0.0,0.0,0.0,0.2718386054039001,4.0,0.0,1.0
313620,293.1433410644531,297.1499938964844,293.1499938964844,0.0206826161593198,-886.7411499023438,304.1492919921875,0.5952830910682678,0.0616923794150352,0.0562810152769088,293.14306640625,297.1499938964844,293.1499938964844,0.0246017910540103,-1016.667236328125,304.14898681640625,0.6139267086982727,0.0672773718833923,0.0645289346575737,293.1494445800781,297.1499938964844,293.1499938964844,0.0294657945632934,-819.0887451171875,304.1493225097656,0.6312146782875061,0.0734198540449142,0.0519870296120643,293.1416015625,297.1499938964844,293.1499938964844,0.0505908615887165,-1476.2540283203125,304.1488037109375,0.6957184672355652,0.0981007069349289,0.0937006995081901,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5479487180709839,0.050000000745058,0.2289138287305832,291.1449890136719,291.1499938964844,272.0238952636719,271.58624267578125,286.1349792480469,293.318359375,291.14508056640625,1.0,0.1600246727466583,1.0,1.0,0.9799725413322448,1.0,-0.5945162773132324,0.2566151022911072,0.3379012048244476,0.0926885530352592,0.0,0.0,0.1369882375001907,24.84506607055664,25.0,0.584693968296051,-4208.4697265625,37.06231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10858154296875,304.2704467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.896484375,18000.0,0.0,0.0,0.093834102153778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138228699564933,0.1138271018862724,-4.232028004480526e-06,0.0,9.522968321107328e-05,0.0,0.0,4.422534465789795,0.0,0.0,0.0,0.2718659341335296,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0207457784563303,-888.0846557617188,304.1492919921875,0.5956848859786987,0.0617893189191818,0.0563671439886093,293.1427307128906,297.1499938964844,293.1499938964844,0.0247020293027162,-1018.6702880859376,304.1489562988281,0.6143923401832581,0.0674153044819831,0.0646571666002273,293.1491394042969,297.1499938964844,293.1499938964844,0.0295159872621297,-819.772216796875,304.1493225097656,0.6314325332641602,0.073485180735588,0.052031073719263,293.141357421875,297.1499938964844,293.1499938964844,0.0506983995437622,-1478.132080078125,304.1487731933594,0.696100115776062,0.0982298105955123,0.0938213840126991,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5480048656463623,0.050000000745058,0.2289118021726608,291.1451721191406,291.1499938964844,272.0232238769531,271.58404541015625,286.1363830566406,293.3183898925781,291.1452941894531,1.0,0.1600567549467086,1.0,1.0,0.979857861995697,1.0,-0.5949687957763672,0.2567619681358337,0.3382068574428558,0.0928901955485344,0.0,0.0,0.1372254639863968,24.839689254760746,25.0,0.6535035967826843,-4210.99169921875,37.103248596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080322265625,304.27313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.943359375,18000.0,0.0,0.0,0.0939063653349876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139315143227577,0.1139357462525367,-4.232214450894389e-06,0.0,9.530302486382423e-05,0.0,0.0,4.4270429611206055,0.0,0.0,0.0,0.2718833088874817,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209071543067693,-891.5032958984375,304.1492614746094,0.5967015624046326,0.062035959213972,0.0565864443778991,293.1418762207031,297.1499938964844,293.1499938964844,0.024963654577732,-1023.8753662109376,304.1488647460937,0.6155840754508972,0.0677733048796653,0.0649904832243919,293.1483764648437,297.1499938964844,293.1499938964844,0.0296460427343845,-821.61572265625,304.1493225097656,0.6320112943649292,0.0736610367894172,0.0521500818431377,293.14080810546875,297.1499938964844,293.1499938964844,0.0509729832410812,-1482.9298095703125,304.1487121582031,0.6970711946487427,0.0985595360398292,0.0941299200057983,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5481455326080322,0.050000000745058,0.2289067655801773,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,286.1407165527344,293.31842041015625,291.14581298828125,1.0,0.1601415127515792,1.0,1.0,0.9795712232589722,1.0,-0.5961390733718872,0.2571439445018768,0.3389951288700104,0.0934065654873848,0.0,0.0,0.1377644091844558,24.826610565185547,25.0,0.7459350824356079,-4216.99267578125,37.210086822509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107177734375,304.27911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.064453125,18000.0,0.0,0.0,0.0940849110484123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11417967826128,0.1141839101910591,-4.232644187140977e-06,0.0,9.548422531224789e-05,0.0,0.0,4.437347888946533,0.0,0.0,0.0,0.2719230651855469,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209071543067693,-891.5032958984375,304.1492614746094,0.5967015624046326,0.062035959213972,0.0565864443778991,293.1418762207031,297.1499938964844,293.1499938964844,0.024963654577732,-1023.8753662109376,304.1488647460937,0.6155840754508972,0.0677733048796653,0.0649904832243919,293.1483764648437,297.1499938964844,293.1499938964844,0.0296460427343845,-821.61572265625,304.1493225097656,0.6320112943649292,0.0736610367894172,0.0521500818431377,293.14080810546875,297.1499938964844,293.1499938964844,0.0509729832410812,-1482.9298095703125,304.1487121582031,0.6970711946487427,0.0985595360398292,0.0941299200057983,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5481455326080322,0.050000000745058,0.2289067655801773,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,286.1407165527344,293.31842041015625,291.14581298828125,1.0,0.1601415127515792,1.0,1.0,0.9795712232589722,1.0,-0.5961390733718872,0.2571439445018768,0.3389951288700104,0.0934065654873848,0.0,0.0,0.1377644091844558,24.826610565185547,25.0,0.7459350824356079,-4216.99267578125,37.210086822509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107177734375,304.27911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.064453125,18000.0,0.0,0.0,0.0940849110484123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11417967826128,0.1141839101910591,-4.232644187140977e-06,0.0,9.548422531224789e-05,0.0,0.0,4.437347888946533,0.0,0.0,0.0,0.2719230651855469,4.0,0.0,1.0
313860,293.1424560546875,297.1499938964844,293.1499938964844,0.021073218435049,-895.0016479492188,304.14923095703125,0.5977323651313782,0.0622880347073078,0.0568108148872852,293.1410522460937,297.1499938964844,293.1499938964844,0.0252403020858764,-1029.3450927734375,304.1487731933594,0.6168102025985718,0.0681486502289772,0.0653406083583831,293.14764404296875,297.1499938964844,293.1499938964844,0.0297874417155981,-823.646240234375,304.1493225097656,0.6326354742050171,0.0738537609577179,0.0522810705006122,293.1402893066406,297.1499938964844,293.1499938964844,0.0512552745640277,-1487.86669921875,304.148681640625,0.6980633735656738,0.0988983288407325,0.0944472700357437,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5482861995697021,0.050000000745058,0.2289017140865326,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,286.14605712890625,293.3184814453125,291.1463317871094,1.0,0.1602324545383453,1.0,1.0,0.9792882800102234,1.0,-0.5973605513572693,0.25754514336586,0.3398153781890869,0.0939395055174827,0.0,0.0,0.1382316201925277,24.814105987548828,25.0,0.731170117855072,-4222.58984375,37.323001861572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10711669921875,304.2842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.181640625,18000.0,0.0,0.0,0.0942570343613624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143955886363983,0.1143998280167579,-4.233021627442213e-06,0.0,9.56589065026492e-05,0.0,0.0,4.446319580078125,0.0,0.0,0.0,0.2719577252864837,4.0,0.0,1.0
313920,293.1424560546875,297.1499938964844,293.1499938964844,0.021073218435049,-895.0016479492188,304.14923095703125,0.5977323651313782,0.0622880347073078,0.0568108148872852,293.1410522460937,297.1499938964844,293.1499938964844,0.0252403020858764,-1029.3450927734375,304.1487731933594,0.6168102025985718,0.0681486502289772,0.0653406083583831,293.14764404296875,297.1499938964844,293.1499938964844,0.0297874417155981,-823.646240234375,304.1493225097656,0.6326354742050171,0.0738537609577179,0.0522810705006122,293.1402893066406,297.1499938964844,293.1499938964844,0.0512552745640277,-1487.86669921875,304.148681640625,0.6980633735656738,0.0988983288407325,0.0944472700357437,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5482861995697021,0.050000000745058,0.2289017140865326,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,286.14605712890625,293.3184814453125,291.1463317871094,1.0,0.1602324545383453,1.0,1.0,0.9792882800102234,1.0,-0.5973605513572693,0.25754514336586,0.3398153781890869,0.0939395055174827,0.0,0.0,0.1382316201925277,24.814105987548828,25.0,0.731170117855072,-4222.58984375,37.323001861572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10711669921875,304.2842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.181640625,18000.0,0.0,0.0,0.0942570343613624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143955886363983,0.1143998280167579,-4.233021627442213e-06,0.0,9.56589065026492e-05,0.0,0.0,4.446319580078125,0.0,0.0,0.0,0.2719577252864837,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212436020374298,-898.571533203125,304.1492004394531,0.5987734794616699,0.0625447556376457,0.0570394955575466,293.1402282714844,297.1499938964844,293.1499938964844,0.0255308467894792,-1035.0538330078125,304.1487121582031,0.6180642247200012,0.068539373576641,0.0657056421041488,293.1469116210937,297.1499938964844,293.1499938964844,0.0299491770565509,-825.8504638671875,304.1492919921875,0.6333006024360657,0.0740618035197258,0.0524229742586612,293.1398010253906,297.1499938964844,293.1499938964844,0.0515445545315742,-1492.93115234375,304.1486511230469,0.6990729570388794,0.099245049059391,0.0947723314166069,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5484264492988586,0.050000000745058,0.2288966923952102,291.1466979980469,291.1499938964844,272.0292663574219,271.577392578125,286.1523132324219,293.3185119628906,291.14678955078125,1.0,0.1603291034698486,1.0,1.0,0.9790053963661194,1.0,-0.5986274480819702,0.2579631805419922,0.3406642377376556,0.0944879427552223,0.0,0.0,0.1386396437883377,24.80220603942871,25.0,0.6528277397155762,-4227.8603515625,37.44148254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10791015625,304.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.287109375,18000.0,0.0,0.0,0.094419278204441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145842149853706,0.1145884469151496,-4.2333513192716055e-06,0.0,9.582356142345816e-05,0.0,0.0,4.454159736633301,0.0,0.0,0.0,0.271988034248352,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212436020374298,-898.571533203125,304.1492004394531,0.5987734794616699,0.0625447556376457,0.0570394955575466,293.1402282714844,297.1499938964844,293.1499938964844,0.0255308467894792,-1035.0538330078125,304.1487121582031,0.6180642247200012,0.068539373576641,0.0657056421041488,293.1469116210937,297.1499938964844,293.1499938964844,0.0299491770565509,-825.8504638671875,304.1492919921875,0.6333006024360657,0.0740618035197258,0.0524229742586612,293.1398010253906,297.1499938964844,293.1499938964844,0.0515445545315742,-1492.93115234375,304.1486511230469,0.6990729570388794,0.099245049059391,0.0947723314166069,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5484264492988586,0.050000000745058,0.2288966923952102,291.1466979980469,291.1499938964844,272.0292663574219,271.577392578125,286.1523132324219,293.3185119628906,291.14678955078125,1.0,0.1603291034698486,1.0,1.0,0.9790053963661194,1.0,-0.5986274480819702,0.2579631805419922,0.3406642377376556,0.0944879427552223,0.0,0.0,0.1386396437883377,24.80220603942871,25.0,0.6528277397155762,-4227.8603515625,37.44148254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10791015625,304.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.287109375,18000.0,0.0,0.0,0.094419278204441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145842149853706,0.1145884469151496,-4.2333513192716055e-06,0.0,9.582356142345816e-05,0.0,0.0,4.454159736633301,0.0,0.0,0.0,0.271988034248352,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.021330427378416,-900.3833618164062,304.1492004394531,0.5992975234985352,0.0626748129725456,0.0571554191410541,293.13983154296875,297.1499938964844,293.1499938964844,0.0256814416497945,-1037.998779296875,304.148681640625,0.6187017560005188,0.068740501999855,0.0658937692642211,293.14654541015625,297.1499938964844,293.1499938964844,0.0300364345312118,-827.0195922851562,304.1492614746094,0.6336488127708435,0.0741716921329498,0.0524981133639812,293.1395568847656,297.1499938964844,293.1499938964844,0.0516918525099754,-1495.51220703125,304.14862060546875,0.6995840072631836,0.0994213670492172,0.0949377417564392,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5484962463378906,0.050000000745058,0.2288941890001297,291.1468811035156,291.1499938964844,272.0318908691406,271.5777282714844,286.15576171875,293.31854248046875,291.14697265625,1.0,0.1603796631097793,1.0,1.0,0.9788639545440674,1.0,-0.5992780327796936,0.2581785917282104,0.3410994708538055,0.0947679802775383,0.0,0.0,0.138823315501213,24.796518325805664,25.0,0.5981981158256531,-4230.39013671875,37.50286102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1086120605469,304.29083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.330078125,18000.0,0.0,0.0,0.0944954454898834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146690174937248,0.1146732494235038,-4.233499566907994e-06,0.0,9.590086119715124e-05,0.0,0.0,4.4576849937438965,0.0,0.0,0.0,0.2720016539096832,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214182324707508,-902.210693359375,304.149169921875,0.5998231768608093,0.0628058314323425,0.057272233068943,293.13946533203125,297.1499938964844,293.1499938964844,0.0258352011442184,-1040.9962158203125,304.14862060546875,0.6193446516990662,0.0689449459314346,0.0660851150751113,293.1462097167969,297.1499938964844,293.1499938964844,0.0301268007606267,-828.2289428710938,304.14923095703125,0.6340060830116272,0.074285015463829,0.052575696259737,293.13934326171875,297.1499938964844,293.1499938964844,0.0518406927585601,-1498.1217041015625,304.1485900878906,0.7000985145568848,0.0995994135737419,0.0951048135757446,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5485658049583435,0.050000000745058,0.2288917154073715,291.1470947265625,291.1499938964844,272.0348815917969,271.578369140625,286.15936279296875,293.3185729980469,291.14715576171875,1.0,0.1604315340518951,1.0,1.0,0.9787248969078064,1.0,-0.5999385118484497,0.2583975195884704,0.3415409922599792,0.0950515419244766,0.0,0.0,0.1389967650175094,24.79099464416504,25.0,0.5380914807319641,-4232.86474609375,37.56550216674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,304.29278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37109375,18000.0,0.0,0.0,0.0945682078599929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147489249706268,0.1147531569004058,-4.233638264850015e-06,0.0,9.59747121669352e-05,0.0,0.0,4.46100664138794,0.0,0.0,0.0,0.2720144689083099,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.021596560254693,-905.90673828125,304.1491394042969,0.6008778214454651,0.0630704089999198,0.0575082302093505,293.13873291015625,297.1499938964844,293.1499938964844,0.0261514503508806,-1047.131591796875,304.1485595703125,0.620644211769104,0.0693626627326011,0.066476434469223,293.1455078125,297.1499938964844,293.1499938964844,0.0303159113973379,-830.7562255859375,304.149169921875,0.6347452402114868,0.0745209455490112,0.0527375265955925,293.1388854980469,297.1499938964844,293.1499938964844,0.0521425269544124,-1503.41845703125,304.1485595703125,0.7011362314224243,0.0999600812792778,0.0954434350132942,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487041473388672,0.050000000745058,0.2288867682218551,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,286.1670837402344,293.3186340332031,291.1474609375,1.0,0.1605389267206192,1.0,1.0,0.9784467816352844,1.0,-0.6012860536575317,0.2588448524475097,0.3424411714076996,0.0956287682056427,0.0,0.0,0.139319360256195,24.78042793273925,25.0,0.4218981862068176,-4237.6826171875,37.69426345825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,304.29644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.435546875,18000.0,0.0,0.0,0.0947035327553749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114897109568119,0.1149013414978981,-4.233893832861213e-06,0.0,9.611205314286052e-05,0.0,0.0,4.467164993286133,0.0,0.0,0.0,0.2720382213592529,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.021596560254693,-905.90673828125,304.1491394042969,0.6008778214454651,0.0630704089999198,0.0575082302093505,293.13873291015625,297.1499938964844,293.1499938964844,0.0261514503508806,-1047.131591796875,304.1485595703125,0.620644211769104,0.0693626627326011,0.066476434469223,293.1455078125,297.1499938964844,293.1499938964844,0.0303159113973379,-830.7562255859375,304.149169921875,0.6347452402114868,0.0745209455490112,0.0527375265955925,293.1388854980469,297.1499938964844,293.1499938964844,0.0521425269544124,-1503.41845703125,304.1485595703125,0.7011362314224243,0.0999600812792778,0.0954434350132942,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487041473388672,0.050000000745058,0.2288867682218551,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,286.1670837402344,293.3186340332031,291.1474609375,1.0,0.1605389267206192,1.0,1.0,0.9784467816352844,1.0,-0.6012860536575317,0.2588448524475097,0.3424411714076996,0.0956287682056427,0.0,0.0,0.139319360256195,24.78042793273925,25.0,0.4218981862068176,-4237.6826171875,37.69426345825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,304.29644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.435546875,18000.0,0.0,0.0,0.0947035327553749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114897109568119,0.1149013414978981,-4.233893832861213e-06,0.0,9.611205314286052e-05,0.0,0.0,4.467164993286133,0.0,0.0,0.0,0.2720382213592529,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0217783544212579,-909.6538696289062,304.1491394042969,0.6019357442855835,0.0633381158113479,0.0577471628785133,293.1380310058594,297.1499938964844,293.1499938964844,0.0264788679778575,-1053.4427490234375,304.14849853515625,0.6219605207443237,0.0697913914918899,0.0668785497546196,293.1448669433594,297.1499938964844,293.1499938964844,0.0305157713592052,-833.4216918945312,304.14910888671875,0.6355156302452087,0.0747686773538589,0.0529078394174575,293.13848876953125,297.1499938964844,293.1499938964844,0.0524495504796505,-1508.812744140625,304.1485290527344,0.7021844387054443,0.1003265753388404,0.0957877337932586,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5488412380218506,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,286.17535400390625,293.3186950683594,291.147705078125,1.0,0.1606510877609253,1.0,1.0,0.9781687259674072,1.0,-0.6026670932769775,0.2593039870262146,0.3433631062507629,0.0962191075086593,0.0,0.0,0.1396145671606063,24.77054023742676,25.0,0.3182829022407532,-4242.35400390625,37.82752990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143493652344,304.2998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0948247238993644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115032248198986,0.1150364801287651,-4.234125299262814e-06,0.0,9.623503865441307e-05,0.0,0.0,4.472780227661133,0.0,0.0,0.0,0.2720598578453064,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217783544212579,-909.6538696289062,304.1491394042969,0.6019357442855835,0.0633381158113479,0.0577471628785133,293.1380310058594,297.1499938964844,293.1499938964844,0.0264788679778575,-1053.4427490234375,304.14849853515625,0.6219605207443237,0.0697913914918899,0.0668785497546196,293.1448669433594,297.1499938964844,293.1499938964844,0.0305157713592052,-833.4216918945312,304.14910888671875,0.6355156302452087,0.0747686773538589,0.0529078394174575,293.13848876953125,297.1499938964844,293.1499938964844,0.0524495504796505,-1508.812744140625,304.1485290527344,0.7021844387054443,0.1003265753388404,0.0957877337932586,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5488412380218506,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,286.17535400390625,293.3186950683594,291.147705078125,1.0,0.1606510877609253,1.0,1.0,0.9781687259674072,1.0,-0.6026670932769775,0.2593039870262146,0.3433631062507629,0.0962191075086593,0.0,0.0,0.1396145671606063,24.77054023742676,25.0,0.3182829022407532,-4242.35400390625,37.82752990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143493652344,304.2998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0948247238993644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115032248198986,0.1150364801287651,-4.234125299262814e-06,0.0,9.623503865441307e-05,0.0,0.0,4.472780227661133,0.0,0.0,0.0,0.2720598578453064,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.021963320672512,-913.4452514648438,304.14910888671875,0.6029946804046631,0.0636084899306297,0.0579886063933372,293.1373596191406,297.1499938964844,293.1499938964844,0.0268343091011047,-1059.9056396484375,304.1484069824219,0.6232901811599731,0.0702295824885368,0.0672900080680847,293.14422607421875,297.1499938964844,293.1499938964844,0.0307253301143646,-836.2103271484375,304.1490478515625,0.6363135576248169,0.0750268325209617,0.0530857071280479,293.1380920410156,297.1499938964844,293.1499938964844,0.0527612008154392,-1514.294921875,304.14849853515625,0.7032409906387329,0.1006982699036598,0.0961371064186096,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5489766597747803,0.050000000745058,0.2288770526647567,291.1478271484375,291.1499938964844,272.0589599609375,271.5873718261719,286.18408203125,293.3187561035156,291.1478576660156,1.0,0.1607676595449447,1.0,1.0,0.9778935313224792,1.0,-0.6040776371955872,0.2597731947898865,0.3443044424057007,0.0968216657638549,0.0,0.0,0.1398907899856567,24.761348724365234,25.0,0.2223287671804428,-4246.91259765625,37.96493148803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1172180175781,304.30291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0949324294924736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151580065488815,0.1151622384786605,-4.234338121023029e-06,0.0,9.634434536565097e-05,0.0,0.0,4.478003978729248,0.0,0.0,0.0,0.2720799446105957,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.021963320672512,-913.4452514648438,304.14910888671875,0.6029946804046631,0.0636084899306297,0.0579886063933372,293.1373596191406,297.1499938964844,293.1499938964844,0.0268343091011047,-1059.9056396484375,304.1484069824219,0.6232901811599731,0.0702295824885368,0.0672900080680847,293.14422607421875,297.1499938964844,293.1499938964844,0.0307253301143646,-836.2103271484375,304.1490478515625,0.6363135576248169,0.0750268325209617,0.0530857071280479,293.1380920410156,297.1499938964844,293.1499938964844,0.0527612008154392,-1514.294921875,304.14849853515625,0.7032409906387329,0.1006982699036598,0.0961371064186096,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5489766597747803,0.050000000745058,0.2288770526647567,291.1478271484375,291.1499938964844,272.0589599609375,271.5873718261719,286.18408203125,293.3187561035156,291.1478576660156,1.0,0.1607676595449447,1.0,1.0,0.9778935313224792,1.0,-0.6040776371955872,0.2597731947898865,0.3443044424057007,0.0968216657638549,0.0,0.0,0.1398907899856567,24.761348724365234,25.0,0.2223287671804428,-4246.91259765625,37.96493148803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1172180175781,304.30291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0949324294924736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151580065488815,0.1151622384786605,-4.234338121023029e-06,0.0,9.634434536565097e-05,0.0,0.0,4.478003978729248,0.0,0.0,0.0,0.2720799446105957,4.0,0.0,1.0
