time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221512392163276,-917.2757568359376,304.14910888671875,0.6040529012680054,0.0638811662793159,0.0582322366535663,293.1367492675781,297.1499938964844,293.1499938964844,0.0271549038589,-1066.57666015625,304.1484069824219,0.6246303915977478,0.0706757679581642,0.0677094981074333,293.1436462402344,297.1499938964844,293.1499938964844,0.0309437103569507,-839.10986328125,304.1490173339844,0.6371356844902039,0.0752942487597465,0.0532703287899494,293.1377258300781,297.1499938964844,293.1499938964844,0.0530770793557167,-1519.8585205078125,304.1484680175781,0.7043042182922363,0.1010747179389,0.0964911431074142,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5491101741790771,0.050000000745058,0.2288722991943359,291.14794921875,291.1499938964844,272.06854248046875,271.591552734375,286.193115234375,293.3188171386719,291.14794921875,1.0,0.1608884185552597,1.0,1.0,0.9776183366775512,1.0,-0.6055142283439636,0.2602510452270508,0.3452631831169128,0.0974358022212982,0.0,0.0,0.1401561498641967,24.752904891967773,25.0,0.1295736283063888,-4251.39306640625,38.10618591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12017822265625,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0950276553630828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115277960896492,0.1152822002768516,-4.234537755110068e-06,0.0,9.644098463468254e-05,0.0,0.0,4.482985019683838,0.0,0.0,0.0,0.2720990478992462,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221512392163276,-917.2757568359376,304.14910888671875,0.6040529012680054,0.0638811662793159,0.0582322366535663,293.1367492675781,297.1499938964844,293.1499938964844,0.0271549038589,-1066.57666015625,304.1484069824219,0.6246303915977478,0.0706757679581642,0.0677094981074333,293.1436462402344,297.1499938964844,293.1499938964844,0.0309437103569507,-839.10986328125,304.1490173339844,0.6371356844902039,0.0752942487597465,0.0532703287899494,293.1377258300781,297.1499938964844,293.1499938964844,0.0530770793557167,-1519.8585205078125,304.1484680175781,0.7043042182922363,0.1010747179389,0.0964911431074142,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5491101741790771,0.050000000745058,0.2288722991943359,291.14794921875,291.1499938964844,272.06854248046875,271.591552734375,286.193115234375,293.3188171386719,291.14794921875,1.0,0.1608884185552597,1.0,1.0,0.9776183366775512,1.0,-0.6055142283439636,0.2602510452270508,0.3452631831169128,0.0974358022212982,0.0,0.0,0.1401561498641967,24.752904891967773,25.0,0.1295736283063888,-4251.39306640625,38.10618591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12017822265625,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0950276553630828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115277960896492,0.1152822002768516,-4.234537755110068e-06,0.0,9.644098463468254e-05,0.0,0.0,4.482985019683838,0.0,0.0,0.0,0.2720990478992462,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222462154924869,-919.2037353515624,304.1490783691406,0.6045811176300049,0.0640182197093963,0.0583547465503215,293.1364440917969,297.1499938964844,293.1499938964844,0.0272914264351129,-1069.8243408203125,304.1484375,0.6253030896186829,0.0709012150764465,0.0679216682910919,293.1433410644531,297.1499938964844,293.1499938964844,0.031055798754096,-840.5955200195312,304.14898681640625,0.637554407119751,0.0754308849573135,0.053364809602499,293.1375427246094,297.1499938964844,293.1499938964844,0.0532364398241043,-1522.66796875,304.1484680175781,0.7048376798629761,0.1012645214796066,0.0966697335243225,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.549176037311554,0.050000000745058,0.2288699597120285,291.1479797363281,291.1499938964844,272.073486328125,271.59375,286.19775390625,293.3188781738281,291.1479797363281,1.0,0.1609502583742141,1.0,1.0,0.9774807095527648,1.0,-0.6062407493591309,0.260492593050003,0.3457481861114502,0.0977469012141227,0.0,0.0,0.1402876079082489,24.74897193908692,25.0,0.0848877429962158,-4253.61669921875,38.17812347412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12158203125,304.3070983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.546875,18000.0,0.0,0.0,0.0950712636113166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153370514512062,0.1153412833809852,-4.234635071043158e-06,0.0,9.64852442848496e-05,0.0,0.0,4.485437393188477,0.0,0.0,0.0,0.2721084356307983,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.02234180085361,-921.1386108398438,304.1490783691406,0.6051083207130432,0.064155675470829,0.0584776289761066,293.1361694335937,297.1499938964844,293.1499938964844,0.0274295303970575,-1073.2127685546875,304.1484680175781,0.6259767413139343,0.0711279138922691,0.0681350901722908,293.14306640625,297.1499938964844,293.1499938964844,0.0311694890260696,-842.1007080078125,304.1489562988281,0.6379772424697876,0.0755691081285476,0.0534604676067829,293.13739013671875,297.1499938964844,293.1499938964844,0.0533965937793254,-1525.4932861328125,304.1484375,0.7053719162940979,0.1014552637934684,0.0968492105603218,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5492413640022278,0.050000000745058,0.2288676500320434,291.1479797363281,291.1499938964844,272.0784606933594,271.595947265625,286.2024230957031,293.31890869140625,291.14801025390625,1.0,0.1610129326581955,1.0,1.0,0.9773455858230592,1.0,-0.606971800327301,0.2607353627681732,0.3462364375591278,0.0980604514479637,0.0,0.0,0.1404195874929428,24.745222091674805,25.0,0.0416259244084358,-4255.8349609375,38.25081253051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229553222656,304.30841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.548828125,18000.0,0.0,0.0,0.0951127484440803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153961718082428,0.1154004037380218,-4.234731932228897e-06,0.0,9.65273502515629e-05,0.0,0.0,4.487890720367432,0.0,0.0,0.0,0.2721177935600281,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225347205996513,-925.027587890625,304.1490783691406,0.6061590909957886,0.0644316002726554,0.0587244071066379,293.1356506347656,297.1499938964844,293.1499938964844,0.0276997312903404,-1079.9962158203125,304.1485290527344,0.6273255944252014,0.0715843066573143,0.0685651302337646,293.142578125,297.1499938964844,293.1499938964844,0.0314012207090854,-845.1632690429688,304.14892578125,0.6388333439826965,0.0758496299386024,0.0536548979580402,293.1370544433594,297.1499938964844,293.1499938964844,0.053719226270914,-1531.1905517578125,304.1484375,0.7064422369003296,0.1018393486738205,0.0972107723355293,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493699312210083,0.050000000745058,0.2288630753755569,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,286.2117919921875,293.3190002441406,291.1479797363281,1.0,0.1611407995223999,1.0,1.0,0.9770753383636476,1.0,-0.6084458827972412,0.2612242400646209,0.3472216129302978,0.0986946821212768,0.0,0.0,0.1406888961791992,24.738319396972656,25.0,-0.0397817641496658,-4260.27685546875,38.398380279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1254577636719,304.31085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0951903164386749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155162453651428,0.1155204772949218,-4.234926109347725e-06,0.0,9.660606883699074e-05,0.0,0.0,4.492871284484863,0.0,0.0,0.0,0.2721368074417114,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225347205996513,-925.027587890625,304.1490783691406,0.6061590909957886,0.0644316002726554,0.0587244071066379,293.1356506347656,297.1499938964844,293.1499938964844,0.0276997312903404,-1079.9962158203125,304.1485290527344,0.6273255944252014,0.0715843066573143,0.0685651302337646,293.142578125,297.1499938964844,293.1499938964844,0.0314012207090854,-845.1632690429688,304.14892578125,0.6388333439826965,0.0758496299386024,0.0536548979580402,293.1370544433594,297.1499938964844,293.1499938964844,0.053719226270914,-1531.1905517578125,304.1484375,0.7064422369003296,0.1018393486738205,0.0972107723355293,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493699312210083,0.050000000745058,0.2288630753755569,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,286.2117919921875,293.3190002441406,291.1479797363281,1.0,0.1611407995223999,1.0,1.0,0.9770753383636476,1.0,-0.6084458827972412,0.2612242400646209,0.3472216129302978,0.0986946821212768,0.0,0.0,0.1406888961791992,24.738319396972656,25.0,-0.0397817641496658,-4260.27685546875,38.398380279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1254577636719,304.31085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0951903164386749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155162453651428,0.1155204772949218,-4.234926109347725e-06,0.0,9.660606883699074e-05,0.0,0.0,4.492871284484863,0.0,0.0,0.0,0.2721368074417114,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.0227297190576791,-928.9367065429688,304.1490478515625,0.6072034239768982,0.0647085383534431,0.058972205966711,293.1351928710937,297.1499938964844,293.1499938964844,0.0279781855642795,-1086.8209228515625,304.1485595703125,0.6286731958389282,0.0720430761575698,0.0689979046583175,293.14208984375,297.1499938964844,293.1499938964844,0.0316373147070407,-848.2762451171875,304.1488952636719,0.6396986842155457,0.0761338099837303,0.0538522750139236,293.13677978515625,297.1499938964844,293.1499938964844,0.0540444701910018,-1536.9415283203125,304.1484069824219,0.7075132131576538,0.1022264286875724,0.0975753292441368,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494955778121948,0.050000000745058,0.2288586348295211,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,286.22119140625,293.319091796875,291.1478881835937,1.0,0.1612716317176818,1.0,1.0,0.9768050909042358,1.0,-0.6099317073822021,0.2617157101631164,0.3482159674167633,0.0993376076221466,0.0,0.0,0.1409710794687271,24.73222541809082,25.0,-0.114644706249237,-4264.755859375,38.548439025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12750244140625,304.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5234375,18000.0,0.0,0.0,0.0952631384134292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156413927674293,0.1156456246972084,-4.2351257434347644e-06,0.0,9.6679970738478e-05,0.0,0.0,4.49806022644043,0.0,0.0,0.0,0.2721565961837768,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0227297190576791,-928.9367065429688,304.1490478515625,0.6072034239768982,0.0647085383534431,0.058972205966711,293.1351928710937,297.1499938964844,293.1499938964844,0.0279781855642795,-1086.8209228515625,304.1485595703125,0.6286731958389282,0.0720430761575698,0.0689979046583175,293.14208984375,297.1499938964844,293.1499938964844,0.0316373147070407,-848.2762451171875,304.1488952636719,0.6396986842155457,0.0761338099837303,0.0538522750139236,293.13677978515625,297.1499938964844,293.1499938964844,0.0540444701910018,-1536.9415283203125,304.1484069824219,0.7075132131576538,0.1022264286875724,0.0975753292441368,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494955778121948,0.050000000745058,0.2288586348295211,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,286.22119140625,293.319091796875,291.1478881835937,1.0,0.1612716317176818,1.0,1.0,0.9768050909042358,1.0,-0.6099317073822021,0.2617157101631164,0.3482159674167633,0.0993376076221466,0.0,0.0,0.1409710794687271,24.73222541809082,25.0,-0.114644706249237,-4264.755859375,38.548439025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12750244140625,304.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5234375,18000.0,0.0,0.0,0.0952631384134292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156413927674293,0.1156456246972084,-4.2351257434347644e-06,0.0,9.6679970738478e-05,0.0,0.0,4.49806022644043,0.0,0.0,0.0,0.2721565961837768,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.022926552221179,-932.86083984375,304.1490478515625,0.6082395911216736,0.0649861618876457,0.0592207200825214,293.134765625,297.1499938964844,293.1499938964844,0.0282604601234197,-1093.665771484375,304.1485595703125,0.6300151944160461,0.0725023373961448,0.0694316029548645,293.14166259765625,297.1499938964844,293.1499938964844,0.0318761058151721,-851.4175415039062,304.1488647460937,0.6405675411224365,0.0764197260141372,0.0540512092411518,293.1365051269531,297.1499938964844,293.1499938964844,0.0543719567358493,-1542.73974609375,304.1484069824219,0.708582878112793,0.1026161313056945,0.097942478954792,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496177077293396,0.050000000745058,0.2288542985916137,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,286.23046875,293.3191833496094,291.14776611328125,1.0,0.1614050865173339,1.0,1.0,0.9765380024909972,1.0,-0.6114246249198914,0.2622077465057373,0.349216878414154,0.0999882221221923,0.0,0.0,0.1412733942270279,24.727001190185547,25.0,-0.1809458434581756,-4269.3134765625,38.70058059692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290283203125,304.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4921875,18000.0,0.0,0.0,0.0953341200947761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157749816775322,0.1157792136073112,-4.235336291458225e-06,0.0,9.675200999481604e-05,0.0,0.0,4.503598213195801,0.0,0.0,0.0,0.2721776366233825,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.022926552221179,-932.86083984375,304.1490478515625,0.6082395911216736,0.0649861618876457,0.0592207200825214,293.134765625,297.1499938964844,293.1499938964844,0.0282604601234197,-1093.665771484375,304.1485595703125,0.6300151944160461,0.0725023373961448,0.0694316029548645,293.14166259765625,297.1499938964844,293.1499938964844,0.0318761058151721,-851.4175415039062,304.1488647460937,0.6405675411224365,0.0764197260141372,0.0540512092411518,293.1365051269531,297.1499938964844,293.1499938964844,0.0543719567358493,-1542.73974609375,304.1484069824219,0.708582878112793,0.1026161313056945,0.097942478954792,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496177077293396,0.050000000745058,0.2288542985916137,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,286.23046875,293.3191833496094,291.14776611328125,1.0,0.1614050865173339,1.0,1.0,0.9765380024909972,1.0,-0.6114246249198914,0.2622077465057373,0.349216878414154,0.0999882221221923,0.0,0.0,0.1412733942270279,24.727001190185547,25.0,-0.1809458434581756,-4269.3134765625,38.70058059692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290283203125,304.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4921875,18000.0,0.0,0.0,0.0953341200947761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157749816775322,0.1157792136073112,-4.235336291458225e-06,0.0,9.675200999481604e-05,0.0,0.0,4.503598213195801,0.0,0.0,0.0,0.2721776366233825,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231251567602157,-936.7986450195312,304.1490173339844,0.6092678904533386,0.0652645453810691,0.0594698973000049,293.1344299316406,297.1499938964844,293.1499938964844,0.0285750422626733,-1100.74462890625,304.1485290527344,0.6313502788543701,0.0729613900184631,0.0698651894927024,293.14129638671875,297.1499938964844,293.1499938964844,0.0321165770292282,-854.5738525390625,304.1488342285156,0.6414373517036438,0.07670658826828,0.0542508885264396,293.1362609863281,297.1499938964844,293.1499938964844,0.0547014623880386,-1548.5816650390625,304.1483764648437,0.7096427083015442,0.1030083894729614,0.0983120501041412,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.549736738204956,0.050000000745058,0.2288500964641571,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,286.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615407317876815,1.0,1.0,0.976270854473114,1.0,-0.612922191619873,0.2626993656158447,0.3502227962017059,0.1006459817290306,0.0,0.0,0.1416015028953552,24.72254180908203,25.0,-0.2411121428012848,-4273.9970703125,38.85444259643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12994384765625,304.3175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0954063609242439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159196868538856,0.1159239262342453,-4.235563210386317e-06,0.0,9.682532981969416e-05,0.0,0.0,4.509596347808838,0.0,0.0,0.0,0.2722004354000091,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231251567602157,-936.7986450195312,304.1490173339844,0.6092678904533386,0.0652645453810691,0.0594698973000049,293.1344299316406,297.1499938964844,293.1499938964844,0.0285750422626733,-1100.74462890625,304.1485290527344,0.6313502788543701,0.0729613900184631,0.0698651894927024,293.14129638671875,297.1499938964844,293.1499938964844,0.0321165770292282,-854.5738525390625,304.1488342285156,0.6414373517036438,0.07670658826828,0.0542508885264396,293.1362609863281,297.1499938964844,293.1499938964844,0.0547014623880386,-1548.5816650390625,304.1483764648437,0.7096427083015442,0.1030083894729614,0.0983120501041412,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.549736738204956,0.050000000745058,0.2288500964641571,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,286.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615407317876815,1.0,1.0,0.976270854473114,1.0,-0.612922191619873,0.2626993656158447,0.3502227962017059,0.1006459817290306,0.0,0.0,0.1416015028953552,24.72254180908203,25.0,-0.2411121428012848,-4273.9970703125,38.85444259643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12994384765625,304.3175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0954063609242439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159196868538856,0.1159239262342453,-4.235563210386317e-06,0.0,9.682532981969416e-05,0.0,0.0,4.509596347808838,0.0,0.0,0.0,0.2722004354000091,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232251416891813,-938.7731323242188,304.1490173339844,0.6097795367240906,0.0654040798544883,0.0595947802066803,293.1342468261719,297.1499938964844,293.1499938964844,0.0288482401520013,-1103.65087890625,304.1482849121094,0.6320161819458008,0.0731910690665245,0.0700820237398147,293.1411437988281,297.1499938964844,293.1499938964844,0.0322373956441879,-856.1571044921875,304.1488342285156,0.6418728828430176,0.0768503919243812,0.0543509870767593,293.1361389160156,297.1499938964844,293.1499938964844,0.0548669435083866,-1551.5185546875,304.1483764648437,0.710168182849884,0.1032054498791694,0.0984977260231971,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5497955083847046,0.050000000745058,0.2288480103015899,291.1475524902344,291.1499938964844,272.12042236328125,271.611572265625,286.2439270019531,293.3193664550781,291.1474914550781,1.0,0.1616092324256897,1.0,1.0,0.9761372804641724,1.0,-0.6136727333068848,0.2629450857639313,0.3507276177406311,0.1009774506092071,0.0,0.0,0.1417761743068695,24.72052955627441,25.0,-0.2723192572593689,-4276.400390625,38.93196105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13018798828125,304.318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0954436734318733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159966439008712,0.1160008832812309,-4.235683718434302e-06,0.0,9.686319390311836e-05,0.0,0.0,4.512786388397217,0.0,0.0,0.0,0.2722125351428985,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233256146311759,-940.7518920898438,304.1490173339844,0.610289990901947,0.065543882548809,0.059719868004322,293.13409423828125,297.1499938964844,293.1499938964844,0.029362266883254,-1107.282470703125,304.147705078125,0.6326829195022583,0.0734216123819351,0.070299431681633,293.1409912109375,297.1499938964844,293.1499938964844,0.0323586240410804,-857.7440795898438,304.1488342285156,0.6423091292381287,0.0769945085048675,0.0544512644410133,293.13604736328125,297.1499938964844,293.1499938964844,0.0550328865647316,-1554.465576171875,304.1483764648437,0.7106911540031433,0.1034031733870506,0.0986839607357978,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5498540997505188,0.050000000745058,0.228845939040184,291.1474304199219,291.1499938964844,272.1241760253906,271.6122741699219,286.2482604980469,293.3194274902344,291.1473999023437,1.0,0.1616781204938888,1.0,1.0,0.9760057330131532,1.0,-0.6144251227378845,0.2631909847259521,0.3512341380119324,0.1013107895851135,0.0,0.0,0.1419582366943359,24.718599319458008,25.0,-0.3080193400382995,-4278.8515625,39.00986862182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1303100585937,304.3197326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.095482014119625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160767748951911,0.1160810142755508,-4.235808319208445e-06,0.0,9.690210572443902e-05,0.0,0.0,4.516107559204102,0.0,0.0,0.0,0.2722251415252685,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0235283579677343,-944.7288818359376,304.1490173339844,0.6113079786300659,0.0658247098326683,0.0599710680544376,293.1338195800781,297.1499938964844,293.1499938964844,0.02973966114223,-1114.2388916015625,304.1478576660156,0.6340147256851196,0.073881983757019,0.0707343518733978,293.14068603515625,297.1499938964844,293.1499938964844,0.0326027497649192,-860.9351196289062,304.1488037109375,0.6431850790977478,0.0772840827703476,0.054652702063322,293.13580322265625,297.1499938964844,293.1499938964844,0.0553668066859245,-1560.402587890625,304.1483459472656,0.7117312550544739,0.1038011685013771,0.0990587845444679,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499703288078308,0.050000000745058,0.2288418412208557,291.1471862792969,291.1499938964844,272.1307373046875,271.6126708984375,286.25653076171875,293.319580078125,291.1471252441406,1.0,0.1618172228336334,1.0,1.0,0.9757426977157592,1.0,-0.615935206413269,0.2636833190917969,0.3522518873214721,0.1019830405712127,0.0,0.0,0.1423540562391281,24.715068817138672,25.0,-0.3902158737182617,-4283.9609375,39.16693878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13006591796875,304.322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0955636352300643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162506118416786,0.1162548512220382,-4.23607752964017e-06,0.0,9.698493522591888e-05,0.0,0.0,4.523313045501709,0.0,0.0,0.0,0.272252470254898,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235283579677343,-944.7288818359376,304.1490173339844,0.6113079786300659,0.0658247098326683,0.0599710680544376,293.1338195800781,297.1499938964844,293.1499938964844,0.02973966114223,-1114.2388916015625,304.1478576660156,0.6340147256851196,0.073881983757019,0.0707343518733978,293.14068603515625,297.1499938964844,293.1499938964844,0.0326027497649192,-860.9351196289062,304.1488037109375,0.6431850790977478,0.0772840827703476,0.054652702063322,293.13580322265625,297.1499938964844,293.1499938964844,0.0553668066859245,-1560.402587890625,304.1483459472656,0.7117312550544739,0.1038011685013771,0.0990587845444679,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499703288078308,0.050000000745058,0.2288418412208557,291.1471862792969,291.1499938964844,272.1307373046875,271.6126708984375,286.25653076171875,293.319580078125,291.1471252441406,1.0,0.1618172228336334,1.0,1.0,0.9757426977157592,1.0,-0.615935206413269,0.2636833190917969,0.3522518873214721,0.1019830405712127,0.0,0.0,0.1423540562391281,24.715068817138672,25.0,-0.3902158737182617,-4283.9609375,39.16693878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13006591796875,304.322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0955636352300643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162506118416786,0.1162548512220382,-4.23607752964017e-06,0.0,9.698493522591888e-05,0.0,0.0,4.523313045501709,0.0,0.0,0.0,0.272252470254898,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0237337667495012,-948.737060546875,304.14898681640625,0.6123178005218506,0.0661075264215469,0.0602239519357681,293.1335754394531,297.1499938964844,293.1499938964844,0.0301079265773296,-1121.0787353515625,304.14794921875,0.6353458166122437,0.0743429958820343,0.0711695253849029,293.1404113769531,297.1499938964844,293.1499938964844,0.0328494273126125,-864.1533813476562,304.1488037109375,0.6440671682357788,0.0775758773088455,0.0548555962741375,293.1356201171875,297.1499938964844,293.1499938964844,0.0557037219405174,-1566.401611328125,304.1483459472656,0.7127658128738403,0.1042029783129692,0.0994370728731155,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5500861406326294,0.050000000745058,0.2288377583026886,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,286.2642517089844,293.3197326660156,291.14678955078125,1.0,0.1619579046964645,1.0,1.0,0.9754796624183656,1.0,-0.6174535751342773,0.2641770243644714,0.3532765507698059,0.1026627719402313,0.0,0.0,0.1427982896566391,24.71183204650879,25.0,-0.4762508273124695,-4289.416015625,39.325660705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12921142578125,304.3246154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0956536531448364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164455935359001,0.1164498329162597,-4.236378117639106e-06,0.0,9.70762994256802e-05,0.0,0.0,4.531394481658936,0.0,0.0,0.0,0.2722831070423126,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237337667495012,-948.737060546875,304.14898681640625,0.6123178005218506,0.0661075264215469,0.0602239519357681,293.1335754394531,297.1499938964844,293.1499938964844,0.0301079265773296,-1121.0787353515625,304.14794921875,0.6353458166122437,0.0743429958820343,0.0711695253849029,293.1404113769531,297.1499938964844,293.1499938964844,0.0328494273126125,-864.1533813476562,304.1488037109375,0.6440671682357788,0.0775758773088455,0.0548555962741375,293.1356201171875,297.1499938964844,293.1499938964844,0.0557037219405174,-1566.401611328125,304.1483459472656,0.7127658128738403,0.1042029783129692,0.0994370728731155,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5500861406326294,0.050000000745058,0.2288377583026886,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,286.2642517089844,293.3197326660156,291.14678955078125,1.0,0.1619579046964645,1.0,1.0,0.9754796624183656,1.0,-0.6174535751342773,0.2641770243644714,0.3532765507698059,0.1026627719402313,0.0,0.0,0.1427982896566391,24.71183204650879,25.0,-0.4762508273124695,-4289.416015625,39.325660705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12921142578125,304.3246154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0956536531448364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164455935359001,0.1164498329162597,-4.236378117639106e-06,0.0,9.70762994256802e-05,0.0,0.0,4.531394481658936,0.0,0.0,0.0,0.2722831070423126,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0239423159509897,-952.78515625,304.14898681640625,0.6133202910423279,0.0663929730653762,0.0604790598154068,293.1333312988281,297.1499938964844,293.1499938964844,0.0304902140051126,-1127.9971923828125,304.1479797363281,0.6366816163063049,0.0748059526085853,0.0716062784194946,293.1401672363281,297.1499938964844,293.1499938964844,0.0330991484224796,-867.4053344726562,304.1487731933594,0.6449581980705261,0.0778704583644867,0.0550603494048118,293.1354064941406,297.1499938964844,293.1499938964844,0.0560442246496677,-1572.473876953125,304.1483154296875,0.713798463344574,0.1046093553304672,0.0998195260763168,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502026081085205,0.050000000745058,0.2288336604833603,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,286.2712707519531,293.31988525390625,291.1463928222656,1.0,0.1621001362800598,1.0,1.0,0.9752187728881836,1.0,-0.6189837455749512,0.2646736204624176,0.3543101549148559,0.1033505722880363,0.0,0.0,0.1433012187480926,24.708711624145508,25.0,-0.5646538138389587,-4295.3173828125,39.48623275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12774658203125,304.3275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0957547053694725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166664659976959,0.1166707053780555,-4.236717813910218e-06,0.0,9.71788540482521e-05,0.0,0.0,4.54055118560791,0.0,0.0,0.0,0.2723177969455719,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239423159509897,-952.78515625,304.14898681640625,0.6133202910423279,0.0663929730653762,0.0604790598154068,293.1333312988281,297.1499938964844,293.1499938964844,0.0304902140051126,-1127.9971923828125,304.1479797363281,0.6366816163063049,0.0748059526085853,0.0716062784194946,293.1401672363281,297.1499938964844,293.1499938964844,0.0330991484224796,-867.4053344726562,304.1487731933594,0.6449581980705261,0.0778704583644867,0.0550603494048118,293.1354064941406,297.1499938964844,293.1499938964844,0.0560442246496677,-1572.473876953125,304.1483154296875,0.713798463344574,0.1046093553304672,0.0998195260763168,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502026081085205,0.050000000745058,0.2288336604833603,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,286.2712707519531,293.31988525390625,291.1463928222656,1.0,0.1621001362800598,1.0,1.0,0.9752187728881836,1.0,-0.6189837455749512,0.2646736204624176,0.3543101549148559,0.1033505722880363,0.0,0.0,0.1433012187480926,24.708711624145508,25.0,-0.5646538138389587,-4295.3173828125,39.48623275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12774658203125,304.3275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0957547053694725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166664659976959,0.1166707053780555,-4.236717813910218e-06,0.0,9.71788540482521e-05,0.0,0.0,4.54055118560791,0.0,0.0,0.0,0.2723177969455719,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0241542626172304,-956.8781127929688,304.1489562988281,0.6143183708190918,0.0666814371943473,0.0607367567718029,293.13311767578125,297.1499938964844,293.1499938964844,0.0308763366192579,-1134.9549560546875,304.14801025390625,0.6380254626274109,0.0752714350819587,0.0720452591776847,293.1399230957031,297.1499938964844,293.1499938964844,0.0333520993590354,-870.693603515625,304.1487731933594,0.6458597779273987,0.0781680718064308,0.0552671551704406,293.1351928710937,297.1499938964844,293.1499938964844,0.0563891343772411,-1578.6341552734375,304.1483154296875,0.7148329019546509,0.1050218120217323,0.1002070978283882,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5503206253051758,0.050000000745058,0.2288295030593872,291.14599609375,291.1499938964844,272.1406555175781,271.60382080078125,286.27752685546875,293.3200378417969,291.1459045410156,1.0,0.1622438877820968,1.0,1.0,0.9749578833580016,1.0,-0.6205281615257263,0.265174388885498,0.3553538024425506,0.104046493768692,0.0,0.0,0.1438684910535812,24.705564498901367,25.0,-0.6532613039016724,-4301.7412109375,39.6487922668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,304.3310852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.048828125,18000.0,0.0,0.0,0.0958683863282203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169159933924675,0.1169202327728271,-4.237101165927015e-06,0.0,9.72942216321826e-05,0.0,0.0,4.55089807510376,0.0,0.0,0.0,0.2723569869995117,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241542626172304,-956.8781127929688,304.1489562988281,0.6143183708190918,0.0666814371943473,0.0607367567718029,293.13311767578125,297.1499938964844,293.1499938964844,0.0308763366192579,-1134.9549560546875,304.14801025390625,0.6380254626274109,0.0752714350819587,0.0720452591776847,293.1399230957031,297.1499938964844,293.1499938964844,0.0333520993590354,-870.693603515625,304.1487731933594,0.6458597779273987,0.0781680718064308,0.0552671551704406,293.1351928710937,297.1499938964844,293.1499938964844,0.0563891343772411,-1578.6341552734375,304.1483154296875,0.7148329019546509,0.1050218120217323,0.1002070978283882,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5503206253051758,0.050000000745058,0.2288295030593872,291.14599609375,291.1499938964844,272.1406555175781,271.60382080078125,286.27752685546875,293.3200378417969,291.1459045410156,1.0,0.1622438877820968,1.0,1.0,0.9749578833580016,1.0,-0.6205281615257263,0.265174388885498,0.3553538024425506,0.104046493768692,0.0,0.0,0.1438684910535812,24.705564498901367,25.0,-0.6532613039016724,-4301.7412109375,39.6487922668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,304.3310852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.048828125,18000.0,0.0,0.0,0.0958683863282203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169159933924675,0.1169202327728271,-4.237101165927015e-06,0.0,9.72942216321826e-05,0.0,0.0,4.55089807510376,0.0,0.0,0.0,0.2723569869995117,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242616385221481,-958.9435424804688,304.1489562988281,0.6148173809051514,0.0668269321322441,0.0608666874468326,293.1330261230469,297.1499938964844,293.1499938964844,0.0310709606856107,-1138.4510498046875,304.14801025390625,0.6387017965316772,0.0755052417516708,0.0722657144069671,293.1398010253906,297.1499938964844,293.1499938964844,0.0334798581898212,-872.3522338867188,304.1487731933594,0.6463156342506409,0.078318066895008,0.0553713664412498,293.1350402832031,297.1499938964844,293.1499938964844,0.0565655678510665,-1581.78955078125,304.1482849121094,0.7153582572937012,0.1052372232079505,0.1004055142402648,293.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5503811836242676,0.050000000745058,0.2288273721933365,291.145751953125,291.1499938964844,272.1405639648437,271.6005554199219,286.28033447265625,293.32012939453125,291.1456604003906,1.0,0.1623163670301437,1.0,1.0,0.9748274087905884,1.0,-0.6213093400001526,0.2654278874397278,0.3558814227581024,0.1043982282280922,0.0,0.0,0.1441785544157028,24.703828811645508,25.0,-0.704016387462616,-4305.18115234375,39.73104476928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12451171875,304.3330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98828125,18000.0,0.0,0.0,0.0959304794669151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170525401830673,0.1170567795634269,-4.237310804455774e-06,0.0,9.735723870107904e-05,0.0,0.0,4.5565619468688965,0.0,0.0,0.0,0.2723784148693084,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243700239807367,-961.0233154296876,304.1489562988281,0.6153305172920227,0.0669734701514244,0.0609973557293415,293.1329345703125,297.1499938964844,293.1499938964844,0.0312666855752468,-1141.9600830078125,304.14801025390625,0.6393950581550598,0.0757399126887321,0.0724867954850196,293.13970947265625,297.1499938964844,293.1499938964844,0.0336085148155689,-874.0213623046875,304.14874267578125,0.6467892527580261,0.0784690007567405,0.0554760955274105,293.1343994140625,297.1499938964844,293.1499938964844,0.0567861013114452,-1585.7447509765625,304.148193359375,0.7160158753395081,0.1055537387728691,0.1006551533937454,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5504579544067383,0.050000000745058,0.2288246899843216,291.1454772949219,291.1499938964844,272.1398620605469,271.5966796875,286.2828674316406,293.3201904296875,291.1453552246094,1.0,0.1623901724815368,1.0,1.0,0.974699318408966,1.0,-0.6221534609794617,0.2657085061073303,0.3564449846744537,0.1047627031803131,0.0,0.0,0.1445104777812957,24.69963836669922,25.0,-0.8239607810974121,-4308.93603515625,39.817630767822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231689453125,304.3349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.919921875,18000.0,0.0,0.0,0.0959965735673904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171983182430267,0.1172025576233863,-4.237534085405059e-06,0.0,9.74243157543242e-05,0.0,0.0,4.56260871887207,0.0,0.0,0.0,0.2724013328552246,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245914012193679,-965.2600708007812,304.14892578125,0.6164261698722839,0.0672710761427879,0.0612616688013076,293.1327209472656,297.1499938964844,293.1499938964844,0.0316630564630031,-1149.0506591796875,304.14801025390625,0.6408596038818359,0.0762127488851547,0.0729313045740127,293.13946533203125,297.1499938964844,293.1499938964844,0.0338704213500022,-877.4188232421875,304.14874267578125,0.6478179693222046,0.0787748619914054,0.0556875579059124,293.1319885253906,297.1499938964844,293.1499938964844,0.0574526414275169,-1597.740966796875,304.1476745605469,0.7179836630821228,0.1064405143260955,0.1014131009578704,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506867170333862,0.050000000745058,0.2288167029619217,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,286.2870178222656,293.3203125,291.144287109375,1.0,0.1625459939241409,1.0,1.0,0.9744430780410768,1.0,-0.6241579651832581,0.2664063572883606,0.3577515780925751,0.1055545806884765,0.0,0.0,0.1452946662902832,24.680004119873047,25.0,-1.6345704793930054,-4317.94677734375,40.01350021362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11993408203125,304.3383483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69140625,18000.0,0.0,0.0,0.0961427092552185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175337731838226,0.1175380125641822,-4.238032488501631e-06,0.0,9.757262887433173e-05,0.0,0.0,4.576511383056641,0.0,0.0,0.0,0.2724538445472717,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245914012193679,-965.2600708007812,304.14892578125,0.6164261698722839,0.0672710761427879,0.0612616688013076,293.1327209472656,297.1499938964844,293.1499938964844,0.0316630564630031,-1149.0506591796875,304.14801025390625,0.6408596038818359,0.0762127488851547,0.0729313045740127,293.13946533203125,297.1499938964844,293.1499938964844,0.0338704213500022,-877.4188232421875,304.14874267578125,0.6478179693222046,0.0787748619914054,0.0556875579059124,293.1319885253906,297.1499938964844,293.1499938964844,0.0574526414275169,-1597.740966796875,304.1476745605469,0.7179836630821228,0.1064405143260955,0.1014131009578704,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506867170333862,0.050000000745058,0.2288167029619217,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,286.2870178222656,293.3203125,291.144287109375,1.0,0.1625459939241409,1.0,1.0,0.9744430780410768,1.0,-0.6241579651832581,0.2664063572883606,0.3577515780925751,0.1055545806884765,0.0,0.0,0.1452946662902832,24.680004119873047,25.0,-1.6345704793930054,-4317.94677734375,40.01350021362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11993408203125,304.3383483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69140625,18000.0,0.0,0.0,0.0961427092552185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175337731838226,0.1175380125641822,-4.238032488501631e-06,0.0,9.757262887433173e-05,0.0,0.0,4.576511383056641,0.0,0.0,0.0,0.2724538445472717,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0248226393014192,-969.673583984375,304.1488952636719,0.6175788044929504,0.0675778910517692,0.0615331679582595,293.13250732421875,297.1499938964844,293.1499938964844,0.0320696979761123,-1156.308349609375,304.14801025390625,0.6423916220664978,0.0766928195953369,0.073381632566452,293.1392517089844,297.1499938964844,293.1499938964844,0.034142579883337,-880.9515991210938,304.1487121582031,0.6489176750183105,0.0790889337658882,0.05590396001935,293.12896728515625,297.1499938964844,293.1499938964844,0.0583109147846698,-1613.240966796875,304.14703369140625,0.720452606678009,0.1075079441070556,0.1023874953389167,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509669184684753,0.050000000745058,0.2288069576025009,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,286.2899169921875,293.3203430175781,291.1423645019531,1.0,0.1627152264118194,1.0,1.0,0.9741868376731871,1.0,-0.6264415979385376,0.2672242522239685,0.3592173159122467,0.1064042896032333,0.0,0.0,0.1463750451803207,24.65340614318848,25.0,-2.652546167373657,-4329.53173828125,40.2330207824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11553955078125,304.3436584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.220703125,18000.0,0.0,0.0,0.0963155776262283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179884150624275,0.1179926544427871,-4.238672772771679e-06,0.0,9.77480667643249e-05,0.0,0.0,4.595324993133545,0.0,0.0,0.0,0.2725243866443634,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248226393014192,-969.673583984375,304.1488952636719,0.6175788044929504,0.0675778910517692,0.0615331679582595,293.13250732421875,297.1499938964844,293.1499938964844,0.0320696979761123,-1156.308349609375,304.14801025390625,0.6423916220664978,0.0766928195953369,0.073381632566452,293.1392517089844,297.1499938964844,293.1499938964844,0.034142579883337,-880.9515991210938,304.1487121582031,0.6489176750183105,0.0790889337658882,0.05590396001935,293.12896728515625,297.1499938964844,293.1499938964844,0.0583109147846698,-1613.240966796875,304.14703369140625,0.720452606678009,0.1075079441070556,0.1023874953389167,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509669184684753,0.050000000745058,0.2288069576025009,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,286.2899169921875,293.3203430175781,291.1423645019531,1.0,0.1627152264118194,1.0,1.0,0.9741868376731871,1.0,-0.6264415979385376,0.2672242522239685,0.3592173159122467,0.1064042896032333,0.0,0.0,0.1463750451803207,24.65340614318848,25.0,-2.652546167373657,-4329.53173828125,40.2330207824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11553955078125,304.3436584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.220703125,18000.0,0.0,0.0,0.0963155776262283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179884150624275,0.1179926544427871,-4.238672772771679e-06,0.0,9.77480667643249e-05,0.0,0.0,4.595324993133545,0.0,0.0,0.0,0.2725243866443634,4.0,0.0,1.0
316260,293.1387939453125,297.1499938964844,293.1499938964844,0.0250640455633401,-974.2599487304688,304.1488647460937,0.6187583208084106,0.0678952112793922,0.0618138499557971,293.1322937011719,297.1499938964844,293.1499938964844,0.0324863754212856,-1163.7218017578125,304.1479797363281,0.6439604759216309,0.0771813243627548,0.0738396868109703,293.13897705078125,297.1499938964844,293.1499938964844,0.0344245955348014,-884.6092529296875,304.1486511230469,0.6500557065010071,0.0794121995568275,0.0561266541481018,293.1259155273437,297.1499938964844,293.1499938964844,0.059254202991724,-1630.330810546875,304.1464538574219,0.7231032252311707,0.1086623072624206,0.1034590378403663,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512586236000061,0.050000000745058,0.2287968397140503,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,286.2914428710937,293.3202514648437,291.14013671875,1.0,0.1628976613283157,1.0,1.0,0.9739391803741456,1.0,-0.6288692355155945,0.2681032717227936,0.3607659935951233,0.1072861552238464,0.0,0.0,0.1477823108434677,24.626163482666016,25.0,-3.0664925575256348,-4343.8466796875,40.46848678588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094665527344,304.3528747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.642578125,18000.0,0.0,0.0,0.0965258255600929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185959205031395,0.1186001598834991,-4.239540885464521e-06,0.0,9.796144149731845e-05,0.0,0.0,4.620494365692139,0.0,0.0,0.0,0.2726187407970428,4.0,0.0,1.0
316320,293.1387939453125,297.1499938964844,293.1499938964844,0.0250640455633401,-974.2599487304688,304.1488647460937,0.6187583208084106,0.0678952112793922,0.0618138499557971,293.1322937011719,297.1499938964844,293.1499938964844,0.0324863754212856,-1163.7218017578125,304.1479797363281,0.6439604759216309,0.0771813243627548,0.0738396868109703,293.13897705078125,297.1499938964844,293.1499938964844,0.0344245955348014,-884.6092529296875,304.1486511230469,0.6500557065010071,0.0794121995568275,0.0561266541481018,293.1259155273437,297.1499938964844,293.1499938964844,0.059254202991724,-1630.330810546875,304.1464538574219,0.7231032252311707,0.1086623072624206,0.1034590378403663,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512586236000061,0.050000000745058,0.2287968397140503,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,286.2914428710937,293.3202514648437,291.14013671875,1.0,0.1628976613283157,1.0,1.0,0.9739391803741456,1.0,-0.6288692355155945,0.2681032717227936,0.3607659935951233,0.1072861552238464,0.0,0.0,0.1477823108434677,24.626163482666016,25.0,-3.0664925575256348,-4343.8466796875,40.46848678588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094665527344,304.3528747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.642578125,18000.0,0.0,0.0,0.0965258255600929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185959205031395,0.1186001598834991,-4.239540885464521e-06,0.0,9.796144149731845e-05,0.0,0.0,4.620494365692139,0.0,0.0,0.0,0.2726187407970428,4.0,0.0,1.0
