time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.0253146067261695,-978.990478515625,304.1488342285156,0.6199567317962646,0.0682232528924942,0.0621042437851429,293.1320495605469,297.1499938964844,293.1499938964844,0.0329112038016319,-1171.250244140625,304.14794921875,0.6455565690994263,0.0776779130101203,0.0743056833744049,293.13873291015625,297.1499938964844,293.1499938964844,0.0347139723598957,-888.3536987304688,304.14862060546875,0.6512201428413391,0.0797435119748115,0.0563553795218467,293.1229248046875,297.1499938964844,293.1499938964844,0.0602489076554775,-1648.4100341796875,304.14599609375,0.7258509397506714,0.1098779812455177,0.1045933067798614,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5515505075454712,0.050000000745058,0.2287867367267608,291.1384582519531,291.1499938964844,272.1091003417969,271.5408630371094,286.2915344238281,293.32012939453125,291.1380615234375,1.0,0.1630930751562118,1.0,1.0,0.9736915230751038,1.0,-0.6314006447792053,0.2690261006355285,0.3623745441436767,0.1081927120685577,0.0,0.0,0.1494722813367843,24.60004997253418,25.0,-2.88016939163208,-4360.5888671875,40.71757888793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.101318359375,304.36553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.115234375,18000.0,0.0,0.0,0.0967857539653778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193453818559646,0.1193496212363243,-4.240657290210947e-06,0.0,9.822523134062068e-05,0.0,0.0,4.651619911193848,0.0,0.0,0.0,0.272735983133316,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.0253146067261695,-978.990478515625,304.1488342285156,0.6199567317962646,0.0682232528924942,0.0621042437851429,293.1320495605469,297.1499938964844,293.1499938964844,0.0329112038016319,-1171.250244140625,304.14794921875,0.6455565690994263,0.0776779130101203,0.0743056833744049,293.13873291015625,297.1499938964844,293.1499938964844,0.0347139723598957,-888.3536987304688,304.14862060546875,0.6512201428413391,0.0797435119748115,0.0563553795218467,293.1229248046875,297.1499938964844,293.1499938964844,0.0602489076554775,-1648.4100341796875,304.14599609375,0.7258509397506714,0.1098779812455177,0.1045933067798614,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5515505075454712,0.050000000745058,0.2287867367267608,291.1384582519531,291.1499938964844,272.1091003417969,271.5408630371094,286.2915344238281,293.32012939453125,291.1380615234375,1.0,0.1630930751562118,1.0,1.0,0.9736915230751038,1.0,-0.6314006447792053,0.2690261006355285,0.3623745441436767,0.1081927120685577,0.0,0.0,0.1494722813367843,24.60004997253418,25.0,-2.88016939163208,-4360.5888671875,40.71757888793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.101318359375,304.36553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.115234375,18000.0,0.0,0.0,0.0967857539653778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193453818559646,0.1193496212363243,-4.240657290210947e-06,0.0,9.822523134062068e-05,0.0,0.0,4.651619911193848,0.0,0.0,0.0,0.272735983133316,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0254430584609508,-981.403076171875,304.1488037109375,0.6205618381500244,0.0683911815285682,0.0622530169785022,293.1319274902344,297.1499938964844,293.1499938964844,0.0331259369850158,-1175.0435791015625,304.1479187011719,0.6463624238967896,0.0779286846518516,0.0745411962270736,293.1386108398437,297.1499938964844,293.1499938964844,0.0348603725433349,-890.2442626953125,304.14862060546875,0.6518087983131409,0.0799113065004348,0.0564714148640632,293.1214904785156,297.1499938964844,293.1499938964844,0.0607613660395145,-1657.7479248046875,304.1457824707031,0.7272531390190125,0.1105057746171951,0.1051799952983856,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5516951680183411,0.050000000745058,0.2287817448377609,291.13751220703125,291.1499938964844,272.1016540527344,271.5303039550781,286.291015625,293.320068359375,291.1371765136719,1.0,0.1631954610347747,1.0,1.0,0.9735677242279052,1.0,-0.632699191570282,0.2695013284683227,0.3631978631019592,0.1086540892720222,0.0,0.0,0.1504043936729431,24.58760643005371,25.0,-2.668219327926636,-4369.73095703125,40.84683227539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.096435546875,304.3727722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.888671875,18000.0,0.0,0.0,0.0969376564025878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197652816772461,0.1197695210576057,-4.24129984821775e-06,0.0,9.83794016065076e-05,0.0,0.0,4.669090270996094,0.0,0.0,0.0,0.2728020250797272,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255733747035264,-983.8423461914062,304.1487731933594,0.6211701035499573,0.0685613751411438,0.0624038651585578,293.1318054199219,297.1499938964844,293.1499938964844,0.0333420187234878,-1178.8531494140625,304.1479187011719,0.6471729874610901,0.0781811997294426,0.0747781842947006,293.13848876953125,297.1499938964844,293.1499938964844,0.0350077114999294,-892.1443481445312,304.1485900878906,0.6524012088775635,0.0800807029008865,0.0565884038805961,293.1200561523437,297.1499938964844,293.1499938964844,0.0612819418311119,-1667.2510986328125,304.1455993652344,0.7286710739135742,0.1111449301242828,0.1057776361703872,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5518391132354736,0.050000000745058,0.2287767827510833,291.1366577148437,291.1499938964844,272.09326171875,271.51885986328125,286.2901306152344,293.3199768066406,291.1363525390625,1.0,0.163300558924675,1.0,1.0,0.9734501838684082,1.0,-0.6340163350105286,0.2699842453002929,0.3640320897102356,0.1091200932860374,0.0,0.0,0.1513810902833938,24.575529098510746,25.0,-2.430345296859741,-4379.29296875,40.97883224487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0910949707031,304.3804016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.681640625,18000.0,0.0,0.0,0.0971037521958351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202089563012123,0.1202132031321525,-4.241986971464939e-06,0.0,9.85479637165554e-05,0.0,0.0,4.687568664550781,0.0,0.0,0.0,0.2728720307350158,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258400179445743,-988.80810546875,304.14874267578125,0.622399628162384,0.0689090564846992,0.0627121850848198,293.1315612792969,297.1499938964844,293.1499938964844,0.0337812677025795,-1186.574951171875,304.1478881835937,0.6488198041915894,0.0786960646510124,0.0752599984407424,293.13818359375,297.1499938964844,293.1499938964844,0.0353090614080429,-896.0234985351562,304.1485595703125,0.6536111235618591,0.0804301500320434,0.0568284094333648,293.1173400878906,297.1499938964844,293.1499938964844,0.0623485818505287,-1686.7786865234375,304.1452941894531,0.7315629720687866,0.1124590337276458,0.1070073693990707,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5521265864372253,0.050000000745058,0.2287669032812118,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,286.2870788574219,293.3197937011719,291.13494873046875,1.0,0.1635194271802902,1.0,1.0,0.9732150435447692,1.0,-0.6367166042327881,0.2709779441356659,0.3657386302947998,0.1100682318210601,0.0,0.0,0.1534619480371475,24.55223274230957,25.0,-1.9913748502731323,-4399.6806640625,41.25203704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791320800781,304.3965759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.32421875,18000.0,0.0,0.0,0.0974844545125961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211646869778633,0.1211689263582229,-4.24349036620697e-06,0.0,9.893433161778376e-05,0.0,0.0,4.72743558883667,0.0,0.0,0.0,0.2730234265327453,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258400179445743,-988.80810546875,304.14874267578125,0.622399628162384,0.0689090564846992,0.0627121850848198,293.1315612792969,297.1499938964844,293.1499938964844,0.0337812677025795,-1186.574951171875,304.1478881835937,0.6488198041915894,0.0786960646510124,0.0752599984407424,293.13818359375,297.1499938964844,293.1499938964844,0.0353090614080429,-896.0234985351562,304.1485595703125,0.6536111235618591,0.0804301500320434,0.0568284094333648,293.1173400878906,297.1499938964844,293.1499938964844,0.0623485818505287,-1686.7786865234375,304.1452941894531,0.7315629720687866,0.1124590337276458,0.1070073693990707,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5521265864372253,0.050000000745058,0.2287669032812118,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,286.2870788574219,293.3197937011719,291.13494873046875,1.0,0.1635194271802902,1.0,1.0,0.9732150435447692,1.0,-0.6367166042327881,0.2709779441356659,0.3657386302947998,0.1100682318210601,0.0,0.0,0.1534619480371475,24.55223274230957,25.0,-1.9913748502731323,-4399.6806640625,41.25203704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791320800781,304.3965759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.32421875,18000.0,0.0,0.0,0.0974844545125961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211646869778633,0.1211689263582229,-4.24349036620697e-06,0.0,9.893433161778376e-05,0.0,0.0,4.72743558883667,0.0,0.0,0.0,0.2730234265327453,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.026114635169506,-993.8897705078124,304.1487121582031,0.6236490607261658,0.0692659541964531,0.063028760254383,293.1312255859375,297.1499938964844,293.1499938964844,0.0342355147004127,-1194.533203125,304.1478271484375,0.6505212783813477,0.0792299732565879,0.0757579505443573,293.1378479003906,297.1499938964844,293.1499938964844,0.0356264635920524,-900.1009521484375,304.14849853515625,0.6548799276351929,0.0808013081550598,0.0570818893611431,293.11474609375,297.1499938964844,293.1499938964844,0.0634455382823944,-1706.943359375,304.1450500488281,0.7345300912857056,0.1138163805007934,0.108278565108776,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524176955223083,0.050000000745058,0.2287569195032119,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,286.28228759765625,293.319580078125,291.1337280273437,1.0,0.1637492179870605,1.0,1.0,0.9729799032211304,1.0,-0.6395119428634644,0.2720119059085846,0.3675000667572021,0.1110396161675453,0.0,0.0,0.1556909531354904,24.52937889099121,25.0,-1.7176014184951782,-4421.67236328125,41.53768157958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658874511719,304.41363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.001953125,18000.0,0.0,0.0,0.0979275852441787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222000569105148,0.122204303741455,-4.245140189595986e-06,0.0,9.938405128195882e-05,0.0,0.0,4.77070426940918,0.0,0.0,0.0,0.273188054561615,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.026114635169506,-993.8897705078124,304.1487121582031,0.6236490607261658,0.0692659541964531,0.063028760254383,293.1312255859375,297.1499938964844,293.1499938964844,0.0342355147004127,-1194.533203125,304.1478271484375,0.6505212783813477,0.0792299732565879,0.0757579505443573,293.1378479003906,297.1499938964844,293.1499938964844,0.0356264635920524,-900.1009521484375,304.14849853515625,0.6548799276351929,0.0808013081550598,0.0570818893611431,293.11474609375,297.1499938964844,293.1499938964844,0.0634455382823944,-1706.943359375,304.1450500488281,0.7345300912857056,0.1138163805007934,0.108278565108776,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524176955223083,0.050000000745058,0.2287569195032119,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,286.28228759765625,293.319580078125,291.1337280273437,1.0,0.1637492179870605,1.0,1.0,0.9729799032211304,1.0,-0.6395119428634644,0.2720119059085846,0.3675000667572021,0.1110396161675453,0.0,0.0,0.1556909531354904,24.52937889099121,25.0,-1.7176014184951782,-4421.67236328125,41.53768157958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658874511719,304.41363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.001953125,18000.0,0.0,0.0,0.0979275852441787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222000569105148,0.122204303741455,-4.245140189595986e-06,0.0,9.938405128195882e-05,0.0,0.0,4.77070426940918,0.0,0.0,0.0,0.273188054561615,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.0263974908739328,-999.0919189453124,304.148681640625,0.6249399781227112,0.0696321353316307,0.0633535012602806,293.1308288574219,297.1499938964844,293.1499938964844,0.0347090177237987,-1202.802978515625,304.14776611328125,0.6523132920265198,0.079785943031311,0.0762763619422912,293.1374206542969,297.1499938964844,293.1499938964844,0.0359648168087005,-904.4395141601562,304.1484375,0.6562455296516418,0.0811972990632057,0.057352490723133,293.1119079589844,297.1499938964844,293.1499938964844,0.0645992383360862,-1728.248291015625,304.144775390625,0.737669825553894,0.1152838096022605,0.1096231192350387,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527359843254089,0.050000000745058,0.2287460565567016,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,286.27691650390625,293.3193664550781,291.13262939453125,1.0,0.1639906018972396,1.0,1.0,0.972752809524536,1.0,-0.642449140548706,0.2730551660060882,0.3693940043449402,0.1121594458818435,0.0,0.0,0.1580627411603927,24.50496482849121,25.0,-1.4639089107513428,-4445.2255859375,41.838966369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518493652344,304.43182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.0984328016638755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233137995004654,0.1233180463314056,-4.246928710927023e-06,0.0,9.989678073907272e-05,0.0,0.0,4.817329406738281,0.0,0.0,0.0,0.2733656466007232,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.0263974908739328,-999.0919189453124,304.148681640625,0.6249399781227112,0.0696321353316307,0.0633535012602806,293.1308288574219,297.1499938964844,293.1499938964844,0.0347090177237987,-1202.802978515625,304.14776611328125,0.6523132920265198,0.079785943031311,0.0762763619422912,293.1374206542969,297.1499938964844,293.1499938964844,0.0359648168087005,-904.4395141601562,304.1484375,0.6562455296516418,0.0811972990632057,0.057352490723133,293.1119079589844,297.1499938964844,293.1499938964844,0.0645992383360862,-1728.248291015625,304.144775390625,0.737669825553894,0.1152838096022605,0.1096231192350387,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527359843254089,0.050000000745058,0.2287460565567016,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,286.27691650390625,293.3193664550781,291.13262939453125,1.0,0.1639906018972396,1.0,1.0,0.972752809524536,1.0,-0.642449140548706,0.2730551660060882,0.3693940043449402,0.1121594458818435,0.0,0.0,0.1580627411603927,24.50496482849121,25.0,-1.4639089107513428,-4445.2255859375,41.838966369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518493652344,304.43182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.0984328016638755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233137995004654,0.1233180463314056,-4.246928710927023e-06,0.0,9.989678073907272e-05,0.0,0.0,4.817329406738281,0.0,0.0,0.0,0.2733656466007232,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.0267016179859638,-1004.40966796875,304.1485900878906,0.6263388991355896,0.0700098797678947,0.0636872351169586,293.13037109375,297.1499938964844,293.1499938964844,0.0352017469704151,-1211.3812255859375,304.1476745605469,0.6542690396308899,0.0803652629256248,0.0768158212304115,293.13690185546875,297.1499938964844,293.1499938964844,0.0363239720463752,-909.0352172851562,304.1483764648437,0.657781720161438,0.0816193893551826,0.0576405301690101,293.10772705078125,297.1499938964844,293.1499938964844,0.0659715682268142,-1753.7371826171875,304.14422607421875,0.7414726614952087,0.1170947700738906,0.1112375706434249,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.553152859210968,0.050000000745058,0.2287318706512451,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,286.2724914550781,293.3191223144531,291.1317749023437,1.0,0.1642490178346634,1.0,1.0,0.9725256562232972,1.0,-0.6457632184028625,0.2741606533527374,0.3716025650501251,0.1135871112346649,0.0,0.0,0.160539299249649,24.470016479492188,25.0,-1.2040245532989502,-4470.578125,42.1727409362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374755859375,304.4505310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.431640625,18000.0,0.0,0.0,0.0989992320537567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244942471385002,0.124498501420021,-4.248849108989816e-06,0.0,0.0001004716323222,0.0,0.0,4.866851329803467,0.0,0.0,0.0,0.2735545933246612,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.0267016179859638,-1004.40966796875,304.1485900878906,0.6263388991355896,0.0700098797678947,0.0636872351169586,293.13037109375,297.1499938964844,293.1499938964844,0.0352017469704151,-1211.3812255859375,304.1476745605469,0.6542690396308899,0.0803652629256248,0.0768158212304115,293.13690185546875,297.1499938964844,293.1499938964844,0.0363239720463752,-909.0352172851562,304.1483764648437,0.657781720161438,0.0816193893551826,0.0576405301690101,293.10772705078125,297.1499938964844,293.1499938964844,0.0659715682268142,-1753.7371826171875,304.14422607421875,0.7414726614952087,0.1170947700738906,0.1112375706434249,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.553152859210968,0.050000000745058,0.2287318706512451,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,286.2724914550781,293.3191223144531,291.1317749023437,1.0,0.1642490178346634,1.0,1.0,0.9725256562232972,1.0,-0.6457632184028625,0.2741606533527374,0.3716025650501251,0.1135871112346649,0.0,0.0,0.160539299249649,24.470016479492188,25.0,-1.2040245532989502,-4470.578125,42.1727409362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374755859375,304.4505310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.431640625,18000.0,0.0,0.0,0.0989992320537567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244942471385002,0.124498501420021,-4.248849108989816e-06,0.0,0.0001004716323222,0.0,0.0,4.866851329803467,0.0,0.0,0.0,0.2735545933246612,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268569774925708,-1007.1478881835938,304.1485900878906,0.6270947456359863,0.0702046677470207,0.0638585910201072,293.1300964355469,297.1499938964844,293.1499938964844,0.0354563258588314,-1215.8048095703125,304.14764404296875,0.6553245186805725,0.0806646347045898,0.0770940408110618,293.1366271972656,297.1499938964844,293.1499938964844,0.0365124680101871,-911.444580078125,304.1483154296875,0.6586302518844604,0.081841304898262,0.0577915981411933,293.10498046875,297.1499938964844,293.1499938964844,0.0667813122272491,-1768.8505859375,304.143798828125,0.7437449097633362,0.1181697398424148,0.1121962070465087,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5534120202064514,0.050000000745058,0.2287230938673019,291.1314697265625,291.1499938964844,271.9694519042969,271.3671569824219,286.2706298828125,293.3189697265625,291.1313171386719,1.0,0.1643870919942855,1.0,1.0,0.972412109375,1.0,-0.6476240158081055,0.2747655510902405,0.3728584349155426,0.1144253090023994,0.0,0.0,0.1618199348449707,24.44669532775879,25.0,-1.270967960357666,-4484.06640625,42.35695266723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0302734375,304.4596862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.306640625,18000.0,0.0,0.0,0.0993044003844261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125107079744339,0.1251113414764404,-4.249850917403819e-06,0.0,0.0001007813407341,0.0,0.0,4.89259672164917,0.0,0.0,0.0,0.2736529111862182,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.0269983783364295,-1009.9501342773438,304.1485900878906,0.6278907060623169,0.0704040676355362,0.064033567905426,293.1298217773437,297.1499938964844,293.1499938964844,0.0357170589268207,-1220.3310546875,304.1476135253906,0.6564335823059082,0.0809708163142204,0.0773782059550285,293.1363220214844,297.1499938964844,293.1499938964844,0.0367076396942138,-913.9383544921876,304.1482849121094,0.6595342755317688,0.082070842385292,0.0579476132988929,293.1018371582031,297.1499938964844,293.1499938964844,0.0676777884364128,-1785.642822265625,304.143310546875,0.7462788820266724,0.1193601191043853,0.113261230289936,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5537052750587463,0.050000000745058,0.228713184595108,291.1309509277344,291.1499938964844,271.94970703125,271.3440246582031,286.2689514160156,293.3187561035156,291.1307373046875,1.0,0.1645320355892181,1.0,1.0,0.9723039865493774,1.0,-0.6496285200119019,0.2754094898700714,0.3742190599441528,0.1153461784124374,0.0,0.0,0.163142591714859,24.41952514648437,25.0,-1.4794045686721802,-4498.2041015625,42.5538215637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0230712890625,304.46875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1484375,18000.0,0.0,0.0,0.0996231734752655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257400661706924,0.1257443130016327,-4.250881829648279e-06,0.0,0.0001011048589134,0.0,0.0,4.919206619262695,0.0,0.0,0.0,0.2737545371055603,4.0,0.0,1.0
317220,293.136474609375,297.1499938964844,293.1499938964844,0.0272611621767282,-1015.8048095703124,304.14862060546875,0.6296160221099854,0.070819966495037,0.064397282898426,293.12921142578125,297.1499938964844,293.1499938964844,0.0362601466476917,-1229.74755859375,304.1474914550781,0.6588262915611267,0.0816065594553947,0.0779672041535377,293.1356201171875,297.1499938964844,293.1499938964844,0.0371214188635349,-919.2239990234376,304.1481628417969,0.6615229845046997,0.0825559943914413,0.0582767389714717,293.0942687988281,297.1499938964844,293.1499938964844,0.0697533190250396,-1824.748779296875,304.1420593261719,0.7522078156471252,0.1221140027046203,0.1157397925853729,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5543981194496155,0.050000000745058,0.2286899238824844,291.1294860839844,291.1499938964844,271.9069519042969,271.2943420410156,286.2660522460937,293.3182373046875,291.1291809082031,1.0,0.164847195148468,1.0,1.0,0.9720878005027772,1.0,-0.6541135311126709,0.2768374681472778,0.3772760331630707,0.1174388900399208,0.0,0.0,0.1659689843654632,24.353559494018555,25.0,-2.154505968093872,-4529.0078125,42.9910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,304.48748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6953125,18000.0,0.0,0.0,0.1003039181232452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270951181650161,0.1270993798971176,-4.2530696191533934e-06,0.0,0.0001017957256408,0.0,0.0,4.976227283477783,0.0,0.0,0.0,0.2739720642566681,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.0272611621767282,-1015.8048095703124,304.14862060546875,0.6296160221099854,0.070819966495037,0.064397282898426,293.12921142578125,297.1499938964844,293.1499938964844,0.0362601466476917,-1229.74755859375,304.1474914550781,0.6588262915611267,0.0816065594553947,0.0779672041535377,293.1356201171875,297.1499938964844,293.1499938964844,0.0371214188635349,-919.2239990234376,304.1481628417969,0.6615229845046997,0.0825559943914413,0.0582767389714717,293.0942687988281,297.1499938964844,293.1499938964844,0.0697533190250396,-1824.748779296875,304.1420593261719,0.7522078156471252,0.1221140027046203,0.1157397925853729,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5543981194496155,0.050000000745058,0.2286899238824844,291.1294860839844,291.1499938964844,271.9069519042969,271.2943420410156,286.2660522460937,293.3182373046875,291.1291809082031,1.0,0.164847195148468,1.0,1.0,0.9720878005027772,1.0,-0.6541135311126709,0.2768374681472778,0.3772760331630707,0.1174388900399208,0.0,0.0,0.1659689843654632,24.353559494018555,25.0,-2.154505968093872,-4529.0078125,42.9910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,304.48748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6953125,18000.0,0.0,0.0,0.1003039181232452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270951181650161,0.1270993798971176,-4.2530696191533934e-06,0.0,0.0001017957256408,0.0,0.0,4.976227283477783,0.0,0.0,0.0,0.2739720642566681,4.0,0.0,1.0
317340,293.135986328125,297.1499938964844,293.1499938964844,0.0275215711444616,-1022.044189453125,304.1486511230469,0.631527304649353,0.0712622702121734,0.0647828504443168,293.1285095214844,297.1499938964844,293.1499938964844,0.0368345789611339,-1239.6925048828125,304.1473693847656,0.6614568829536438,0.0822760611772537,0.0785864442586898,293.1348571777344,297.1499938964844,293.1499938964844,0.0375691205263137,-924.9398803710938,304.14801025390625,0.6637572646141052,0.0830785632133483,0.0586307421326637,293.0851745605469,297.1499938964844,293.1499938964844,0.0722038149833679,-1871.298583984375,304.140625,0.759305477142334,0.1253652721643448,0.1186874136328697,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.555226743221283,0.050000000745058,0.2286623269319534,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,286.2635803222656,293.3175354003906,291.1271057128906,1.0,0.1652013063430786,1.0,1.0,0.971871554851532,1.0,-0.6592486500740051,0.278465986251831,0.3807826638221741,0.119856372475624,0.0,0.0,0.1690978556871414,24.273622512817383,25.0,-2.882205009460449,-4563.798828125,43.491058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940185546875,304.5079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.064453125,18000.0,0.0,0.0,0.1010455563664436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128605842590332,0.1286101043224334,-4.255493877280969e-06,0.0,0.0001025483943521,0.0,0.0,5.0399041175842285,0.0,0.0,0.0,0.2742147147655487,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.0275215711444616,-1022.044189453125,304.1486511230469,0.631527304649353,0.0712622702121734,0.0647828504443168,293.1285095214844,297.1499938964844,293.1499938964844,0.0368345789611339,-1239.6925048828125,304.1473693847656,0.6614568829536438,0.0822760611772537,0.0785864442586898,293.1348571777344,297.1499938964844,293.1499938964844,0.0375691205263137,-924.9398803710938,304.14801025390625,0.6637572646141052,0.0830785632133483,0.0586307421326637,293.0851745605469,297.1499938964844,293.1499938964844,0.0722038149833679,-1871.298583984375,304.140625,0.759305477142334,0.1253652721643448,0.1186874136328697,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.555226743221283,0.050000000745058,0.2286623269319534,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,286.2635803222656,293.3175354003906,291.1271057128906,1.0,0.1652013063430786,1.0,1.0,0.971871554851532,1.0,-0.6592486500740051,0.278465986251831,0.3807826638221741,0.119856372475624,0.0,0.0,0.1690978556871414,24.273622512817383,25.0,-2.882205009460449,-4563.798828125,43.491058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940185546875,304.5079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.064453125,18000.0,0.0,0.0,0.1010455563664436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128605842590332,0.1286101043224334,-4.255493877280969e-06,0.0,0.0001025483943521,0.0,0.0,5.0399041175842285,0.0,0.0,0.0,0.2742147147655487,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.0278006289154291,-1028.711669921875,304.14862060546875,0.6336305737495422,0.0717343986034393,0.0651937648653984,293.1277160644531,297.1499938964844,293.1499938964844,0.0374423861503601,-1250.19873046875,304.1472473144531,0.6643269658088684,0.0829818174242973,0.0792386680841445,293.13397216796875,297.1499938964844,293.1499938964844,0.0380528047680854,-931.1102294921876,304.1478881835937,0.6662383675575256,0.0836410000920295,0.059011660516262,293.0748291015625,297.1499938964844,293.1499938964844,0.0750192329287529,-1925.23681640625,304.1390686035156,0.7675642371177673,0.1291063874959945,0.1221006587147712,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561812520027161,0.050000000745058,0.2286308258771896,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,286.26129150390625,293.31658935546875,291.1246337890625,1.0,0.1656002551317215,1.0,1.0,0.9716714024543762,1.0,-0.6650402545928955,0.2803082466125488,0.3847320079803467,0.122578389942646,0.0,0.0,0.1725794970989227,24.1818790435791,25.0,-3.440838575363159,-4603.1259765625,44.05856704711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784545898437,304.53057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.296875,18000.0,0.0,0.0,0.1018561869859695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303068846464157,0.1303111314773559,-4.258225999365095e-06,0.0,0.0001033710796036,0.0,0.0,5.111761569976807,0.0,0.0,0.0,0.2744885385036468,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.0278006289154291,-1028.711669921875,304.14862060546875,0.6336305737495422,0.0717343986034393,0.0651937648653984,293.1277160644531,297.1499938964844,293.1499938964844,0.0374423861503601,-1250.19873046875,304.1472473144531,0.6643269658088684,0.0829818174242973,0.0792386680841445,293.13397216796875,297.1499938964844,293.1499938964844,0.0380528047680854,-931.1102294921876,304.1478881835937,0.6662383675575256,0.0836410000920295,0.059011660516262,293.0748291015625,297.1499938964844,293.1499938964844,0.0750192329287529,-1925.23681640625,304.1390686035156,0.7675642371177673,0.1291063874959945,0.1221006587147712,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561812520027161,0.050000000745058,0.2286308258771896,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,286.26129150390625,293.31658935546875,291.1246337890625,1.0,0.1656002551317215,1.0,1.0,0.9716714024543762,1.0,-0.6650402545928955,0.2803082466125488,0.3847320079803467,0.122578389942646,0.0,0.0,0.1725794970989227,24.1818790435791,25.0,-3.440838575363159,-4603.1259765625,44.05856704711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784545898437,304.53057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.296875,18000.0,0.0,0.0,0.1018561869859695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303068846464157,0.1303111314773559,-4.258225999365095e-06,0.0,0.0001033710796036,0.0,0.0,5.111761569976807,0.0,0.0,0.0,0.2744885385036468,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0281056687235832,-1035.8380126953125,304.1485900878906,0.6359253525733948,0.072238303720951,0.0656322240829467,293.1268310546875,297.1499938964844,293.1499938964844,0.0380841568112373,-1261.2742919921875,304.1470947265625,0.6674292683601379,0.0837249606847763,0.079925388097763,293.13299560546875,297.1499938964844,293.1499938964844,0.0385729521512985,-937.7388916015624,304.147705078125,0.6689582467079163,0.0842442065477371,0.0594204738736152,293.0634460449219,297.1499938964844,293.1499938964844,0.0781785920262336,-1986.2724609375,304.137451171875,0.7769141793251038,0.1333152800798416,0.1259617209434509,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5572477579116821,0.050000000745058,0.2285960167646408,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,286.2587585449219,293.3154296875,291.1219482421875,1.0,0.1660485565662384,1.0,1.0,0.9714712500572203,1.0,-0.6714731454849243,0.2823724746704101,0.3891006708145141,0.1255730390548706,0.0,0.0,0.1764357835054397,24.080930709838867,25.0,-3.7554678916931152,-4647.29638671875,44.69679260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,304.55548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4375,18000.0,0.0,0.0,0.1027463898062706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132220059633255,0.1322243213653564,-4.261321009835228e-06,0.0,0.0001042745207087,0.0,0.0,5.192806720733643,0.0,0.0,0.0,0.2747977077960968,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281056687235832,-1035.8380126953125,304.1485900878906,0.6359253525733948,0.072238303720951,0.0656322240829467,293.1268310546875,297.1499938964844,293.1499938964844,0.0380841568112373,-1261.2742919921875,304.1470947265625,0.6674292683601379,0.0837249606847763,0.079925388097763,293.13299560546875,297.1499938964844,293.1499938964844,0.0385729521512985,-937.7388916015624,304.147705078125,0.6689582467079163,0.0842442065477371,0.0594204738736152,293.0634460449219,297.1499938964844,293.1499938964844,0.0781785920262336,-1986.2724609375,304.137451171875,0.7769141793251038,0.1333152800798416,0.1259617209434509,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5572477579116821,0.050000000745058,0.2285960167646408,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,286.2587585449219,293.3154296875,291.1219482421875,1.0,0.1660485565662384,1.0,1.0,0.9714712500572203,1.0,-0.6714731454849243,0.2823724746704101,0.3891006708145141,0.1255730390548706,0.0,0.0,0.1764357835054397,24.080930709838867,25.0,-3.7554678916931152,-4647.29638671875,44.69679260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,304.55548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4375,18000.0,0.0,0.0,0.1027463898062706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132220059633255,0.1322243213653564,-4.261321009835228e-06,0.0,0.0001042745207087,0.0,0.0,5.192806720733643,0.0,0.0,0.0,0.2747977077960968,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282671265304088,-1039.570556640625,304.1485290527344,0.637143075466156,0.0725025758147239,0.0658622607588768,293.1263732910156,297.1499938964844,293.1499938964844,0.0384178385138511,-1267.0262451171875,304.1470031738281,0.6690632700920105,0.0841107442975044,0.0802819952368736,293.1324768066406,297.1499938964844,293.1499938964844,0.0388466976583004,-941.2245483398438,304.14764404296875,0.6704033017158508,0.0845611989498138,0.0596355125308036,293.0574645996094,297.1499938964844,293.1499938964844,0.0798803195357322,-2019.339599609375,304.1366271972656,0.7819617986679077,0.1355864703655243,0.1280532777309417,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5578174591064453,0.050000000745058,0.2285775691270828,291.1210327148437,291.1499938964844,271.7272644042969,271.0892333984375,286.2572326660156,293.31475830078125,291.1205444335937,1.0,0.1662924438714981,1.0,1.0,0.9713711142539978,1.0,-0.674923300743103,0.2834905982017517,0.3914326727390289,0.127159371972084,0.0,0.0,0.1785073578357696,24.02792930603028,25.0,-3.8273115158081055,-4671.26611328125,45.04337310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95220947265625,304.5686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.982421875,18000.0,0.0,0.0,0.103225402534008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332611441612243,0.1332654058933258,-4.263017217454035e-06,0.0,0.0001047606565407,0.0,0.0,5.23701286315918,0.0,0.0,0.0,0.2749665081501007,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284364148974418,-1043.4029541015625,304.14849853515625,0.6384055614471436,0.0727750211954116,0.0660995841026306,293.1258850097656,297.1499938964844,293.1499938964844,0.038759883493185,-1272.918212890625,304.1469421386719,0.6707484722137451,0.0845058560371398,0.0806473866105079,293.1319274902344,297.1499938964844,293.1499938964844,0.0391293428838253,-944.8214721679688,304.1475524902344,0.6719008684158325,0.0848882049322128,0.0598575510084629,293.0513610839844,297.1499938964844,293.1499938964844,0.0816571936011314,-2053.98876953125,304.1358337402344,0.7872244119644165,0.1379603147506714,0.1302447915077209,293.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.5584076046943665,0.050000000745058,0.2285585701465606,291.1196594238281,291.1499938964844,271.6983642578125,271.056640625,286.2554626464844,293.3140563964844,291.1191711425781,1.0,0.1665498614311218,1.0,1.0,0.9712860584259032,1.0,-0.6785203814506531,0.284665584564209,0.3938548266887665,0.128795251250267,0.0,0.0,0.1806733757257461,23.97380256652832,25.0,-3.851551771163941,-4696.498046875,45.40828323364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,304.5823669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.51953125,18000.0,0.0,0.0,0.1037291884422302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343598067760467,0.1343640685081482,-4.264818471710896e-06,0.0,0.0001052719380822,0.0,0.0,5.283746242523193,0.0,0.0,0.0,0.2751451432704925,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.0289692841470241,-1049.9521484375,304.14813232421875,0.6410548090934753,0.0733437836170196,0.0665954947471618,293.1248779296875,297.1499938964844,293.1499938964844,0.0394673980772495,-1285.09375,304.14678955078125,0.6742544174194336,0.0853222981095314,0.0814030170440673,293.1308288574219,297.1499938964844,293.1499938964844,0.0397193804383277,-952.3243408203124,304.1473999023437,0.6750348806381226,0.085570141673088,0.0603212490677833,293.0389404296875,297.1499938964844,293.1499938964844,0.0854096114635467,-2127.484375,304.1343078613281,0.798254132270813,0.1429787427186966,0.1348931938409805,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596367120742798,0.050000000745058,0.2285193651914596,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,286.2508544921875,293.3124694824219,291.116455078125,1.0,0.1671043336391449,1.0,1.0,0.9711159467697144,1.0,-0.6861106753349304,0.2871799170970917,0.3989307284355163,0.1321805119514465,0.0,0.0,0.1852715909481048,23.863773345947266,25.0,-3.793437957763672,-4750.64404296875,46.19079208374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,304.6107482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5703125,18000.0,0.0,0.0,0.1048142164945602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367266029119491,0.1367308646440506,-4.26873430114938e-06,0.0,0.0001063731033354,0.0,0.0,5.384710788726807,0.0,0.0,0.0,0.2755315899848938,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.0289692841470241,-1049.9521484375,304.14813232421875,0.6410548090934753,0.0733437836170196,0.0665954947471618,293.1248779296875,297.1499938964844,293.1499938964844,0.0394673980772495,-1285.09375,304.14678955078125,0.6742544174194336,0.0853222981095314,0.0814030170440673,293.1308288574219,297.1499938964844,293.1499938964844,0.0397193804383277,-952.3243408203124,304.1473999023437,0.6750348806381226,0.085570141673088,0.0603212490677833,293.0389404296875,297.1499938964844,293.1499938964844,0.0854096114635467,-2127.484375,304.1343078613281,0.798254132270813,0.1429787427186966,0.1348931938409805,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596367120742798,0.050000000745058,0.2285193651914596,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,286.2508544921875,293.3124694824219,291.116455078125,1.0,0.1671043336391449,1.0,1.0,0.9711159467697144,1.0,-0.6861106753349304,0.2871799170970917,0.3989307284355163,0.1321805119514465,0.0,0.0,0.1852715909481048,23.863773345947266,25.0,-3.793437957763672,-4750.64404296875,46.19079208374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,304.6107482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5703125,18000.0,0.0,0.0,0.1048142164945602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367266029119491,0.1367308646440506,-4.26873430114938e-06,0.0,0.0001063731033354,0.0,0.0,5.384710788726807,0.0,0.0,0.0,0.2755315899848938,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0298054795712232,-1059.8741455078125,304.1474914550781,0.6438565254211426,0.0739443153142929,0.0671202093362808,293.1238098144531,297.1499938964844,293.1499938964844,0.0402053222060203,-1297.77978515625,304.1466064453125,0.6779153347015381,0.0861728116869926,0.0821913033723831,293.12969970703125,297.1499938964844,293.1499938964844,0.0403412841260433,-960.2254638671876,304.147216796875,0.6783277988433838,0.0862879306077957,0.0608104355633258,293.0265197753906,297.1499938964844,293.1499938964844,0.0894005820155143,-2205.9560546875,304.1329040527344,0.809678316116333,0.1483114361763,0.1398560255765915,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609092116355896,0.050000000745058,0.2284792810678482,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,286.2441711425781,293.31072998046875,291.11383056640625,1.0,0.1677128970623016,1.0,1.0,0.9709458351135254,1.0,-0.6941815614700317,0.289916068315506,0.4042654633522033,0.1356568336486816,0.0,0.0,0.1902206838130951,23.754053115844727,25.0,-3.6480612754821777,-4809.7900390625,47.04309844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89752197265625,304.6402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.595703125,18000.0,0.0,0.0,0.1060140877962112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393262594938278,0.1393305361270904,-4.2730921450129244e-06,0.0,0.0001075908221537,0.0,0.0,5.496068954467773,0.0,0.0,0.0,0.2759587466716766,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0298054795712232,-1059.8741455078125,304.1474914550781,0.6438565254211426,0.0739443153142929,0.0671202093362808,293.1238098144531,297.1499938964844,293.1499938964844,0.0402053222060203,-1297.77978515625,304.1466064453125,0.6779153347015381,0.0861728116869926,0.0821913033723831,293.12969970703125,297.1499938964844,293.1499938964844,0.0403412841260433,-960.2254638671876,304.147216796875,0.6783277988433838,0.0862879306077957,0.0608104355633258,293.0265197753906,297.1499938964844,293.1499938964844,0.0894005820155143,-2205.9560546875,304.1329040527344,0.809678316116333,0.1483114361763,0.1398560255765915,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609092116355896,0.050000000745058,0.2284792810678482,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,286.2441711425781,293.31072998046875,291.11383056640625,1.0,0.1677128970623016,1.0,1.0,0.9709458351135254,1.0,-0.6941815614700317,0.289916068315506,0.4042654633522033,0.1356568336486816,0.0,0.0,0.1902206838130951,23.754053115844727,25.0,-3.6480612754821777,-4809.7900390625,47.04309844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89752197265625,304.6402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.595703125,18000.0,0.0,0.0,0.1060140877962112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393262594938278,0.1393305361270904,-4.2730921450129244e-06,0.0,0.0001075908221537,0.0,0.0,5.496068954467773,0.0,0.0,0.0,0.2759587466716766,4.0,0.0,1.0
318060,293.1314392089844,297.1499938964844,293.1499938964844,0.0303188413381576,-1068.7481689453125,304.1474609375,0.6467697024345398,0.0745707154273986,0.0676691234111785,293.12274169921875,297.1499938964844,293.1499938964844,0.0409705489873886,-1310.92626953125,304.146484375,0.6816827654838562,0.0870538875460624,0.0830093473196029,293.1285400390625,297.1499938964844,293.1499938964844,0.0409913435578346,-968.4788818359376,304.1470642089844,0.6817301511764526,0.0870372056961059,0.0613224022090435,293.0145568847656,297.1499938964844,293.1499938964844,0.0935770645737648,-2288.14306640625,304.13165283203125,0.8206778764724731,0.1538701504468917,0.1450533121824264,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621911883354187,0.050000000745058,0.2284393906593322,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,286.2347717285156,293.3088684082031,291.1113586425781,1.0,0.1683729290962219,1.0,1.0,0.9708068370819092,1.0,-0.7026262283325195,0.2928572297096252,0.4097689986228943,0.1391337066888809,0.0,0.0,0.1954951286315918,23.648426055908203,25.0,-3.427377700805664,-4873.8037109375,47.95909881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715515136719,304.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.60546875,18000.0,0.0,0.0,0.1073360815644264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421569734811782,0.1421612501144409,-4.277901098248549e-06,0.0,0.0001089324796339,0.0,0.0,5.617879390716553,0.0,0.0,0.0,0.2764270305633545,4.0,0.0,1.0
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.0303188413381576,-1068.7481689453125,304.1474609375,0.6467697024345398,0.0745707154273986,0.0676691234111785,293.12274169921875,297.1499938964844,293.1499938964844,0.0409705489873886,-1310.92626953125,304.146484375,0.6816827654838562,0.0870538875460624,0.0830093473196029,293.1285400390625,297.1499938964844,293.1499938964844,0.0409913435578346,-968.4788818359376,304.1470642089844,0.6817301511764526,0.0870372056961059,0.0613224022090435,293.0145568847656,297.1499938964844,293.1499938964844,0.0935770645737648,-2288.14306640625,304.13165283203125,0.8206778764724731,0.1538701504468917,0.1450533121824264,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621911883354187,0.050000000745058,0.2284393906593322,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,286.2347717285156,293.3088684082031,291.1113586425781,1.0,0.1683729290962219,1.0,1.0,0.9708068370819092,1.0,-0.7026262283325195,0.2928572297096252,0.4097689986228943,0.1391337066888809,0.0,0.0,0.1954951286315918,23.648426055908203,25.0,-3.427377700805664,-4873.8037109375,47.95909881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715515136719,304.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.60546875,18000.0,0.0,0.0,0.1073360815644264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421569734811782,0.1421612501144409,-4.277901098248549e-06,0.0,0.0001089324796339,0.0,0.0,5.617879390716553,0.0,0.0,0.0,0.2764270305633545,4.0,0.0,1.0
