time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0308545343577861,-1077.9517822265625,304.1474304199219,0.6497578024864197,0.0752210691571235,0.0682405158877372,293.1216735839844,297.1499938964844,293.1499938964844,0.0417594797909259,-1324.4757080078125,304.1463317871094,0.6855035424232483,0.0879616662859916,0.0838539078831672,293.1273803710937,297.1499938964844,293.1499938964844,0.0416652932763099,-977.0321044921876,304.1469116210937,0.6851876378059387,0.0878131687641143,0.0618541203439235,293.00341796875,297.1499938964844,293.1499938964844,0.0978847369551658,-2372.662109375,304.1305847167969,0.8314103484153748,0.1595595926046371,0.1503976434469223,293.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.563446581363678,0.050000000745058,0.2284007966518402,291.10943603515625,291.1499938964844,271.4459228515625,270.77508544921875,286.221923828125,293.3069763183594,291.10906982421875,1.0,0.1690805852413177,1.0,1.0,0.970667839050293,1.0,-0.7113313674926758,0.2959847748279571,0.415346622467041,0.1425200849771499,0.0,0.0,0.2010637521743774,23.5505428314209,25.0,-3.125837564468384,-4942.513671875,48.93135833740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84356689453125,304.7020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.611328125,18000.0,0.0,0.0,0.1087859869003295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452144384384155,0.1452187150716781,-4.283171620045323e-06,0.0,0.0001104039474739,0.0,0.0,5.7501091957092285,0.0,0.0,0.0,0.2769366204738617,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0308545343577861,-1077.9517822265625,304.1474304199219,0.6497578024864197,0.0752210691571235,0.0682405158877372,293.1216735839844,297.1499938964844,293.1499938964844,0.0417594797909259,-1324.4757080078125,304.1463317871094,0.6855035424232483,0.0879616662859916,0.0838539078831672,293.1273803710937,297.1499938964844,293.1499938964844,0.0416652932763099,-977.0321044921876,304.1469116210937,0.6851876378059387,0.0878131687641143,0.0618541203439235,293.00341796875,297.1499938964844,293.1499938964844,0.0978847369551658,-2372.662109375,304.1305847167969,0.8314103484153748,0.1595595926046371,0.1503976434469223,293.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.563446581363678,0.050000000745058,0.2284007966518402,291.10943603515625,291.1499938964844,271.4459228515625,270.77508544921875,286.221923828125,293.3069763183594,291.10906982421875,1.0,0.1690805852413177,1.0,1.0,0.970667839050293,1.0,-0.7113313674926758,0.2959847748279571,0.415346622467041,0.1425200849771499,0.0,0.0,0.2010637521743774,23.5505428314209,25.0,-3.125837564468384,-4942.513671875,48.93135833740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84356689453125,304.7020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.611328125,18000.0,0.0,0.0,0.1087859869003295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452144384384155,0.1452187150716781,-4.283171620045323e-06,0.0,0.0001104039474739,0.0,0.0,5.7501091957092285,0.0,0.0,0.0,0.2769366204738617,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.0311302803456783,-1082.6658935546875,304.1473999023437,0.6512665152549744,0.0755541399121284,0.0685338228940963,293.12115478515625,297.1499938964844,293.1499938964844,0.0421616584062576,-1331.382568359375,304.1462707519531,0.6874164342880249,0.0884243547916412,0.0842850878834724,293.1268310546875,297.1499938964844,293.1499938964844,0.0420098379254341,-981.404052734375,304.1468505859375,0.6869192719459534,0.088209643959999,0.062126412987709,292.9983215332031,297.1499938964844,293.1499938964844,0.1000712141394615,-2415.351318359375,304.1301574707031,0.8367393612861633,0.1624235063791275,0.1530969589948654,293.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.5640527606010437,0.050000000745058,0.2283823192119598,291.1083679199219,291.1499938964844,271.4123840332031,270.738037109375,286.21405029296875,293.3059997558594,291.1080322265625,1.0,0.1694508641958236,1.0,1.0,0.9705983400344848,1.0,-0.7157450914382935,0.2976106107234955,0.418134480714798,0.1441530585289001,0.0,0.0,0.2039477080106735,23.505640029907227,25.0,-2.935180187225342,-4978.55859375,49.43596267700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82891845703125,304.718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.12109375,18000.0,0.0,0.0,0.1095604300498962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468262821435928,0.1468305587768554,-4.285982413421152e-06,0.0,0.0001111899109673,0.0,0.0,5.820101261138916,0.0,0.0,0.0,0.2772068977355957,4.0,0.0,1.0
318360,293.1296691894531,297.1499938964844,293.1499938964844,0.0314105711877346,-1087.442138671875,304.1473388671875,0.6527769565582275,0.0758915394544601,0.068831481039524,293.1206359863281,297.1499938964844,293.1499938964844,0.0425679869949817,-1338.361328125,304.1462097167969,0.6893211603164673,0.0888916924595832,0.0847212821245193,293.12628173828125,297.1499938964844,293.1499938964844,0.0423582531511783,-985.8250122070312,304.14678955078125,0.6886425018310547,0.0886102169752121,0.0624021477997303,292.9935302734375,297.1499938964844,293.1499938964844,0.1022693961858749,-2458.06982421875,304.1297607421875,0.842046320438385,0.1652833521366119,0.1557981669902801,293.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5646389722824097,0.050000000745058,0.2283645570278167,291.1073913574219,291.1499938964844,271.3785095214844,270.7007141113281,286.2051696777344,293.3050537109375,291.1070861816406,1.0,0.169830784201622,1.0,1.0,0.9705448150634766,1.0,-0.7201772928237915,0.2992708384990692,0.4209064543247223,0.1457333862781524,0.0,0.0,0.2068879157304763,23.463926315307617,25.0,-2.7081408500671387,-5015.64208984375,49.9509162902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8139953613281,304.7341613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.638671875,18000.0,0.0,0.0,0.1103673204779625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484901160001754,0.1484944075345993,-4.288907803129405e-06,0.0,0.0001120087981689,0.0,0.0,5.892558574676514,0.0,0.0,0.0,0.2774870693683624,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.0319824740290641,-1097.14013671875,304.14727783203125,0.6557807326316833,0.0765769332647323,0.0694376900792121,293.11962890625,297.1499938964844,293.1499938964844,0.0433893539011478,-1352.471923828125,304.1461181640625,0.6930768489837646,0.0898368954658508,0.0856052935123443,293.125244140625,297.1499938964844,293.1499938964844,0.0430618114769458,-994.7521362304688,304.1466979980469,0.6920318007469177,0.0894191116094589,0.0629604384303093,292.9851379394531,297.1499938964844,293.1499938964844,0.1066687330603599,-2542.954833984375,304.1291809082031,0.8525559306144714,0.1709531247615814,0.161166712641716,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.5657371282577515,0.050000000745058,0.22833152115345,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,286.1845397949219,293.30322265625,291.1055603027344,1.0,0.1706162840127945,1.0,1.0,0.97043776512146,1.0,-0.7290393710136414,0.3026719391345978,0.4263674318790436,0.1487205028533935,0.0,0.0,0.2129033654928207,23.39143753051757,25.0,-2.1051580905914307,-5092.62109375,51.00667953491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78350830078125,304.7670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.740234375,18000.0,0.0,0.0,0.1120780780911445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519614160060882,0.1519657224416732,-4.295095095585566e-06,0.0,0.0001137450017267,0.0,0.0,6.044426918029785,0.0,0.0,0.0,0.2780756056308746,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.0319824740290641,-1097.14013671875,304.14727783203125,0.6557807326316833,0.0765769332647323,0.0694376900792121,293.11962890625,297.1499938964844,293.1499938964844,0.0433893539011478,-1352.471923828125,304.1461181640625,0.6930768489837646,0.0898368954658508,0.0856052935123443,293.125244140625,297.1499938964844,293.1499938964844,0.0430618114769458,-994.7521362304688,304.1466979980469,0.6920318007469177,0.0894191116094589,0.0629604384303093,292.9851379394531,297.1499938964844,293.1499938964844,0.1066687330603599,-2542.954833984375,304.1291809082031,0.8525559306144714,0.1709531247615814,0.161166712641716,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.5657371282577515,0.050000000745058,0.22833152115345,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,286.1845397949219,293.30322265625,291.1055603027344,1.0,0.1706162840127945,1.0,1.0,0.97043776512146,1.0,-0.7290393710136414,0.3026719391345978,0.4263674318790436,0.1487205028533935,0.0,0.0,0.2129033654928207,23.39143753051757,25.0,-2.1051580905914307,-5092.62109375,51.00667953491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78350830078125,304.7670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.740234375,18000.0,0.0,0.0,0.1120780780911445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519614160060882,0.1519657224416732,-4.295095095585566e-06,0.0,0.0001137450017267,0.0,0.0,6.044426918029785,0.0,0.0,0.0,0.2780756056308746,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.0325647667050361,-1106.9522705078125,304.147216796875,0.6587424874305725,0.0772713422775268,0.0700540989637374,293.1186828613281,297.1499938964844,293.1499938964844,0.0442213863134384,-1366.7730712890625,304.1460266113281,0.6967547535896301,0.0907997414469719,0.0865049734711647,293.124267578125,297.1499938964844,293.1499938964844,0.0437760464847087,-1003.8162231445312,304.1466064453125,0.6953479647636414,0.0902474671602249,0.0635300725698471,292.9783020019531,297.1499938964844,293.1499938964844,0.1110338494181633,-2626.40234375,304.1288452148437,0.8628634810447693,0.1765222400426864,0.1664477735757827,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.5667346715927124,0.050000000745058,0.2283017933368683,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,286.16070556640625,293.3015441894531,291.1046142578125,1.0,0.1714299023151397,1.0,1.0,0.9703307151794434,1.0,-0.7378450036048889,0.3061412870883941,0.4317037463188171,0.1515006124973297,0.0,0.0,0.2190233469009399,23.33339500427246,25.0,-1.278782606124878,-5172.642578125,52.09042739868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529602050781,304.800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.978515625,18000.0,0.0,0.0,0.1139117404818534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555900871753692,0.1555943936109542,-4.301692570152227e-06,0.0,0.0001156059370259,0.0,0.0,6.204218864440918,0.0,0.0,0.0,0.2786968946456909,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.0325647667050361,-1106.9522705078125,304.147216796875,0.6587424874305725,0.0772713422775268,0.0700540989637374,293.1186828613281,297.1499938964844,293.1499938964844,0.0442213863134384,-1366.7730712890625,304.1460266113281,0.6967547535896301,0.0907997414469719,0.0865049734711647,293.124267578125,297.1499938964844,293.1499938964844,0.0437760464847087,-1003.8162231445312,304.1466064453125,0.6953479647636414,0.0902474671602249,0.0635300725698471,292.9783020019531,297.1499938964844,293.1499938964844,0.1110338494181633,-2626.40234375,304.1288452148437,0.8628634810447693,0.1765222400426864,0.1664477735757827,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.5667346715927124,0.050000000745058,0.2283017933368683,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,286.16070556640625,293.3015441894531,291.1046142578125,1.0,0.1714299023151397,1.0,1.0,0.9703307151794434,1.0,-0.7378450036048889,0.3061412870883941,0.4317037463188171,0.1515006124973297,0.0,0.0,0.2190233469009399,23.33339500427246,25.0,-1.278782606124878,-5172.642578125,52.09042739868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529602050781,304.800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.978515625,18000.0,0.0,0.0,0.1139117404818534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555900871753692,0.1555943936109542,-4.301692570152227e-06,0.0,0.0001156059370259,0.0,0.0,6.204218864440918,0.0,0.0,0.0,0.2786968946456909,4.0,0.0,1.0
318660,293.1273498535156,297.1499938964844,293.1499938964844,0.0331513173878192,-1116.77587890625,304.14715576171875,0.6616737246513367,0.077968955039978,0.0706750750541687,293.1177062988281,297.1499938964844,293.1499938964844,0.0450715310871601,-1381.3978271484375,304.1459350585937,0.7004142999649048,0.0917919501662254,0.0874299928545951,293.1231994628906,297.1499938964844,293.1499938964844,0.0445172227919101,-1013.2265014648438,304.1465148925781,0.6986792087554932,0.091117575764656,0.0641252771019935,292.9726867675781,297.1499938964844,293.1499938964844,0.1153600364923477,-2708.379150390625,304.1286926269531,0.8729825615882874,0.1820115596055984,0.1716426759958267,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5676659941673279,0.050000000745058,0.2282742708921432,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,286.1352844238281,293.29998779296875,291.1044006347656,1.0,0.172266349196434,1.0,1.0,0.9702523350715636,1.0,-0.7466164827346802,0.3096407651901245,0.4369757175445556,0.1541861444711685,0.0,0.0,0.2251413762569427,23.286022186279297,25.0,-0.2522619366645813,-5254.728515625,53.20086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.723388671875,304.8341979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.435546875,18000.0,0.0,0.0,0.1158557757735252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593209207057953,0.1593252271413803,-4.308626103011193e-06,0.0,0.0001175788856926,0.0,0.0,6.369661331176758,0.0,0.0,0.0,0.2793424427509308,4.0,0.0,1.0
318720,293.1273498535156,297.1499938964844,293.1499938964844,0.0331513173878192,-1116.77587890625,304.14715576171875,0.6616737246513367,0.077968955039978,0.0706750750541687,293.1177062988281,297.1499938964844,293.1499938964844,0.0450715310871601,-1381.3978271484375,304.1459350585937,0.7004142999649048,0.0917919501662254,0.0874299928545951,293.1231994628906,297.1499938964844,293.1499938964844,0.0445172227919101,-1013.2265014648438,304.1465148925781,0.6986792087554932,0.091117575764656,0.0641252771019935,292.9726867675781,297.1499938964844,293.1499938964844,0.1153600364923477,-2708.379150390625,304.1286926269531,0.8729825615882874,0.1820115596055984,0.1716426759958267,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5676659941673279,0.050000000745058,0.2282742708921432,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,286.1352844238281,293.29998779296875,291.1044006347656,1.0,0.172266349196434,1.0,1.0,0.9702523350715636,1.0,-0.7466164827346802,0.3096407651901245,0.4369757175445556,0.1541861444711685,0.0,0.0,0.2251413762569427,23.286022186279297,25.0,-0.2522619366645813,-5254.728515625,53.20086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.723388671875,304.8341979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.435546875,18000.0,0.0,0.0,0.1158557757735252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593209207057953,0.1593252271413803,-4.308626103011193e-06,0.0,0.0001175788856926,0.0,0.0,6.369661331176758,0.0,0.0,0.0,0.2793424427509308,4.0,0.0,1.0
318780,293.1267395019531,297.1499938964844,293.1499938964844,0.0337381660938262,-1126.5498046875,304.1471252441406,0.6646013259887695,0.0786665827035904,0.0712967291474342,293.1166687011719,297.1499938964844,293.1499938964844,0.0459450520575046,-1396.443359375,304.1458435058594,0.7041140794754028,0.0928170606493949,0.088386557996273,293.1220092773437,297.1499938964844,293.1499938964844,0.0452954769134521,-1023.1160278320312,304.1463623046875,0.7020995616912842,0.0920357555150985,0.0647544935345649,292.9678955078125,297.1499938964844,293.1499938964844,0.1196856945753097,-2789.66845703125,304.12860107421875,0.8830085396766663,0.1874774843454361,0.1768030971288681,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685737729072571,0.050000000745058,0.228247657418251,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,286.1092224121094,293.2986145019531,291.1048583984375,1.0,0.1731231361627578,1.0,1.0,0.9701740145683287,1.0,-0.7554271817207336,0.3131777942180633,0.4422494173049927,0.1568525433540344,0.0,0.0,0.2311556488275528,23.24416923522949,25.0,0.647574245929718,-5338.048828125,54.34189987182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69598388671875,304.8673400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.142578125,18000.0,0.0,0.0,0.1178925484418869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630887538194656,0.1630930602550506,-4.315788373787655e-06,0.0,0.000119645948871,0.0,0.0,6.537963390350342,0.0,0.0,0.0,0.2800016701221466,4.0,0.0,1.0
318840,293.1267395019531,297.1499938964844,293.1499938964844,0.0337381660938262,-1126.5498046875,304.1471252441406,0.6646013259887695,0.0786665827035904,0.0712967291474342,293.1166687011719,297.1499938964844,293.1499938964844,0.0459450520575046,-1396.443359375,304.1458435058594,0.7041140794754028,0.0928170606493949,0.088386557996273,293.1220092773437,297.1499938964844,293.1499938964844,0.0452954769134521,-1023.1160278320312,304.1463623046875,0.7020995616912842,0.0920357555150985,0.0647544935345649,292.9678955078125,297.1499938964844,293.1499938964844,0.1196856945753097,-2789.66845703125,304.12860107421875,0.8830085396766663,0.1874774843454361,0.1768030971288681,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685737729072571,0.050000000745058,0.228247657418251,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,286.1092224121094,293.2986145019531,291.1048583984375,1.0,0.1731231361627578,1.0,1.0,0.9701740145683287,1.0,-0.7554271817207336,0.3131777942180633,0.4422494173049927,0.1568525433540344,0.0,0.0,0.2311556488275528,23.24416923522949,25.0,0.647574245929718,-5338.048828125,54.34189987182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69598388671875,304.8673400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.142578125,18000.0,0.0,0.0,0.1178925484418869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630887538194656,0.1630930602550506,-4.315788373787655e-06,0.0,0.000119645948871,0.0,0.0,6.537963390350342,0.0,0.0,0.0,0.2800016701221466,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.0340316481888294,-1131.4200439453125,304.1471252441406,0.66606605052948,0.0790151208639144,0.0716073885560035,293.1161499023437,297.1499938964844,293.1499938964844,0.0463901199400424,-1404.1192626953125,304.1457824707031,0.7059791684150696,0.0933403670787811,0.0888756662607193,293.12139892578125,297.1499938964844,293.1499938964844,0.0456974878907203,-1028.229736328125,304.14630126953125,0.7038413882255554,0.0925102829933166,0.0650806427001953,292.9657287597656,297.1499938964844,293.1499938964844,0.1218561753630638,-2830.214599609375,304.1285400390625,0.8879919052124023,0.1902072429656982,0.1793794929981231,293.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.5690232515335083,0.050000000745058,0.2282345741987228,291.1051025390625,291.1499938964844,271.0671691894531,270.36114501953125,286.09600830078125,293.2980041503906,291.1052551269531,1.0,0.1735587567090988,1.0,1.0,0.9701347947120668,1.0,-0.7598548531532288,0.3149632811546325,0.4448915421962738,0.1581812053918838,0.0,0.0,0.2341113835573196,23.224699020385746,25.0,0.9350359439849854,-5380.0361328125,54.92436599731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6835021972656,304.8836364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.05859375,18000.0,0.0,0.0,0.1189393326640129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649736016988754,0.1649779230356216,-4.319424533605343e-06,0.0,0.0001207083041663,0.0,0.0,6.622614860534668,0.0,0.0,0.0,0.2803341150283813,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.0343252904713153,-1136.282958984375,304.1471252441406,0.6675308346748352,0.0793633460998535,0.0719178691506385,293.1156616210937,297.1499938964844,293.1499938964844,0.0468398034572601,-1411.8829345703125,304.1457214355469,0.7078499794006348,0.0938694551587104,0.0893707126379013,293.12078857421875,297.1499938964844,293.1499938964844,0.046106606721878,-1033.438232421875,304.146240234375,0.7055980563163757,0.0929931625723838,0.0654130727052688,292.9637451171875,297.1499938964844,293.1499938964844,0.1240322738885879,-2870.70849609375,304.12847900390625,0.8929474949836731,0.1929338723421096,0.1819534599781036,293.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.5694698691368103,0.050000000745058,0.2282216101884842,291.10552978515625,291.1499938964844,271.0326232910156,270.3238830566406,286.08270263671875,293.2973937988281,291.1056823730469,1.0,0.1739987432956695,1.0,1.0,0.9701120257377625,1.0,-0.7642942070960999,0.3167581856250763,0.4475360214710235,0.1595061123371124,0.0,0.0,0.2370337694883346,23.20614624023437,25.0,1.1329858303070068,-5422.234375,55.51443099975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67193603515625,304.89990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.982421875,18000.0,0.0,0.0,0.1200005337595939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668580472469329,0.1668623685836792,-4.323087978264084e-06,0.0,0.0001217852841364,0.0,0.0,6.707546710968018,0.0,0.0,0.0,0.2806681096553802,4.0,0.0,1.0
319020,293.1257629394531,297.1499938964844,293.1499938964844,0.0349127575755119,-1145.984130859375,304.1470947265625,0.670454740524292,0.0800585895776748,0.0725378990173339,293.1146545410156,297.1499938964844,293.1499938964844,0.0477501302957534,-1427.626953125,304.1456298828125,0.7115391492843628,0.0949417650699615,0.0903753265738487,293.1195678710937,297.1499938964844,293.1499938964844,0.0469422899186611,-1044.0928955078125,304.1460876464844,0.7091341018676758,0.0939797163009643,0.0660935640335083,292.960205078125,297.1499938964844,293.1499938964844,0.1283956468105316,-2951.442138671875,304.1283874511719,0.9027354121208192,0.1983693689107895,0.1870873123407364,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703513622283936,0.050000000745058,0.2281961739063263,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,286.0559387207031,293.2963256835937,291.1066589355469,1.0,0.1748906821012497,1.0,1.0,0.9700664281845092,1.0,-0.7731916904449463,0.3203699290752411,0.4528217911720276,0.1621426939964294,0.0,0.0,0.2427746802568435,23.172096252441406,25.0,1.3856313228607178,-5507.2138671875,56.71579360961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6519470214844,304.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.845703125,18000.0,0.0,0.0,0.1221543624997139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706228554248809,0.1706271916627884,-4.330490810389165e-06,0.0,0.0001239711564267,0.0,0.0,6.878133296966553,0.0,0.0,0.0,0.2813402712345123,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.0349127575755119,-1145.984130859375,304.1470947265625,0.670454740524292,0.0800585895776748,0.0725378990173339,293.1146545410156,297.1499938964844,293.1499938964844,0.0477501302957534,-1427.626953125,304.1456298828125,0.7115391492843628,0.0949417650699615,0.0903753265738487,293.1195678710937,297.1499938964844,293.1499938964844,0.0469422899186611,-1044.0928955078125,304.1460876464844,0.7091341018676758,0.0939797163009643,0.0660935640335083,292.960205078125,297.1499938964844,293.1499938964844,0.1283956468105316,-2951.442138671875,304.1283874511719,0.9027354121208192,0.1983693689107895,0.1870873123407364,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703513622283936,0.050000000745058,0.2281961739063263,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,286.0559387207031,293.2963256835937,291.1066589355469,1.0,0.1748906821012497,1.0,1.0,0.9700664281845092,1.0,-0.7731916904449463,0.3203699290752411,0.4528217911720276,0.1621426939964294,0.0,0.0,0.2427746802568435,23.172096252441406,25.0,1.3856313228607178,-5507.2138671875,56.71579360961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6519470214844,304.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.845703125,18000.0,0.0,0.0,0.1221543624997139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706228554248809,0.1706271916627884,-4.330490810389165e-06,0.0,0.0001239711564267,0.0,0.0,6.878133296966553,0.0,0.0,0.0,0.2813402712345123,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.0354998484253883,-1155.646240234375,304.1470947265625,0.6733600497245789,0.0807514786720275,0.0731562077999115,293.1137084960937,297.1499938964844,293.1499938964844,0.0486714281141757,-1443.6007080078125,304.14556884765625,0.7150936722755432,0.0960287973284721,0.0913954228162765,293.118408203125,297.1499938964844,293.1499938964844,0.0477966591715812,-1055.0089111328125,304.1459655761719,0.7125928997993469,0.0949888452887535,0.0667912736535072,292.95733642578125,297.1499938964844,293.1499938964844,0.1327613443136215,-3031.61767578125,304.1283264160156,0.9128183722496032,0.2037652730941772,0.1921880394220352,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712103247642517,0.050000000745058,0.2281715720891952,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,286.0290832519531,293.2953796386719,291.1077575683594,1.0,0.1757970601320266,1.0,1.0,0.970020830631256,1.0,-0.7820876836776733,0.3239990174770355,0.4580886960029602,0.1647565513849258,0.0,0.0,0.24836266040802,23.14285469055176,25.0,1.5453729629516602,-5592.7470703125,57.943138122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63653564453125,304.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.771484375,18000.0,0.0,0.0,0.1243340373039245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743698716163635,0.1743742078542709,-4.337980499258265e-06,0.0,0.0001261832367163,0.0,0.0,7.04914665222168,0.0,0.0,0.0,0.2820159792900085,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.0354998484253883,-1155.646240234375,304.1470947265625,0.6733600497245789,0.0807514786720275,0.0731562077999115,293.1137084960937,297.1499938964844,293.1499938964844,0.0486714281141757,-1443.6007080078125,304.14556884765625,0.7150936722755432,0.0960287973284721,0.0913954228162765,293.118408203125,297.1499938964844,293.1499938964844,0.0477966591715812,-1055.0089111328125,304.1459655761719,0.7125928997993469,0.0949888452887535,0.0667912736535072,292.95733642578125,297.1499938964844,293.1499938964844,0.1327613443136215,-3031.61767578125,304.1283264160156,0.9128183722496032,0.2037652730941772,0.1921880394220352,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712103247642517,0.050000000745058,0.2281715720891952,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,286.0290832519531,293.2953796386719,291.1077575683594,1.0,0.1757970601320266,1.0,1.0,0.970020830631256,1.0,-0.7820876836776733,0.3239990174770355,0.4580886960029602,0.1647565513849258,0.0,0.0,0.24836266040802,23.14285469055176,25.0,1.5453729629516602,-5592.7470703125,57.943138122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63653564453125,304.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.771484375,18000.0,0.0,0.0,0.1243340373039245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743698716163635,0.1743742078542709,-4.337980499258265e-06,0.0,0.0001261832367163,0.0,0.0,7.04914665222168,0.0,0.0,0.0,0.2820159792900085,4.0,0.0,1.0
319260,293.12506103515625,297.1499938964844,293.1499938964844,0.0360853672027587,-1165.253662109375,304.1470947265625,0.6762327551841736,0.0814407616853714,0.0737717822194099,293.11285400390625,297.1499938964844,293.1499938964844,0.0495984740555286,-1459.7177734375,304.1455078125,0.7185279726982117,0.0971248000860214,0.092425487935543,293.1173095703125,297.1499938964844,293.1499938964844,0.0486630424857139,-1066.104248046875,304.1458740234375,0.7159361839294434,0.0960132181644439,0.0675009712576866,292.9551086425781,297.1499938964844,293.1499938964844,0.137111634016037,-3110.930419921875,304.1282958984375,0.923249363899231,0.2090998142957687,0.1972360759973526,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720392465591431,0.050000000745058,0.2281479984521865,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,286.0023498535156,293.2945251464844,291.10894775390625,1.0,0.1767149269580841,1.0,1.0,0.9700002670288086,1.0,-0.7909447550773621,0.3276281058788299,0.4633166491985321,0.1673389971256256,0.0,0.0,0.2537859082221985,23.119064331054688,25.0,1.6975237131118774,-5678.50732421875,59.19231414794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6257629394531,305.0008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.751953125,18000.0,0.0,0.0,0.1265189945697784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780865937471389,0.1780909299850464,-4.345530214777682e-06,0.0,0.0001284006866626,0.0,0.0,7.220018863677978,0.0,0.0,0.0,0.2826928794384002,4.0,0.0,1.0
319320,293.12506103515625,297.1499938964844,293.1499938964844,0.0360853672027587,-1165.253662109375,304.1470947265625,0.6762327551841736,0.0814407616853714,0.0737717822194099,293.11285400390625,297.1499938964844,293.1499938964844,0.0495984740555286,-1459.7177734375,304.1455078125,0.7185279726982117,0.0971248000860214,0.092425487935543,293.1173095703125,297.1499938964844,293.1499938964844,0.0486630424857139,-1066.104248046875,304.1458740234375,0.7159361839294434,0.0960132181644439,0.0675009712576866,292.9551086425781,297.1499938964844,293.1499938964844,0.137111634016037,-3110.930419921875,304.1282958984375,0.923249363899231,0.2090998142957687,0.1972360759973526,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720392465591431,0.050000000745058,0.2281479984521865,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,286.0023498535156,293.2945251464844,291.10894775390625,1.0,0.1767149269580841,1.0,1.0,0.9700002670288086,1.0,-0.7909447550773621,0.3276281058788299,0.4633166491985321,0.1673389971256256,0.0,0.0,0.2537859082221985,23.119064331054688,25.0,1.6975237131118774,-5678.50732421875,59.19231414794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6257629394531,305.0008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.751953125,18000.0,0.0,0.0,0.1265189945697784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780865937471389,0.1780909299850464,-4.345530214777682e-06,0.0,0.0001284006866626,0.0,0.0,7.220018863677978,0.0,0.0,0.0,0.2826928794384002,4.0,0.0,1.0
319380,293.1247863769531,297.1499938964844,293.1499938964844,0.0366677418351173,-1174.7843017578125,304.1470947265625,0.6790558695793152,0.0821248441934585,0.0743833109736442,293.112060546875,297.1499938964844,293.1499938964844,0.0505267940461635,-1475.9027099609375,304.1454467773437,0.7218532562255859,0.0982248485088348,0.0934608429670333,293.1163024902344,297.1499938964844,293.1499938964844,0.0495358221232891,-1077.3092041015625,304.1457824707031,0.7191701531410217,0.0970466434955596,0.0682183057069778,292.9535827636719,297.1499938964844,293.1499938964844,0.1414255052804947,-3189.023193359375,304.1283264160156,0.9335119724273682,0.214348629117012,0.2022086679935455,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728291273117065,0.050000000745058,0.2281256765127182,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,285.9759216308594,293.2938537597656,291.1102905273437,1.0,0.177641361951828,1.0,1.0,0.9699797034263612,1.0,-0.7997235059738159,0.3312404453754425,0.468483030796051,0.1698815673589706,0.0,0.0,0.2590249478816986,23.10155296325684,25.0,1.8571202754974363,-5764.06103515625,60.45882797241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61962890625,305.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.81640625,18000.0,0.0,0.0,0.1286913752555847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817546486854553,0.1817589998245239,-4.353107669885503e-06,0.0,0.0001306053745793,0.0,0.0,7.389899730682373,0.0,0.0,0.0,0.2833676338195801,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.0366677418351173,-1174.7843017578125,304.1470947265625,0.6790558695793152,0.0821248441934585,0.0743833109736442,293.112060546875,297.1499938964844,293.1499938964844,0.0505267940461635,-1475.9027099609375,304.1454467773437,0.7218532562255859,0.0982248485088348,0.0934608429670333,293.1163024902344,297.1499938964844,293.1499938964844,0.0495358221232891,-1077.3092041015625,304.1457824707031,0.7191701531410217,0.0970466434955596,0.0682183057069778,292.9535827636719,297.1499938964844,293.1499938964844,0.1414255052804947,-3189.023193359375,304.1283264160156,0.9335119724273682,0.214348629117012,0.2022086679935455,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728291273117065,0.050000000745058,0.2281256765127182,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,285.9759216308594,293.2938537597656,291.1102905273437,1.0,0.177641361951828,1.0,1.0,0.9699797034263612,1.0,-0.7997235059738159,0.3312404453754425,0.468483030796051,0.1698815673589706,0.0,0.0,0.2590249478816986,23.10155296325684,25.0,1.8571202754974363,-5764.06103515625,60.45882797241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61962890625,305.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.81640625,18000.0,0.0,0.0,0.1286913752555847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817546486854553,0.1817589998245239,-4.353107669885503e-06,0.0,0.0001306053745793,0.0,0.0,7.389899730682373,0.0,0.0,0.0,0.2833676338195801,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0369571968913078,-1179.5130615234375,304.1470947265625,0.6804431676864624,0.0824643597006797,0.0746870636940002,293.1117248535156,297.1499938964844,293.1499938964844,0.0509901084005832,-1483.998046875,304.1454467773437,0.7234770655632019,0.0987748950719833,0.093979075551033,293.1158142089844,297.1499938964844,293.1499938964844,0.0499729290604591,-1082.931884765625,304.145751953125,0.720747172832489,0.0975648686289787,0.0685785040259361,292.9530944824219,297.1499938964844,293.1499938964844,0.1435616910457611,-3227.492919921875,304.1283874511719,0.938470184803009,0.2169326692819595,0.2046590447425842,293.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.5732064247131348,0.050000000745058,0.2281150668859481,291.1107482910156,291.1499938964844,270.7341003417969,270.00555419921875,285.962890625,293.2935485839844,291.1109924316406,1.0,0.1781067550182342,1.0,1.0,0.9699693918228148,1.0,-0.8040705919265747,0.3330346941947937,0.471035897731781,0.171134740114212,0.0,0.0,0.2615696787834167,23.09539794921875,25.0,1.9368644952774048,-5806.611328125,61.09697723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61822509765625,305.0545349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.884765625,18000.0,0.0,0.0,0.1297676265239715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835643798112869,0.1835687458515167,-4.356894805823686e-06,0.0,0.0001316976413363,0.0,0.0,7.474181652069092,0.0,0.0,0.0,0.2837030291557312,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372452400624752,-1184.2137451171875,304.1470947265625,0.6818118095397949,0.0828018561005592,0.074989229440689,293.11138916015625,297.1499938964844,293.1499938964844,0.0514522045850753,-1492.0841064453125,304.1454162597656,0.7250757813453674,0.0993241816759109,0.094496950507164,293.1153869628906,297.1499938964844,293.1499938964844,0.0504096671938896,-1088.5572509765625,304.145751953125,0.7222980260848999,0.0980831012129783,0.0689390450716018,292.9527893066406,297.1499938964844,293.1499938964844,0.1456805169582367,-3265.521484375,304.12847900390625,0.943274199962616,0.2194859087467193,0.2070818543434143,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.5735708475112915,0.050000000745058,0.2281048446893692,291.1114807128906,291.1499938964844,270.7030944824219,269.9729309082031,285.9499816894531,293.29327392578125,291.1117248535156,1.0,0.1785729527473449,1.0,1.0,0.9699712991714478,1.0,-0.8083829879760742,0.3348177671432495,0.4735652208328247,0.1723739802837371,0.0,0.0,0.2640627324581146,23.09105682373047,25.0,2.0163748264312744,-5848.93310546875,61.73749542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.617919921875,305.0728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.970703125,18000.0,0.0,0.0,0.1308348327875137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853554397821426,0.1853597909212112,-4.36067284681485e-06,0.0,0.0001327807258348,0.0,0.0,7.557897567749023,0.0,0.0,0.0,0.2840366065502167,4.0,0.0,1.0
319620,293.1244812011719,297.1499938964844,293.1499938964844,0.0378160737454891,-1193.5164794921875,304.1471252441406,0.6844844222068787,0.083469919860363,0.0755878761410713,293.1108093261719,297.1499938964844,293.1499938964844,0.0523708499968051,-1508.1951904296875,304.1454162597656,0.7281984686851501,0.1004183888435363,0.095529556274414,293.1146240234375,297.1499938964844,293.1499938964844,0.0512796156108379,-1099.7852783203125,304.1457214355469,0.7253208160400391,0.0991170182824134,0.0696591883897781,292.9527587890625,297.1499938964844,293.1499938964844,0.1498545855283737,-3340.06640625,304.1286926269531,0.9523417949676514,0.224486619234085,0.211832582950592,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742568969726562,0.050000000745058,0.2280856817960739,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,285.9246826171875,293.2928466796875,291.1133117675781,1.0,0.1795058995485305,1.0,1.0,0.9699750542640686,1.0,-0.8168838620185852,0.3383427560329437,0.4785411357879638,0.174806147813797,0.0,0.0,0.2688871026039123,23.08806610107422,25.0,2.1734445095062256,-5932.6630859375,63.02266693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62030029296875,305.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.201171875,18000.0,0.0,0.0,0.1329354792833328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888732016086578,0.1888775676488876,-4.368184818304144e-06,0.0,0.0001349126105196,0.0,0.0,7.723220825195312,0.0,0.0,0.0,0.2846965193748474,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378160737454891,-1193.5164794921875,304.1471252441406,0.6844844222068787,0.083469919860363,0.0755878761410713,293.1108093261719,297.1499938964844,293.1499938964844,0.0523708499968051,-1508.1951904296875,304.1454162597656,0.7281984686851501,0.1004183888435363,0.095529556274414,293.1146240234375,297.1499938964844,293.1499938964844,0.0512796156108379,-1099.7852783203125,304.1457214355469,0.7253208160400391,0.0991170182824134,0.0696591883897781,292.9527587890625,297.1499938964844,293.1499938964844,0.1498545855283737,-3340.06640625,304.1286926269531,0.9523417949676514,0.224486619234085,0.211832582950592,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742568969726562,0.050000000745058,0.2280856817960739,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,285.9246826171875,293.2928466796875,291.1133117675781,1.0,0.1795058995485305,1.0,1.0,0.9699750542640686,1.0,-0.8168838620185852,0.3383427560329437,0.4785411357879638,0.174806147813797,0.0,0.0,0.2688871026039123,23.08806610107422,25.0,2.1734445095062256,-5932.6630859375,63.02266693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62030029296875,305.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.201171875,18000.0,0.0,0.0,0.1329354792833328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888732016086578,0.1888775676488876,-4.368184818304144e-06,0.0,0.0001349126105196,0.0,0.0,7.723220825195312,0.0,0.0,0.0,0.2846965193748474,4.0,0.0,1.0
319740,293.1244201660156,297.1499938964844,293.1499938964844,0.0383784472942352,-1202.66650390625,304.1471252441406,0.6870558261871338,0.0841271430253982,0.076177604496479,293.1103515625,297.1499938964844,293.1499938964844,0.0532791689038276,-1524.174072265625,304.1454467773437,0.7312177419662476,0.1015029624104499,0.0965547114610672,293.1139831542969,297.1499938964844,293.1499938964844,0.05214099958539,-1110.9332275390625,304.14569091796875,0.7282338738441467,0.1001421883702278,0.0703748986124992,292.9535827636719,297.1499938964844,293.1499938964844,0.1539224982261657,-3412.249755859375,304.1290283203125,0.9606055617332458,0.2293225079774856,0.2164346575736999,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5748780965805054,0.050000000745058,0.2280684113502502,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,285.9002380371094,293.2926025390625,291.114990234375,1.0,0.180436298251152,1.0,1.0,0.9699788093566896,1.0,-0.8251836895942688,0.3417972028255462,0.4833864569664001,0.177167147397995,0.0,0.0,0.2734839916229248,23.093265533447266,25.0,2.324875831604004,-6014.763671875,64.30813598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62646484375,305.1479187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.525390625,18000.0,0.0,0.0,0.1349813938140869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922903358936309,0.1922947168350219,-4.375604476081207e-06,0.0,0.000136988950544,0.0,0.0,7.8849778175354,0.0,0.0,0.0,0.2853436768054962,4.0,0.0,1.0
319800,293.1244201660156,297.1499938964844,293.1499938964844,0.0383784472942352,-1202.66650390625,304.1471252441406,0.6870558261871338,0.0841271430253982,0.076177604496479,293.1103515625,297.1499938964844,293.1499938964844,0.0532791689038276,-1524.174072265625,304.1454467773437,0.7312177419662476,0.1015029624104499,0.0965547114610672,293.1139831542969,297.1499938964844,293.1499938964844,0.05214099958539,-1110.9332275390625,304.14569091796875,0.7282338738441467,0.1001421883702278,0.0703748986124992,292.9535827636719,297.1499938964844,293.1499938964844,0.1539224982261657,-3412.249755859375,304.1290283203125,0.9606055617332458,0.2293225079774856,0.2164346575736999,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5748780965805054,0.050000000745058,0.2280684113502502,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,285.9002380371094,293.2926025390625,291.114990234375,1.0,0.180436298251152,1.0,1.0,0.9699788093566896,1.0,-0.8251836895942688,0.3417972028255462,0.4833864569664001,0.177167147397995,0.0,0.0,0.2734839916229248,23.093265533447266,25.0,2.324875831604004,-6014.763671875,64.30813598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62646484375,305.1479187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.525390625,18000.0,0.0,0.0,0.1349813938140869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922903358936309,0.1922947168350219,-4.375604476081207e-06,0.0,0.000136988950544,0.0,0.0,7.8849778175354,0.0,0.0,0.0,0.2853436768054962,4.0,0.0,1.0
319860,293.1244506835937,297.1499938964844,293.1499938964844,0.0389304906129837,-1211.6368408203125,304.1471862792969,0.6895045638084412,0.0847714096307754,0.0767565891146659,293.11004638671875,297.1499938964844,293.1499938964844,0.0541716553270816,-1539.9237060546875,304.1454772949219,0.7341170907020569,0.1025707647204399,0.0975661501288414,293.113525390625,297.1499938964844,293.1499938964844,0.0529852733016014,-1121.8896484375,304.1457214355469,0.7310142517089844,0.1011475101113319,0.0710790082812309,292.9552307128906,297.1499938964844,293.1499938964844,0.1578563749790191,-3481.623291015625,304.12945556640625,0.9680123925209044,0.2339630722999572,0.2208591103553772,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.575421929359436,0.050000000745058,0.228053331375122,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,285.8768310546875,293.29248046875,291.1167297363281,1.0,0.1813596338033676,1.0,1.0,0.9700048565864564,1.0,-0.8332297801971436,0.3451577425003052,0.488072007894516,0.1794419586658477,0.0,0.0,0.2778377830982208,23.10765266418457,25.0,2.418617248535156,-6094.3671875,65.58615112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360778808594,305.1864318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.943359375,18000.0,0.0,0.0,0.1369605064392089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955867111682891,0.1955910921096801,-4.38287997894804e-06,0.0,0.0001389975077472,0.0,0.0,8.042128562927246,0.0,0.0,0.0,0.2859737873077392,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.0389304906129837,-1211.6368408203125,304.1471862792969,0.6895045638084412,0.0847714096307754,0.0767565891146659,293.11004638671875,297.1499938964844,293.1499938964844,0.0541716553270816,-1539.9237060546875,304.1454772949219,0.7341170907020569,0.1025707647204399,0.0975661501288414,293.113525390625,297.1499938964844,293.1499938964844,0.0529852733016014,-1121.8896484375,304.1457214355469,0.7310142517089844,0.1011475101113319,0.0710790082812309,292.9552307128906,297.1499938964844,293.1499938964844,0.1578563749790191,-3481.623291015625,304.12945556640625,0.9680123925209044,0.2339630722999572,0.2208591103553772,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.575421929359436,0.050000000745058,0.228053331375122,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,285.8768310546875,293.29248046875,291.1167297363281,1.0,0.1813596338033676,1.0,1.0,0.9700048565864564,1.0,-0.8332297801971436,0.3451577425003052,0.488072007894516,0.1794419586658477,0.0,0.0,0.2778377830982208,23.10765266418457,25.0,2.418617248535156,-6094.3671875,65.58615112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360778808594,305.1864318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.943359375,18000.0,0.0,0.0,0.1369605064392089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955867111682891,0.1955910921096801,-4.38287997894804e-06,0.0,0.0001389975077472,0.0,0.0,8.042128562927246,0.0,0.0,0.0,0.2859737873077392,4.0,0.0,1.0
