time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.1245422363281,297.1499938964844,293.1499938964844,0.0394709073007106,-1220.4107666015625,304.147216796875,0.6918132901191711,0.0854005366563797,0.0773229897022247,293.1098937988281,297.1499938964844,293.1499938964844,0.0550447925925254,-1555.3824462890625,304.1455383300781,0.7368824481964111,0.1036174818873405,0.0985589548945427,293.1132507324219,297.1499938964844,293.1499938964844,0.0538071393966674,-1132.586181640625,304.1457824707031,0.7336456775665283,0.1021275073289871,0.0717664435505867,292.9577941894531,297.1499938964844,293.1499938964844,0.1616318523883819,-3547.810791015625,304.1300048828125,0.9745613932609558,0.2383795827627182,0.2250796556472778,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758795738220215,0.050000000745058,0.2280406802892685,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,285.8546142578125,293.29254150390625,291.11846923828125,1.0,0.1822711676359176,1.0,1.0,0.9700309038162231,1.0,-0.8409765362739563,0.3484050929546356,0.4925714135169983,0.1816183775663375,0.0,0.0,0.2819658815860748,23.13175773620605,25.0,2.568140745162964,-6172.12548828125,66.84901428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6489562988281,305.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.37109375,18000.0,0.0,0.0,0.1388618946075439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198761835694313,0.1987662315368652,-4.389981768326834e-06,0.0,0.0001409271644661,0.0,0.0,8.194517135620117,0.0,0.0,0.0,0.2865858972072601,4.0,0.0,1.0
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.0394709073007106,-1220.4107666015625,304.147216796875,0.6918132901191711,0.0854005366563797,0.0773229897022247,293.1098937988281,297.1499938964844,293.1499938964844,0.0550447925925254,-1555.3824462890625,304.1455383300781,0.7368824481964111,0.1036174818873405,0.0985589548945427,293.1132507324219,297.1499938964844,293.1499938964844,0.0538071393966674,-1132.586181640625,304.1457824707031,0.7336456775665283,0.1021275073289871,0.0717664435505867,292.9577941894531,297.1499938964844,293.1499938964844,0.1616318523883819,-3547.810791015625,304.1300048828125,0.9745613932609558,0.2383795827627182,0.2250796556472778,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758795738220215,0.050000000745058,0.2280406802892685,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,285.8546142578125,293.29254150390625,291.11846923828125,1.0,0.1822711676359176,1.0,1.0,0.9700309038162231,1.0,-0.8409765362739563,0.3484050929546356,0.4925714135169983,0.1816183775663375,0.0,0.0,0.2819658815860748,23.13175773620605,25.0,2.568140745162964,-6172.12548828125,66.84901428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6489562988281,305.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.37109375,18000.0,0.0,0.0,0.1388618946075439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198761835694313,0.1987662315368652,-4.389981768326834e-06,0.0,0.0001409271644661,0.0,0.0,8.194517135620117,0.0,0.0,0.0,0.2865858972072601,4.0,0.0,1.0
320100,293.1246032714844,297.1499938964844,293.1499938964844,0.0397340804338455,-1224.676025390625,304.1472473144531,0.692909300327301,0.0857085883617401,0.0776007398962974,293.10986328125,297.1499938964844,293.1499938964844,0.0554709881544113,-1562.941162109375,304.14556884765625,0.7382109761238098,0.1041319891810417,0.0990474224090576,293.1131896972656,297.1499938964844,293.1499938964844,0.0542065538465976,-1137.791748046875,304.14581298828125,0.7349020838737488,0.1026071235537529,0.0721032097935676,292.9594116210937,297.1499938964844,293.1499938964844,0.1634446680545807,-3579.44482421875,304.1303405761719,0.977518618106842,0.2404928356409073,0.2271031588315963,293.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.5760732293128967,0.050000000745058,0.2280353307723999,291.1193542480469,291.1499938964844,270.45556640625,269.71746826171875,285.843994140625,293.29266357421875,291.1197814941406,1.0,0.1827208995819091,1.0,1.0,0.9700438976287842,1.0,-0.8447225689888,0.3499797880649566,0.4947427809238434,0.1826653629541397,0.0,0.0,0.2838900983333587,23.14761543273925,25.0,3.328552722930908,-6211.291015625,67.47210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6562805175781,305.2427062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.748046875,18000.0,0.0,0.0,0.1397828012704849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002842426300048,0.200288638472557,-4.393456947582308e-06,0.0,0.0001418617757735,0.0,0.0,8.268011093139648,0.0,0.0,0.0,0.2868815064430237,4.0,0.0,1.0
320160,293.12469482421875,297.1499938964844,293.1499938964844,0.0399912856519222,-1228.8372802734375,304.14727783203125,0.6939653754234314,0.0860120132565498,0.0778746381402015,293.10986328125,297.1499938964844,293.1499938964844,0.0558888874948024,-1570.3580322265625,304.1455993652344,0.739503026008606,0.1046404168009758,0.0995304211974144,293.1131591796875,297.1499938964844,293.1499938964844,0.0545969903469085,-1142.8826904296875,304.1458740234375,0.7361191511154175,0.1030796766281127,0.0724352523684501,292.9613037109375,297.1499938964844,293.1499938964844,0.1652015149593353,-3610.006591796875,304.1307373046875,0.980274498462677,0.2425397336483001,0.2290662378072738,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5762433409690857,0.050000000745058,0.2280306220054626,291.1209716796875,291.1499938964844,270.4323425292969,269.69415283203125,285.8337707519531,293.2928161621094,291.1215515136719,1.0,0.1831659525632858,1.0,1.0,0.9700666069984436,1.0,-0.8483799695968628,0.351519912481308,0.4968600869178772,0.1836834102869033,0.0,0.0,0.2856603860855102,23.16594314575196,25.0,4.238258361816406,-6249.48046875,68.0886459350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6639404296875,305.2581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.423828125,18000.0,0.0,0.0,0.1406856775283813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017179280519485,0.2017223238945007,-4.396821168484166e-06,0.0,0.0001427780807716,0.0,0.0,8.337569236755371,0.0,0.0,0.0,0.2871620953083038,4.0,0.0,1.0
320220,293.1249389648437,297.1499938964844,293.1499938964844,0.0404917709529399,-1236.928466796875,304.1473388671875,0.6959455609321594,0.0866032466292381,0.0784092843532562,293.1099548339844,297.1499938964844,293.1499938964844,0.0567051209509372,-1584.875732421875,304.1457214355469,0.7419677376747131,0.1056372597813606,0.1004783809185028,293.1132202148437,297.1499938964844,293.1499938964844,0.0553560741245746,-1152.798828125,304.14599609375,0.738425612449646,0.1040017828345298,0.0730839297175407,292.9657897949219,297.1499938964844,293.1499938964844,0.1685426980257034,-3667.888916015625,304.131591796875,0.9851913452148438,0.2464122027158737,0.2327900379896164,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.576506495475769,0.050000000745058,0.2280233204364776,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,285.8144836425781,293.29327392578125,291.1251220703125,1.0,0.1840390861034393,1.0,1.0,0.9701120853424072,1.0,-0.8553985953330994,0.3544840812683105,0.5009145140647888,0.1856247037649154,0.0,0.0,0.2887910008430481,23.21046638488769,25.0,4.548140048980713,-6319.71923828125,69.296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807556152344,305.2856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.140625,18000.0,0.0,0.0,0.1424282491207122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042678296566009,0.2042722404003143,-4.402966169436695e-06,0.0,0.0001445465604774,0.0,0.0,8.462021827697754,0.0,0.0,0.0,0.2876667380332947,4.0,0.0,1.0
320280,293.1249389648437,297.1499938964844,293.1499938964844,0.0404917709529399,-1236.928466796875,304.1473388671875,0.6959455609321594,0.0866032466292381,0.0784092843532562,293.1099548339844,297.1499938964844,293.1499938964844,0.0567051209509372,-1584.875732421875,304.1457214355469,0.7419677376747131,0.1056372597813606,0.1004783809185028,293.1132202148437,297.1499938964844,293.1499938964844,0.0553560741245746,-1152.798828125,304.14599609375,0.738425612449646,0.1040017828345298,0.0730839297175407,292.9657897949219,297.1499938964844,293.1499938964844,0.1685426980257034,-3667.888916015625,304.131591796875,0.9851913452148438,0.2464122027158737,0.2327900379896164,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.576506495475769,0.050000000745058,0.2280233204364776,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,285.8144836425781,293.29327392578125,291.1251220703125,1.0,0.1840390861034393,1.0,1.0,0.9701120853424072,1.0,-0.8553985953330994,0.3544840812683105,0.5009145140647888,0.1856247037649154,0.0,0.0,0.2887910008430481,23.21046638488769,25.0,4.548140048980713,-6319.71923828125,69.296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807556152344,305.2856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.140625,18000.0,0.0,0.0,0.1424282491207122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042678296566009,0.2042722404003143,-4.402966169436695e-06,0.0,0.0001445465604774,0.0,0.0,8.462021827697754,0.0,0.0,0.0,0.2876667380332947,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.0409788526594638,-1244.8145751953125,304.1474304199219,0.6977356672286987,0.0871715620160102,0.0789244174957275,293.11016845703125,297.1499938964844,293.1499938964844,0.057502094656229,-1599.11083984375,304.14581298828125,0.7442602515220642,0.1066052615642547,0.1014002114534378,293.1134338378906,297.1499938964844,293.1499938964844,0.0560928359627723,-1162.46142578125,304.1460876464844,0.7405500411987305,0.1048910766839981,0.0737105160951614,292.9713134765625,297.1499938964844,293.1499938964844,0.1716459095478058,-3721.3896484375,304.1325378417969,0.9893460869789124,0.2499590665102005,0.2362149208784103,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5766600370407104,0.050000000745058,0.2280189990997314,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,285.79693603515625,293.2939147949219,291.1275329589844,1.0,0.1848849207162857,1.0,1.0,0.9701575636863708,1.0,-0.8619807958602905,0.3572756052017212,0.5047051906585693,0.1874272525310516,0.0,0.0,0.2916457951068878,23.26581573486328,25.0,3.5373785495758057,-6384.1630859375,70.46389770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70074462890625,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.14453125,18000.0,0.0,0.0,0.1440650969743728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065672725439071,0.2065716832876205,-4.408434506331105e-06,0.0,0.0001462077634641,0.0,0.0,8.574604988098145,0.0,0.0,0.0,0.2881230115890503,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.0409788526594638,-1244.8145751953125,304.1474304199219,0.6977356672286987,0.0871715620160102,0.0789244174957275,293.11016845703125,297.1499938964844,293.1499938964844,0.057502094656229,-1599.11083984375,304.14581298828125,0.7442602515220642,0.1066052615642547,0.1014002114534378,293.1134338378906,297.1499938964844,293.1499938964844,0.0560928359627723,-1162.46142578125,304.1460876464844,0.7405500411987305,0.1048910766839981,0.0737105160951614,292.9713134765625,297.1499938964844,293.1499938964844,0.1716459095478058,-3721.3896484375,304.1325378417969,0.9893460869789124,0.2499590665102005,0.2362149208784103,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5766600370407104,0.050000000745058,0.2280189990997314,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,285.79693603515625,293.2939147949219,291.1275329589844,1.0,0.1848849207162857,1.0,1.0,0.9701575636863708,1.0,-0.8619807958602905,0.3572756052017212,0.5047051906585693,0.1874272525310516,0.0,0.0,0.2916457951068878,23.26581573486328,25.0,3.5373785495758057,-6384.1630859375,70.46389770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70074462890625,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.14453125,18000.0,0.0,0.0,0.1440650969743728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065672725439071,0.2065716832876205,-4.408434506331105e-06,0.0,0.0001462077634641,0.0,0.0,8.574604988098145,0.0,0.0,0.0,0.2881230115890503,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.0414933115243911,-1253.1583251953125,304.1474304199219,0.6995902061462402,0.0878029912710189,0.079466201364994,293.1100769042969,297.1499938964844,293.1499938964844,0.0583194755017757,-1613.7740478515625,304.1458435058594,0.7466004490852356,0.1076339855790138,0.102346196770668,293.1133117675781,297.1499938964844,293.1499938964844,0.0568468533456325,-1172.390869140625,304.1461486816406,0.7427108287811279,0.1058360338211059,0.074351817369461,292.977294921875,297.1499938964844,293.1499938964844,0.1745314002037048,-3770.919921875,304.133544921875,0.9929778575897216,0.2532680928707123,0.2393786311149597,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5768042802810669,0.050000000745058,0.2280149459838867,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,285.780029296875,293.2943420410156,291.12945556640625,1.0,0.1857036352157592,1.0,1.0,0.9702098369598388,1.0,-0.8683282732963562,0.3599797785282135,0.5083485245704651,0.1891446858644485,0.0,0.0,0.2942767441272735,23.319766998291016,25.0,2.665759325027466,-6445.8193359375,71.6033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236633300781,305.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8671875,18000.0,0.0,0.0,0.1455870419740677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087133079767227,0.2087177187204361,-4.413533133629244e-06,0.0,0.0001477523328503,0.0,0.0,8.680088996887207,0.0,0.0,0.0,0.2885498702526092,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.0414933115243911,-1253.1583251953125,304.1474304199219,0.6995902061462402,0.0878029912710189,0.079466201364994,293.1100769042969,297.1499938964844,293.1499938964844,0.0583194755017757,-1613.7740478515625,304.1458435058594,0.7466004490852356,0.1076339855790138,0.102346196770668,293.1133117675781,297.1499938964844,293.1499938964844,0.0568468533456325,-1172.390869140625,304.1461486816406,0.7427108287811279,0.1058360338211059,0.074351817369461,292.977294921875,297.1499938964844,293.1499938964844,0.1745314002037048,-3770.919921875,304.133544921875,0.9929778575897216,0.2532680928707123,0.2393786311149597,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5768042802810669,0.050000000745058,0.2280149459838867,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,285.780029296875,293.2943420410156,291.12945556640625,1.0,0.1857036352157592,1.0,1.0,0.9702098369598388,1.0,-0.8683282732963562,0.3599797785282135,0.5083485245704651,0.1891446858644485,0.0,0.0,0.2942767441272735,23.319766998291016,25.0,2.665759325027466,-6445.8193359375,71.6033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236633300781,305.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8671875,18000.0,0.0,0.0,0.1455870419740677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087133079767227,0.2087177187204361,-4.413533133629244e-06,0.0,0.0001477523328503,0.0,0.0,8.680088996887207,0.0,0.0,0.0,0.2885498702526092,4.0,0.0,1.0
320580,293.1247863769531,297.1499938964844,293.1499938964844,0.0420981012284755,-1262.9986572265625,304.14727783203125,0.7018585205078125,0.088522732257843,0.0800956338644027,293.1094970703125,297.1499938964844,293.1499938964844,0.0592264756560325,-1630.1376953125,304.1457214355469,0.7493177056312561,0.1087605208158493,0.1033908203244209,293.11279296875,297.1499938964844,293.1499938964844,0.057685237377882,-1183.4920654296875,304.1460266113281,0.7452284693717957,0.1068708077073097,0.0750607103109359,292.9832458496094,297.1499938964844,293.1499938964844,0.1773124635219574,-3818.5302734375,304.1343994140625,0.9964203238487244,0.2564356327056885,0.2423988431692123,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770864486694336,0.050000000745058,0.2280071675777435,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,285.762451171875,293.2940673828125,291.1299743652344,1.0,0.1865052878856659,1.0,1.0,0.9702621698379515,1.0,-0.8748038411140442,0.3627490401268005,0.5120548009872437,0.1908808052539825,0.0,0.0,0.2968825399875641,23.355545043945312,25.0,0.8091452121734619,-6507.0771484375,72.75067901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74835205078125,305.3701477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.984375,18000.0,0.0,0.0,0.1469959020614624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107944339513778,0.2107988446950912,-4.418385287863202e-06,0.0,0.0001491821603849,0.0,0.0,8.782594680786133,0.0,0.0,0.0,0.2889645397663116,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.0420981012284755,-1262.9986572265625,304.14727783203125,0.7018585205078125,0.088522732257843,0.0800956338644027,293.1094970703125,297.1499938964844,293.1499938964844,0.0592264756560325,-1630.1376953125,304.1457214355469,0.7493177056312561,0.1087605208158493,0.1033908203244209,293.11279296875,297.1499938964844,293.1499938964844,0.057685237377882,-1183.4920654296875,304.1460266113281,0.7452284693717957,0.1068708077073097,0.0750607103109359,292.9832458496094,297.1499938964844,293.1499938964844,0.1773124635219574,-3818.5302734375,304.1343994140625,0.9964203238487244,0.2564356327056885,0.2423988431692123,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770864486694336,0.050000000745058,0.2280071675777435,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,285.762451171875,293.2940673828125,291.1299743652344,1.0,0.1865052878856659,1.0,1.0,0.9702621698379515,1.0,-0.8748038411140442,0.3627490401268005,0.5120548009872437,0.1908808052539825,0.0,0.0,0.2968825399875641,23.355545043945312,25.0,0.8091452121734619,-6507.0771484375,72.75067901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74835205078125,305.3701477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.984375,18000.0,0.0,0.0,0.1469959020614624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107944339513778,0.2107988446950912,-4.418385287863202e-06,0.0,0.0001491821603849,0.0,0.0,8.782594680786133,0.0,0.0,0.0,0.2889645397663116,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.0424213893711566,-1268.26708984375,304.1471862792969,0.7030337452888489,0.088900551199913,0.0804296433925628,293.109130859375,297.1499938964844,293.1499938964844,0.0597023963928222,-1638.7567138671875,304.1456298828125,0.7507215738296509,0.1093453913927078,0.1039373055100441,293.1124572753906,297.1499938964844,293.1499938964844,0.0581249743700027,-1189.3358154296875,304.1459350585937,0.7465263605117798,0.1074075475335121,0.0754311606287956,292.9862060546875,297.1499938964844,293.1499938964844,0.1786037683486938,-3840.691650390625,304.1348876953125,0.9979568719863892,0.2579663395881653,0.2438045591115951,293.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5772153735160828,0.050000000745058,0.2280036211013794,291.1298217773437,291.1499938964844,270.2583312988281,269.52490234375,285.7535095214844,293.293701171875,291.1297912597656,1.0,0.1868996024131775,1.0,1.0,0.970288336277008,1.0,-0.8779651522636414,0.3641035258769989,0.5138615965843201,0.1917255520820617,0.0,0.0,0.2982403337955475,23.374412536621094,25.0,0.1089599803090095,-6537.40380859375,73.3196029663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7607116699219,305.38525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.71875,18000.0,0.0,0.0,0.1476621627807617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118778675794601,0.2118822932243347,-4.420852746989112e-06,0.0,0.000149858315126,0.0,0.0,8.835999488830566,0.0,0.0,0.0,0.2891797721385956,4.0,0.0,1.0
320760,293.1241760253906,297.1499938964844,293.1499938964844,0.0427549965679645,-1273.7044677734375,304.1470947265625,0.703790009021759,0.0892878994345665,0.0807747319340705,293.1087341308594,297.1499938964844,293.1499938964844,0.0601885505020618,-1647.5780029296875,304.1455383300781,0.7517200708389282,0.1099412515759468,0.1044971048831939,293.1120910644531,297.1499938964844,293.1499938964844,0.0585743486881256,-1195.3182373046875,304.1458740234375,0.7474240660667419,0.1079545617103576,0.0758107602596283,292.9887084960937,297.1499938964844,293.1499938964844,0.179178774356842,-3849.894775390625,304.1365966796875,0.9981829524040222,0.2595503330230713,0.244337111711502,293.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5769367218017578,0.050000000745058,0.2280110418796539,291.12969970703125,291.1499938964844,270.239990234375,269.5072631835937,285.7447814941406,293.2932434082031,291.1297302246094,1.0,0.1872725039720535,1.0,1.0,0.9703232645988464,1.0,-0.8801922798156738,0.3650580644607544,0.5151342153549194,0.1923196762800216,0.0,0.0,0.2996080219745636,23.44076156616211,25.0,0.1605133861303329,-6563.390625,73.79728698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7730407714844,305.4062194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.455078125,18000.0,0.0,0.0,0.1483048796653747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129882872104644,0.212992712855339,-4.4233956941752695e-06,0.0,0.0001505106047261,0.0,0.0,8.89086627960205,0.0,0.0,0.0,0.2894006967544555,4.0,0.0,1.0
320820,293.1234741210937,297.1499938964844,293.1499938964844,0.043434027582407,-1284.7491455078125,304.1469421386719,0.7049300670623779,0.0900844931602478,0.0814890265464782,293.10791015625,297.1499938964844,293.1499938964844,0.0611691661179065,-1665.393798828125,304.1453857421875,0.7533490657806396,0.1111568510532379,0.1056449562311172,293.111328125,297.1499938964844,293.1499938964844,0.0594814047217369,-1207.404541015625,304.1457214355469,0.7488580346107483,0.1090723946690559,0.0765902027487754,292.9904479980469,297.1499938964844,293.1499938964844,0.1792336553335189,-3849.83154296875,304.14093017578125,0.9971297979354858,0.2632720470428467,0.2442957907915115,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.575986385345459,0.050000000745058,0.2280366420745849,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,285.7274169921875,293.2919311523437,291.1319274902344,1.0,0.1879463791847229,1.0,1.0,0.970393180847168,1.0,-0.8833333849906921,0.3664139807224273,0.5169194340705872,0.1931335031986236,0.0,0.0,0.3019918203353882,23.6146183013916,25.0,2.815337419509888,-6608.2666015625,74.60030364990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7996520996094,305.4544982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.27734375,18000.0,0.0,0.0,0.1494931876659393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.215063065290451,0.2150674909353256,-4.428475222084671e-06,0.0,0.0001517165801487,0.0,0.0,8.99431324005127,0.0,0.0,0.0,0.289819061756134,4.0,0.0,1.0
320880,293.1234741210937,297.1499938964844,293.1499938964844,0.043434027582407,-1284.7491455078125,304.1469421386719,0.7049300670623779,0.0900844931602478,0.0814890265464782,293.10791015625,297.1499938964844,293.1499938964844,0.0611691661179065,-1665.393798828125,304.1453857421875,0.7533490657806396,0.1111568510532379,0.1056449562311172,293.111328125,297.1499938964844,293.1499938964844,0.0594814047217369,-1207.404541015625,304.1457214355469,0.7488580346107483,0.1090723946690559,0.0765902027487754,292.9904479980469,297.1499938964844,293.1499938964844,0.1792336553335189,-3849.83154296875,304.14093017578125,0.9971297979354858,0.2632720470428467,0.2442957907915115,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.575986385345459,0.050000000745058,0.2280366420745849,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,285.7274169921875,293.2919311523437,291.1319274902344,1.0,0.1879463791847229,1.0,1.0,0.970393180847168,1.0,-0.8833333849906921,0.3664139807224273,0.5169194340705872,0.1931335031986236,0.0,0.0,0.3019918203353882,23.6146183013916,25.0,2.815337419509888,-6608.2666015625,74.60030364990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7996520996094,305.4544982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.27734375,18000.0,0.0,0.0,0.1494931876659393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.215063065290451,0.2150674909353256,-4.428475222084671e-06,0.0,0.0001517165801487,0.0,0.0,8.99431324005127,0.0,0.0,0.0,0.289819061756134,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.0441323108971118,-1296.1138916015625,304.14678955078125,0.7067099809646606,0.0909098386764526,0.0822257995605468,293.1070251464844,297.1499938964844,293.1499938964844,0.0621635541319847,-1683.528564453125,304.145263671875,0.7555969953536987,0.1123993843793869,0.1068158969283104,293.1105041503906,297.1499938964844,293.1499938964844,0.0604044869542121,-1219.747802734375,304.1456298828125,0.7509058117866516,0.1102198436856269,0.0773880556225776,292.9898376464844,297.1499938964844,293.1499938964844,0.1796750426292419,-3856.840576171875,304.1431884765625,0.9971309900283812,0.2674387693405151,0.2447454929351806,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5755724906921387,0.050000000745058,0.2280477881431579,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,285.7093811035156,293.2901611328125,291.134033203125,1.0,0.1885693371295929,1.0,1.0,0.9704630970954896,1.0,-0.8871303200721741,0.3680575489997864,0.5190727710723877,0.1941105723381042,0.0,0.0,0.3039556741714477,23.719118118286133,25.0,2.311275720596313,-6651.76611328125,75.41720581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82879638671875,305.4931945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.814453125,18000.0,0.0,0.0,0.1505444347858429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216742604970932,0.2167470455169677,-4.432813057064777e-06,0.0,0.0001527834538137,0.0,0.0,9.078786849975586,0.0,0.0,0.0,0.2901651859283447,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.0441323108971118,-1296.1138916015625,304.14678955078125,0.7067099809646606,0.0909098386764526,0.0822257995605468,293.1070251464844,297.1499938964844,293.1499938964844,0.0621635541319847,-1683.528564453125,304.145263671875,0.7555969953536987,0.1123993843793869,0.1068158969283104,293.1105041503906,297.1499938964844,293.1499938964844,0.0604044869542121,-1219.747802734375,304.1456298828125,0.7509058117866516,0.1102198436856269,0.0773880556225776,292.9898376464844,297.1499938964844,293.1499938964844,0.1796750426292419,-3856.840576171875,304.1431884765625,0.9971309900283812,0.2674387693405151,0.2447454929351806,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5755724906921387,0.050000000745058,0.2280477881431579,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,285.7093811035156,293.2901611328125,291.134033203125,1.0,0.1885693371295929,1.0,1.0,0.9704630970954896,1.0,-0.8871303200721741,0.3680575489997864,0.5190727710723877,0.1941105723381042,0.0,0.0,0.3039556741714477,23.719118118286133,25.0,2.311275720596313,-6651.76611328125,75.41720581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82879638671875,305.4931945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.814453125,18000.0,0.0,0.0,0.1505444347858429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216742604970932,0.2167470455169677,-4.432813057064777e-06,0.0,0.0001527834538137,0.0,0.0,9.078786849975586,0.0,0.0,0.0,0.2901651859283447,4.0,0.0,1.0
321060,293.12188720703125,297.1499938964844,293.1499938964844,0.0448659807443618,-1308.0941162109375,304.1466369628906,0.7087070345878601,0.0917667523026466,0.0829900428652763,293.10614013671875,297.1499938964844,293.1499938964844,0.0631875842809677,-1702.3087158203125,304.1451416015625,0.7580508589744568,0.1136703342199325,0.1080127507448196,293.109619140625,297.1499938964844,293.1499938964844,0.0613606311380863,-1232.603759765625,304.1454772949219,0.7531653642654419,0.1113993749022483,0.0782075598835945,292.988525390625,297.1499938964844,293.1499938964844,0.1800500005483627,-3862.859619140625,304.1448059082031,0.9971956610679626,0.2717585861682892,0.2451063841581344,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5753002762794495,0.050000000745058,0.2280551046133041,291.13433837890625,291.1499938964844,270.1300048828125,269.4013671875,285.6910095214844,293.2879638671875,291.1343688964844,1.0,0.1891523599624633,1.0,1.0,0.9705151915550232,1.0,-0.8909098505973816,0.3696981072425842,0.5212117433547974,0.1950770616531372,0.0,0.0,0.3060019910335541,23.802982330322266,25.0,0.8386886119842529,-6695.271484375,76.20516967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583984375,305.53155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.732421875,18000.0,0.0,0.0,0.1514729112386703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184253931045532,0.218429833650589,-4.436819381226087e-06,0.0,0.0001537257485324,0.0,0.0,9.163016319274902,0.0,0.0,0.0,0.2905068397521972,4.0,0.0,1.0
321120,293.12188720703125,297.1499938964844,293.1499938964844,0.0448659807443618,-1308.0941162109375,304.1466369628906,0.7087070345878601,0.0917667523026466,0.0829900428652763,293.10614013671875,297.1499938964844,293.1499938964844,0.0631875842809677,-1702.3087158203125,304.1451416015625,0.7580508589744568,0.1136703342199325,0.1080127507448196,293.109619140625,297.1499938964844,293.1499938964844,0.0613606311380863,-1232.603759765625,304.1454772949219,0.7531653642654419,0.1113993749022483,0.0782075598835945,292.988525390625,297.1499938964844,293.1499938964844,0.1800500005483627,-3862.859619140625,304.1448059082031,0.9971956610679626,0.2717585861682892,0.2451063841581344,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5753002762794495,0.050000000745058,0.2280551046133041,291.13433837890625,291.1499938964844,270.1300048828125,269.4013671875,285.6910095214844,293.2879638671875,291.1343688964844,1.0,0.1891523599624633,1.0,1.0,0.9705151915550232,1.0,-0.8909098505973816,0.3696981072425842,0.5212117433547974,0.1950770616531372,0.0,0.0,0.3060019910335541,23.802982330322266,25.0,0.8386886119842529,-6695.271484375,76.20516967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583984375,305.53155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.732421875,18000.0,0.0,0.0,0.1514729112386703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184253931045532,0.218429833650589,-4.436819381226087e-06,0.0,0.0001537257485324,0.0,0.0,9.163016319274902,0.0,0.0,0.0,0.2905068397521972,4.0,0.0,1.0
321180,293.1210327148437,297.1499938964844,293.1499938964844,0.0456250756978988,-1320.510986328125,304.146484375,0.7108315229415894,0.0926519632339477,0.0837801769375801,293.105224609375,297.1499938964844,293.1499938964844,0.0642304643988609,-1721.518310546875,304.14501953125,0.7606602907180786,0.1149673461914062,0.1092344895005226,293.10870361328125,297.1499938964844,293.1499938964844,0.0623389966785907,-1245.8135986328125,304.1453552246094,0.7555870413780212,0.1126082316040992,0.0790478363633155,292.98681640625,297.1499938964844,293.1499938964844,0.1803024262189865,-3866.8701171875,304.1461181640625,0.997237265110016,0.2761981785297394,0.245340958237648,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751231908798218,0.050000000745058,0.2280598431825637,291.13446044921875,291.1499938964844,270.09332275390625,269.3660583496094,285.67236328125,293.2854309082031,291.1344909667969,1.0,0.1897012293338775,1.0,1.0,0.9705672860145568,1.0,-0.8946202993392944,0.3713128864765167,0.5233073830604553,0.1960184425115585,0.0,0.0,0.3080647587776184,23.87223052978516,25.0,0.329910546541214,-6739.75341796875,76.96410369873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861083984375,305.5686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.54296875,18000.0,0.0,0.0,0.1523032188415527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201574742794037,0.2201619148254394,-4.4409471229300834e-06,0.0,0.0001545684062875,0.0,0.0,9.24998950958252,0.0,0.0,0.0,0.2908587455749511,4.0,0.0,1.0
321240,293.1210327148437,297.1499938964844,293.1499938964844,0.0456250756978988,-1320.510986328125,304.146484375,0.7108315229415894,0.0926519632339477,0.0837801769375801,293.105224609375,297.1499938964844,293.1499938964844,0.0642304643988609,-1721.518310546875,304.14501953125,0.7606602907180786,0.1149673461914062,0.1092344895005226,293.10870361328125,297.1499938964844,293.1499938964844,0.0623389966785907,-1245.8135986328125,304.1453552246094,0.7555870413780212,0.1126082316040992,0.0790478363633155,292.98681640625,297.1499938964844,293.1499938964844,0.1803024262189865,-3866.8701171875,304.1461181640625,0.997237265110016,0.2761981785297394,0.245340958237648,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751231908798218,0.050000000745058,0.2280598431825637,291.13446044921875,291.1499938964844,270.09332275390625,269.3660583496094,285.67236328125,293.2854309082031,291.1344909667969,1.0,0.1897012293338775,1.0,1.0,0.9705672860145568,1.0,-0.8946202993392944,0.3713128864765167,0.5233073830604553,0.1960184425115585,0.0,0.0,0.3080647587776184,23.87223052978516,25.0,0.329910546541214,-6739.75341796875,76.96410369873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861083984375,305.5686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.54296875,18000.0,0.0,0.0,0.1523032188415527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201574742794037,0.2201619148254394,-4.4409471229300834e-06,0.0,0.0001545684062875,0.0,0.0,9.24998950958252,0.0,0.0,0.0,0.2908587455749511,4.0,0.0,1.0
321300,293.12060546875,297.1499938964844,293.1499938964844,0.0460118651390075,-1326.8450927734375,304.1464233398437,0.7119240164756775,0.0931035131216049,0.0841834768652916,293.1047668457031,297.1499938964844,293.1499938964844,0.0647568926215171,-1731.24462890625,304.1449584960937,0.7620145082473755,0.1156242042779922,0.109853409230709,293.1082458496094,297.1499938964844,293.1499938964844,0.062834233045578,-1252.5198974609375,304.1452941894531,0.7568496465682983,0.1132220104336738,0.0794746577739715,292.9858703613281,297.1499938964844,293.1499938964844,0.1803884506225586,-3868.2109375,304.14666748046875,0.9972509741783142,0.2784540057182312,0.2454187124967575,293.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.575064480304718,0.050000000745058,0.2280614078044891,291.1345520019531,291.1499938964844,270.07501220703125,269.3484191894531,285.6629638671875,293.2840576171875,291.1346130371094,1.0,0.1899651288986206,1.0,1.0,0.970593273639679,1.0,-0.8964546322822571,0.3721125721931457,0.5243420600891113,0.1964815407991409,0.0,0.0,0.3090839982032776,23.90227508544922,25.0,0.3185170590877533,-6762.2607421875,77.33478546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.898681640625,305.5856018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.525390625,18000.0,0.0,0.0,0.152692049741745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210224866867065,0.2210269272327423,-4.443037141754758e-06,0.0,0.0001549630251247,0.0,0.0,9.293583869934082,0.0,0.0,0.0,0.2910354137420654,4.0,0.0,1.0
321360,293.12017822265625,297.1499938964844,293.1499938964844,0.0464028753340244,-1333.25341796875,304.1463623046875,0.7130333781242371,0.0935605391860008,0.084591805934906,293.10430908203125,297.1499938964844,293.1499938964844,0.0652861297130584,-1741.04248046875,304.1449279785156,0.763399064540863,0.1162862256169319,0.1104772835969924,293.1077880859375,297.1499938964844,293.1499938964844,0.0633329153060913,-1259.285888671875,304.145263671875,0.758143961429596,0.1138415187597274,0.0799055695533752,292.98486328125,297.1499938964844,293.1499938964844,0.1804498434066772,-3869.142822265625,304.14715576171875,0.9972604513168336,0.2807312905788421,0.2454725205898285,293.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5750237703323364,0.050000000745058,0.2280624657869339,291.1347045898437,291.1499938964844,270.0566711425781,269.3307800292969,285.65350341796875,293.2826538085937,291.134765625,1.0,0.190222680568695,1.0,1.0,0.9706254005432128,1.0,-0.8982765674591064,0.3729074895381927,0.5253690481185913,0.1969399750232696,0.0,0.0,0.3100879788398742,23.929548263549805,25.0,0.3746461272239685,-6784.783203125,77.70023345947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101257324219,305.6011047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.560546875,18000.0,0.0,0.0,0.1530680060386657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218800336122512,0.221884474158287,-4.445127615326783e-06,0.0,0.000155344576342,0.0,0.0,9.336908340454102,0.0,0.0,0.0,0.291211187839508,4.0,0.0,1.0
321420,293.11932373046875,297.1499938964844,293.1499938964844,0.0471968539059162,-1346.28515625,304.1462707519531,0.7152938842773438,0.0944893360137939,0.0854220986366272,293.1034240722656,297.1499938964844,293.1499938964844,0.0663528367877006,-1760.8521728515625,304.14483642578125,0.766250491142273,0.1176242604851722,0.1117385998368263,293.1068725585937,297.1499938964844,293.1499938964844,0.0643401890993118,-1272.9935302734375,304.1451721191406,0.760819137096405,0.1150960698723793,0.0807785391807556,292.98272705078125,297.1499938964844,293.1499938964844,0.1805083751678466,-3869.945556640625,304.1479797363281,0.9972680807113647,0.2853440642356872,0.2455155849456787,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749911665916443,0.050000000745058,0.2280632704496383,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,285.634521484375,293.2796936035156,291.13507080078125,1.0,0.1907208561897277,1.0,1.0,0.9706895351409912,1.0,-0.9018873572349548,0.3744852244853973,0.5274021029472351,0.197844848036766,0.0,0.0,0.3120604753494262,23.97661018371582,25.0,0.3447261154651642,-6829.33154296875,78.41727447509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92919921875,305.6278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.66015625,18000.0,0.0,0.0,0.1537948250770568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235698848962783,0.2235743254423141,-4.449275365914218e-06,0.0,0.000156082198373,0.0,0.0,9.42253589630127,0.0,0.0,0.0,0.2915589809417724,4.0,0.0,1.0
321480,293.11932373046875,297.1499938964844,293.1499938964844,0.0471968539059162,-1346.28515625,304.1462707519531,0.7152938842773438,0.0944893360137939,0.0854220986366272,293.1034240722656,297.1499938964844,293.1499938964844,0.0663528367877006,-1760.8521728515625,304.14483642578125,0.766250491142273,0.1176242604851722,0.1117385998368263,293.1068725585937,297.1499938964844,293.1499938964844,0.0643401890993118,-1272.9935302734375,304.1451721191406,0.760819137096405,0.1150960698723793,0.0807785391807556,292.98272705078125,297.1499938964844,293.1499938964844,0.1805083751678466,-3869.945556640625,304.1479797363281,0.9972680807113647,0.2853440642356872,0.2455155849456787,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749911665916443,0.050000000745058,0.2280632704496383,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,285.634521484375,293.2796936035156,291.13507080078125,1.0,0.1907208561897277,1.0,1.0,0.9706895351409912,1.0,-0.9018873572349548,0.3744852244853973,0.5274021029472351,0.197844848036766,0.0,0.0,0.3120604753494262,23.97661018371582,25.0,0.3447261154651642,-6829.33154296875,78.41727447509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92919921875,305.6278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.66015625,18000.0,0.0,0.0,0.1537948250770568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235698848962783,0.2235743254423141,-4.449275365914218e-06,0.0,0.000156082198373,0.0,0.0,9.42253589630127,0.0,0.0,0.0,0.2915589809417724,4.0,0.0,1.0
321540,293.1184997558594,297.1499938964844,293.1499938964844,0.0480054914951324,-1359.5899658203125,304.1461486816406,0.717593789100647,0.0954346358776092,0.0862675756216049,293.1025695800781,297.1499938964844,293.1499938964844,0.0674300640821456,-1780.9442138671875,304.144775390625,0.7691929936408997,0.1189779490232467,0.1130150556564331,293.1059875488281,297.1499938964844,293.1499938964844,0.065359815955162,-1286.9288330078125,304.14508056640625,0.7635908126831055,0.1163679659366607,0.0816639363765716,292.9805908203125,297.1499938964844,293.1499938964844,0.1805008798837661,-3869.66650390625,304.1486511230469,0.9972630739212036,0.2900213301181793,0.2454870790243148,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5750126242637634,0.050000000745058,0.2280625849962234,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,285.61541748046875,293.2765808105469,291.135009765625,1.0,0.1912004053592682,1.0,1.0,0.9707536697387696,1.0,-0.9054617285728456,0.3760499060153961,0.529411792755127,0.1987362056970596,0.0,0.0,0.3140482902526855,24.01538848876953,28.0,-0.1082337647676467,-6872.787109375,79.11956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432373046875,305.6505432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.55859375,18000.0,0.0,0.0,0.1545066982507705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252658158540725,0.2252702713012695,-4.453419933270197e-06,0.0,0.0001568046573083,0.0,0.0,9.508703231811523,0.0,0.0,0.0,0.2919090390205383,4.0,0.0,1.0
321600,293.1184997558594,297.1499938964844,293.1499938964844,0.0480054914951324,-1359.5899658203125,304.1461486816406,0.717593789100647,0.0954346358776092,0.0862675756216049,293.1025695800781,297.1499938964844,293.1499938964844,0.0674300640821456,-1780.9442138671875,304.144775390625,0.7691929936408997,0.1189779490232467,0.1130150556564331,293.1059875488281,297.1499938964844,293.1499938964844,0.065359815955162,-1286.9288330078125,304.14508056640625,0.7635908126831055,0.1163679659366607,0.0816639363765716,292.9805908203125,297.1499938964844,293.1499938964844,0.1805008798837661,-3869.66650390625,304.1486511230469,0.9972630739212036,0.2900213301181793,0.2454870790243148,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5750126242637634,0.050000000745058,0.2280625849962234,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,285.61541748046875,293.2765808105469,291.135009765625,1.0,0.1912004053592682,1.0,1.0,0.9707536697387696,1.0,-0.9054617285728456,0.3760499060153961,0.529411792755127,0.1987362056970596,0.0,0.0,0.3140482902526855,24.01538848876953,28.0,-0.1082337647676467,-6872.787109375,79.11956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432373046875,305.6505432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.55859375,18000.0,0.0,0.0,0.1545066982507705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252658158540725,0.2252702713012695,-4.453419933270197e-06,0.0,0.0001568046573083,0.0,0.0,9.508703231811523,0.0,0.0,0.0,0.2919090390205383,4.0,0.0,1.0
321660,293.1177673339844,297.1499938964844,293.1499938964844,0.0488512888550758,-1373.5858154296875,304.1460266113281,0.717513382434845,0.0963842719793319,0.0871336013078689,293.101806640625,297.1499938964844,293.1499938964844,0.0685435011982917,-1801.8511962890625,304.1446533203125,0.7694713473320007,0.1203358322381973,0.1143127158284187,293.1051940917969,297.1499938964844,293.1499938964844,0.0664167180657386,-1301.471923828125,304.1449584960937,0.7637542486190796,0.1176449880003929,0.082565851509571,292.9810791015625,297.1499938964844,293.1499938964844,0.1832601130008697,-3917.88671875,304.1443786621094,0.997775375843048,0.2942233383655548,0.2485667020082473,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726785659790039,0.050000000745058,0.2281268984079361,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,285.5947265625,293.2734680175781,291.13092041015625,1.0,0.1929521113634109,1.0,1.0,0.9708271622657776,1.0,-0.912912666797638,0.3792915046215057,0.5336211919784546,0.2006594985723495,0.0,0.0,0.3165669739246368,24.448659896850582,31.0,-6.672914981842041,-6929.93505859375,81.14521789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951171875,305.6610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7265625,18000.0,0.0,0.0,0.1552359014749527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227207213640213,0.2272116690874099,-4.457810518943006e-06,0.0,0.0001575447095092,0.0,0.0,9.606943130493164,0.0,0.0,0.0,0.2923080325126648,4.0,0.0,1.0
321720,293.1177673339844,297.1499938964844,293.1499938964844,0.0488512888550758,-1373.5858154296875,304.1460266113281,0.717513382434845,0.0963842719793319,0.0871336013078689,293.101806640625,297.1499938964844,293.1499938964844,0.0685435011982917,-1801.8511962890625,304.1446533203125,0.7694713473320007,0.1203358322381973,0.1143127158284187,293.1051940917969,297.1499938964844,293.1499938964844,0.0664167180657386,-1301.471923828125,304.1449584960937,0.7637542486190796,0.1176449880003929,0.082565851509571,292.9810791015625,297.1499938964844,293.1499938964844,0.1832601130008697,-3917.88671875,304.1443786621094,0.997775375843048,0.2942233383655548,0.2485667020082473,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726785659790039,0.050000000745058,0.2281268984079361,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,285.5947265625,293.2734680175781,291.13092041015625,1.0,0.1929521113634109,1.0,1.0,0.9708271622657776,1.0,-0.912912666797638,0.3792915046215057,0.5336211919784546,0.2006594985723495,0.0,0.0,0.3165669739246368,24.448659896850582,31.0,-6.672914981842041,-6929.93505859375,81.14521789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951171875,305.6610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7265625,18000.0,0.0,0.0,0.1552359014749527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227207213640213,0.2272116690874099,-4.457810518943006e-06,0.0,0.0001575447095092,0.0,0.0,9.606943130493164,0.0,0.0,0.0,0.2923080325126648,4.0,0.0,1.0
