time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.0497483052313327,-1388.560791015625,304.1458435058594,0.7151392698287964,0.0973294824361801,0.0880105569958686,293.10113525390625,297.1499938964844,293.1499938964844,0.0697133019566536,-1824.015625,304.1445007324219,0.7671868205070496,0.1216910257935524,0.1156229600310325,293.1045227050781,297.1499938964844,293.1499938964844,0.0675290003418922,-1316.9190673828125,304.144775390625,0.7614064812660217,0.1189179196953773,0.0834765955805778,292.9892883300781,297.1499938964844,293.1499938964844,0.188753992319107,-4013.17333984375,304.1370544433594,0.9986060857772828,0.2968564033508301,0.2545417845249176,293.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5681008100509644,0.050000000745058,0.2282569855451584,291.1211853027344,291.1499938964844,269.9100036621094,269.1895751953125,285.5726623535156,293.2705078125,291.1195983886719,1.0,0.1957618147134781,1.0,1.0,0.9709006547927856,1.0,-0.923957347869873,0.3840855360031128,0.5398718118667603,0.2035645842552185,0.0,0.0,0.321097731590271,25.27870178222656,25.0,-14.017128944396973,-7016.544921875,84.49490356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454345703125,305.6725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.880859375,18000.0,0.0,0.0,0.1560942381620407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306467890739441,0.2306512594223022,-4.46464036940597e-06,0.0,0.0001584158017067,0.0,0.0,9.779850959777832,0.0,0.0,0.0,0.2929990887641907,4.0,0.0,1.0
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.0497483052313327,-1388.560791015625,304.1458435058594,0.7151392698287964,0.0973294824361801,0.0880105569958686,293.10113525390625,297.1499938964844,293.1499938964844,0.0697133019566536,-1824.015625,304.1445007324219,0.7671868205070496,0.1216910257935524,0.1156229600310325,293.1045227050781,297.1499938964844,293.1499938964844,0.0675290003418922,-1316.9190673828125,304.144775390625,0.7614064812660217,0.1189179196953773,0.0834765955805778,292.9892883300781,297.1499938964844,293.1499938964844,0.188753992319107,-4013.17333984375,304.1370544433594,0.9986060857772828,0.2968564033508301,0.2545417845249176,293.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5681008100509644,0.050000000745058,0.2282569855451584,291.1211853027344,291.1499938964844,269.9100036621094,269.1895751953125,285.5726623535156,293.2705078125,291.1195983886719,1.0,0.1957618147134781,1.0,1.0,0.9709006547927856,1.0,-0.923957347869873,0.3840855360031128,0.5398718118667603,0.2035645842552185,0.0,0.0,0.321097731590271,25.27870178222656,25.0,-14.017128944396973,-7016.544921875,84.49490356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454345703125,305.6725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.880859375,18000.0,0.0,0.0,0.1560942381620407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306467890739441,0.2306512594223022,-4.46464036940597e-06,0.0,0.0001584158017067,0.0,0.0,9.779850959777832,0.0,0.0,0.0,0.2929990887641907,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.0501832701265811,-1395.8289794921875,304.14581298828125,0.7158201932907104,0.0978052765130996,0.0884379148483276,293.100830078125,297.1499938964844,293.1499938964844,0.070285178720951,-1834.873779296875,304.1444396972656,0.7681220173835754,0.1223729848861694,0.116267442703247,293.10418701171875,297.1499938964844,293.1499938964844,0.0680712014436721,-1324.464599609375,304.1447448730469,0.7622671723365784,0.1195573434233665,0.0839232802391052,292.9950866699219,297.1499938964844,293.1499938964844,0.1894171237945556,-4024.055419921875,304.1383056640625,0.9986730813980104,0.2977505326271057,0.2551024556159973,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5676679015159607,0.050000000745058,0.2282694876194,291.1158447265625,291.1499938964844,269.89166259765625,269.1719055175781,285.5629272460937,293.2691955566406,291.1150817871094,1.0,0.1960143893957138,1.0,1.0,0.970937430858612,1.0,-0.92647123336792,0.3851733207702636,0.541297972202301,0.2042359560728073,0.0,0.0,0.3239190578460693,25.37693214416504,25.0,-10.899358749389648,-7057.78173828125,85.12376403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9350891113281,305.6903991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17977.78515625,18000.0,0.0,0.0,0.1566164791584015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2330041080713272,0.2330085784196853,-4.469678515306441e-06,0.0,0.000158945826115,0.0,0.0,9.899696350097656,0.0,0.0,0.0,0.2934781014919281,4.0,0.0,1.0
321960,293.11651611328125,297.1499938964844,293.1499938964844,0.0505761206150054,-1402.3212890625,304.1458740234375,0.7180894613265991,0.0982841849327087,0.088860310614109,293.1004943847656,297.1499938964844,293.1499938964844,0.0708090215921402,-1844.74267578125,304.1445007324219,0.7708513140678406,0.1230585500597953,0.1169072538614273,293.1038818359375,297.1499938964844,293.1499938964844,0.0685653388500213,-1331.28466796875,304.1448059082031,0.7648853063583374,0.1201994940638542,0.0843658521771431,292.9984436035156,297.1499938964844,293.1499938964844,0.1881546080112457,-4001.510986328125,304.1427307128906,0.9984914064407348,0.2990487515926361,0.2536163628101349,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5688139200210571,0.050000000745058,0.2282361984252929,291.11651611328125,291.1499938964844,269.8733215332031,269.1542663574219,285.55419921875,293.2679138183594,291.1178283691406,1.0,0.1956151276826858,1.0,1.0,0.9710121750831604,1.0,-0.9264550805091858,0.3851760327816009,0.5412790775299072,0.2041994333267212,0.0,0.0,0.3261248171329498,25.1985092163086,28.0,0.9342151284217834,-7089.52783203125,84.83938598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92144775390625,305.7155456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17977.509765625,18000.0,0.0,0.0,0.1571961343288421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353151440620422,0.2353196293115615,-4.475517926039174e-06,0.0,0.0001595340872881,0.0,0.0,10.01959228515625,0.0,0.0,0.0,0.2939579784870147,4.0,0.0,1.0
322020,293.1160583496094,297.1499938964844,293.1499938964844,0.0513358488678932,-1414.8282470703125,304.1459655761719,0.7190903425216675,0.0992234870791435,0.0897166579961776,293.1000061035156,297.1499938964844,293.1499938964844,0.0718237459659576,-1863.826171875,304.1446533203125,0.772356390953064,0.1244125366210937,0.1182004660367965,293.1033935546875,297.1499938964844,293.1499938964844,0.0695197135210037,-1344.430419921875,304.1449279785156,0.7662429213523865,0.1214644983410835,0.0852593779563903,293.0018310546875,297.1499938964844,293.1499938964844,0.1894038617610931,-4022.58349609375,304.1428527832031,0.9986777901649476,0.3022084832191467,0.2551422119140625,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.567637026309967,0.050000000745058,0.2282702624797821,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,285.53448486328125,293.2655029296875,291.12628173828125,1.0,0.1968870162963867,1.0,1.0,0.9711616039276124,1.0,-0.931976556777954,0.3876031935214996,0.5443733334541321,0.2055761814117431,0.0,0.0,0.3285131752490997,25.44706916809082,31.0,4.233668327331543,-7140.85009765625,86.28180694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89263916015625,305.717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.099609375,18000.0,0.0,0.0,0.1584566384553909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378920465707779,0.2378965318202972,-4.484330020204652e-06,0.0,0.0001608133461559,0.0,0.0,10.158854484558104,0.0,0.0,0.0,0.2945463359355926,4.0,0.0,1.0
322080,293.1160583496094,297.1499938964844,293.1499938964844,0.0513358488678932,-1414.8282470703125,304.1459655761719,0.7190903425216675,0.0992234870791435,0.0897166579961776,293.1000061035156,297.1499938964844,293.1499938964844,0.0718237459659576,-1863.826171875,304.1446533203125,0.772356390953064,0.1244125366210937,0.1182004660367965,293.1033935546875,297.1499938964844,293.1499938964844,0.0695197135210037,-1344.430419921875,304.1449279785156,0.7662429213523865,0.1214644983410835,0.0852593779563903,293.0018310546875,297.1499938964844,293.1499938964844,0.1894038617610931,-4022.58349609375,304.1428527832031,0.9986777901649476,0.3022084832191467,0.2551422119140625,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.567637026309967,0.050000000745058,0.2282702624797821,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,285.53448486328125,293.2655029296875,291.12628173828125,1.0,0.1968870162963867,1.0,1.0,0.9711616039276124,1.0,-0.931976556777954,0.3876031935214996,0.5443733334541321,0.2055761814117431,0.0,0.0,0.3285131752490997,25.44706916809082,31.0,4.233668327331543,-7140.85009765625,86.28180694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89263916015625,305.717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.099609375,18000.0,0.0,0.0,0.1584566384553909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378920465707779,0.2378965318202972,-4.484330020204652e-06,0.0,0.0001608133461559,0.0,0.0,10.158854484558104,0.0,0.0,0.0,0.2945463359355926,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.052182886749506,-1429.031982421875,304.1459045410156,0.7175132632255554,0.1001495495438575,0.0905729383230209,293.0996398925781,297.1499938964844,293.1499938964844,0.0729396939277648,-1885.1441650390625,304.1445617675781,0.7709248661994934,0.1257530301809311,0.1194938570261001,293.1030578613281,297.1499938964844,293.1499938964844,0.0705723762512207,-1359.169921875,304.1448669433594,0.764719545841217,0.1227147430181503,0.0861518532037735,293.0098876953125,297.1499938964844,293.1499938964844,0.1937941759824752,-4098.03955078125,304.1378479003906,0.9990000128746032,0.3043415546417236,0.2599009573459625,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5639409422874451,0.050000000745058,0.2283797860145568,291.1202392578125,291.1499938964844,269.79998779296875,269.0836486816406,285.5131225585937,293.26318359375,291.11920166015625,1.0,0.1992719769477844,1.0,1.0,0.971311092376709,1.0,-0.9414697885513306,0.3917450606822967,0.5497246980667114,0.2080489695072174,0.0,0.0,0.3327968716621399,26.14962387084961,25.0,-6.741852283477783,-7215.376953125,89.23574829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641967773437,305.71319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.30078125,18000.0,0.0,0.0,0.1598262935876846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412370294332504,0.2412415146827697,-4.491743766266154e-06,0.0,0.0001622033742023,0.0,0.0,10.331952095031738,0.0,0.0,0.0,0.2952520251274109,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.052182886749506,-1429.031982421875,304.1459045410156,0.7175132632255554,0.1001495495438575,0.0905729383230209,293.0996398925781,297.1499938964844,293.1499938964844,0.0729396939277648,-1885.1441650390625,304.1445617675781,0.7709248661994934,0.1257530301809311,0.1194938570261001,293.1030578613281,297.1499938964844,293.1499938964844,0.0705723762512207,-1359.169921875,304.1448669433594,0.764719545841217,0.1227147430181503,0.0861518532037735,293.0098876953125,297.1499938964844,293.1499938964844,0.1937941759824752,-4098.03955078125,304.1378479003906,0.9990000128746032,0.3043415546417236,0.2599009573459625,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5639409422874451,0.050000000745058,0.2283797860145568,291.1202392578125,291.1499938964844,269.79998779296875,269.0836486816406,285.5131225585937,293.26318359375,291.11920166015625,1.0,0.1992719769477844,1.0,1.0,0.971311092376709,1.0,-0.9414697885513306,0.3917450606822967,0.5497246980667114,0.2080489695072174,0.0,0.0,0.3327968716621399,26.14962387084961,25.0,-6.741852283477783,-7215.376953125,89.23574829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641967773437,305.71319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.30078125,18000.0,0.0,0.0,0.1598262935876846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412370294332504,0.2412415146827697,-4.491743766266154e-06,0.0,0.0001622033742023,0.0,0.0,10.331952095031738,0.0,0.0,0.0,0.2952520251274109,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.0529675781726837,-1442.142333984375,304.1459655761719,0.721034824848175,0.1010894402861595,0.0914034470915794,293.0992736816406,297.1499938964844,293.1499938964844,0.0739871859550476,-1905.119140625,304.1446533203125,0.7753263115882874,0.1271063983440399,0.1207593828439712,293.1026916503906,297.1499938964844,293.1499938964844,0.071556456387043,-1372.9224853515625,304.1449584960937,0.7689149379730225,0.1239769831299781,0.0870230868458747,293.0177001953125,297.1499938964844,293.1499938964844,0.1923312693834304,-4071.5205078125,304.1446838378906,0.998998761177063,0.3062833845615387,0.2580729722976684,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5653650760650635,0.050000000745058,0.2283369451761245,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,285.4953308105469,293.260986328125,291.1205749511719,1.0,0.1987670212984085,1.0,1.0,0.9714476466178894,1.0,-0.9427902698516846,0.3923289477825165,0.5504613518714905,0.2083620429039001,0.0,0.0,0.3372597396373749,25.937150955200195,28.0,5.600348472595215,-7277.49365234375,89.15277862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,305.7463684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.2890625,18000.0,0.0,0.0,0.1613694429397583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.245676651597023,0.2456811517477035,-4.5028209569863975e-06,0.0,0.0001637694658711,0.0,0.0,10.566055297851562,0.0,0.0,0.0,0.2961933314800262,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.0529675781726837,-1442.142333984375,304.1459655761719,0.721034824848175,0.1010894402861595,0.0914034470915794,293.0992736816406,297.1499938964844,293.1499938964844,0.0739871859550476,-1905.119140625,304.1446533203125,0.7753263115882874,0.1271063983440399,0.1207593828439712,293.1026916503906,297.1499938964844,293.1499938964844,0.071556456387043,-1372.9224853515625,304.1449584960937,0.7689149379730225,0.1239769831299781,0.0870230868458747,293.0177001953125,297.1499938964844,293.1499938964844,0.1923312693834304,-4071.5205078125,304.1446838378906,0.998998761177063,0.3062833845615387,0.2580729722976684,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5653650760650635,0.050000000745058,0.2283369451761245,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,285.4953308105469,293.260986328125,291.1205749511719,1.0,0.1987670212984085,1.0,1.0,0.9714476466178894,1.0,-0.9427902698516846,0.3923289477825165,0.5504613518714905,0.2083620429039001,0.0,0.0,0.3372597396373749,25.937150955200195,28.0,5.600348472595215,-7277.49365234375,89.15277862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,305.7463684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.2890625,18000.0,0.0,0.0,0.1613694429397583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.245676651597023,0.2456811517477035,-4.5028209569863975e-06,0.0,0.0001637694658711,0.0,0.0,10.566055297851562,0.0,0.0,0.0,0.2961933314800262,4.0,0.0,1.0
322380,293.1151123046875,297.1499938964844,293.1499938964844,0.0537020005285739,-1454.318115234375,304.1460876464844,0.7225578427314758,0.1020216271281242,0.0922480896115303,293.0989685058594,297.1499938964844,293.1499938964844,0.074971005320549,-1923.78662109375,304.144775390625,0.777455747127533,0.1284513473510742,0.1220389008522033,293.1024169921875,297.1499938964844,293.1499938964844,0.0724779739975929,-1385.7318115234375,304.14508056640625,0.7708853483200073,0.1252304762601852,0.0879043266177177,293.019287109375,297.1499938964844,293.1499938964844,0.1928233653306961,-4079.5771484375,304.1453857421875,0.9990047216415404,0.3093219697475433,0.258785218000412,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5648106932640076,0.050000000745058,0.2283534407615661,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,285.4760437011719,293.2587585449219,291.12994384765625,1.0,0.1997315436601638,1.0,1.0,0.9715842008590698,1.0,-0.9472689032554626,0.39431232213974,0.5529566407203674,0.209455519914627,0.0,0.0,0.3390711545944214,26.079486846923828,31.0,6.197473049163818,-7319.26123046875,90.2607879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045959472656,305.74462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.01171875,18000.0,0.0,0.0,0.1629652380943298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477980852127075,0.2478026002645492,-4.510936832957668e-06,0.0,0.0001653890067245,0.0,0.0,10.68494701385498,0.0,0.0,0.0,0.2967023849487304,4.0,0.0,1.0
322440,293.1151123046875,297.1499938964844,293.1499938964844,0.0537020005285739,-1454.318115234375,304.1460876464844,0.7225578427314758,0.1020216271281242,0.0922480896115303,293.0989685058594,297.1499938964844,293.1499938964844,0.074971005320549,-1923.78662109375,304.144775390625,0.777455747127533,0.1284513473510742,0.1220389008522033,293.1024169921875,297.1499938964844,293.1499938964844,0.0724779739975929,-1385.7318115234375,304.14508056640625,0.7708853483200073,0.1252304762601852,0.0879043266177177,293.019287109375,297.1499938964844,293.1499938964844,0.1928233653306961,-4079.5771484375,304.1453857421875,0.9990047216415404,0.3093219697475433,0.258785218000412,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5648106932640076,0.050000000745058,0.2283534407615661,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,285.4760437011719,293.2587585449219,291.12994384765625,1.0,0.1997315436601638,1.0,1.0,0.9715842008590698,1.0,-0.9472689032554626,0.39431232213974,0.5529566407203674,0.209455519914627,0.0,0.0,0.3390711545944214,26.079486846923828,31.0,6.197473049163818,-7319.26123046875,90.2607879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045959472656,305.74462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.01171875,18000.0,0.0,0.0,0.1629652380943298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477980852127075,0.2478026002645492,-4.510936832957668e-06,0.0,0.0001653890067245,0.0,0.0,10.68494701385498,0.0,0.0,0.0,0.2967023849487304,4.0,0.0,1.0
322500,293.1150207519531,297.1499938964844,293.1499938964844,0.0541125684976577,-1461.2447509765625,304.14605712890625,0.7222837805747986,0.1024850904941558,0.0926727280020713,293.0988464355469,297.1499938964844,293.1499938964844,0.0755127370357513,-1934.2110595703125,304.1447448730469,0.7773072719573975,0.1291206181049347,0.1226807236671447,293.1023254394531,297.1499938964844,293.1499938964844,0.0729877948760986,-1392.9246826171875,304.1450500488281,0.7706807255744934,0.125854343175888,0.0883465707302093,293.021484375,297.1499938964844,293.1499938964844,0.1943634152412414,-4106.044921875,304.1434020996094,0.9990000128746032,0.3105426132678985,0.2604625523090362,293.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5635020732879639,0.050000000745058,0.2283928096294403,291.1281433105469,291.1499938964844,269.7083435058594,268.995361328125,285.4656677246094,293.25762939453125,291.1273193359375,1.0,0.2006601095199585,1.0,1.0,0.9716524481773376,1.0,-0.9511396288871764,0.3960089385509491,0.555130660533905,0.2104535698890686,0.0,0.0,0.3406858742237091,26.33797073364257,31.0,-0.8714649081230164,-7348.2666015625,91.44434356689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7956237792969,305.7411193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.255859375,18000.0,0.0,0.0,0.1637552231550216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2489962726831436,0.2490007877349853,-4.513774911174551e-06,0.0,0.000166190744494,0.0,0.0,10.748400688171388,0.0,0.0,0.0,0.2969673573970794,4.0,0.0,1.0
322560,293.1148986816406,297.1499938964844,293.1499938964844,0.0545341819524765,-1468.3880615234375,304.14599609375,0.7214736938476562,0.1029476821422576,0.0930999666452407,293.0987548828125,297.1499938964844,293.1499938964844,0.0760664418339729,-1944.90478515625,304.1446838378906,0.7765291333198547,0.129788652062416,0.1233248338103294,293.10223388671875,297.1499938964844,293.1499938964844,0.0735096186399459,-1400.315185546875,304.14501953125,0.7698594927787781,0.1264772117137909,0.0887907221913337,293.0253601074219,297.1499938964844,293.1499938964844,0.1965414136648178,-4143.40185546875,304.1406555175781,0.9990000128746032,0.311413824558258,0.262814998626709,293.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.561659574508667,0.050000000745058,0.2284490913152694,291.12451171875,291.1499938964844,269.69000244140625,268.9776916503906,285.45489501953125,293.2564697265625,291.1235656738281,1.0,0.2018538564443588,1.0,1.0,0.9717183709144592,1.0,-0.9558490514755248,0.3980715572834015,0.557777464389801,0.211678460240364,0.0,0.0,0.3427487909793854,26.69770240783692,34.0,-5.538936614990234,-7387.33056640625,92.96904754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.787353515625,305.7435913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.126953125,18000.0,0.0,0.0,0.1645549237728119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507217228412628,0.2507262527942657,-4.517526576819364e-06,0.0,0.0001670023339102,0.0,0.0,10.839262008666992,0.0,0.0,0.0,0.2973338365554809,4.0,0.0,1.0
322620,293.1147766113281,297.1499938964844,293.1499938964844,0.0553857646882534,-1482.8616943359375,304.1459045410156,0.7184250950813293,0.1038656830787658,0.0939592346549034,293.0986022949219,297.1499938964844,293.1499938964844,0.0771826580166816,-1966.5211181640625,304.14459228515625,0.7733362913131714,0.1311182230710983,0.1246181055903434,293.1020812988281,297.1499938964844,293.1499938964844,0.0745616927742958,-1415.2593994140625,304.1449279785156,0.7666167616844177,0.1277155578136444,0.0896825715899467,293.038818359375,297.1499938964844,293.1499938964844,0.2025118917226791,-4245.1708984375,304.1337890625,0.9990000128746032,0.3118566274642944,0.2692434787750244,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5565913319587708,0.050000000745058,0.2286093980073928,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,285.4323425292969,293.2543334960937,291.1152038574219,1.0,0.2049461901187896,1.0,1.0,0.9718502759933472,1.0,-0.9674102067947388,0.4031367301940918,0.564273476600647,0.2147053480148315,0.0,0.0,0.3477828502655029,27.70023727416992,25.0,-10.59613037109375,-7485.1630859375,96.96368408203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666320800781,305.7541198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17975.607421875,18000.0,0.0,0.0,0.1662522703409195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552018761634826,0.2552064061164856,-4.528139925241703e-06,0.0,0.0001687249168753,0.0,0.0,11.078511238098145,0.0,0.0,0.0,0.298302412033081,4.0,0.0,1.0
322680,293.1147766113281,297.1499938964844,293.1499938964844,0.0553857646882534,-1482.8616943359375,304.1459045410156,0.7184250950813293,0.1038656830787658,0.0939592346549034,293.0986022949219,297.1499938964844,293.1499938964844,0.0771826580166816,-1966.5211181640625,304.14459228515625,0.7733362913131714,0.1311182230710983,0.1246181055903434,293.1020812988281,297.1499938964844,293.1499938964844,0.0745616927742958,-1415.2593994140625,304.1449279785156,0.7666167616844177,0.1277155578136444,0.0896825715899467,293.038818359375,297.1499938964844,293.1499938964844,0.2025118917226791,-4245.1708984375,304.1337890625,0.9990000128746032,0.3118566274642944,0.2692434787750244,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5565913319587708,0.050000000745058,0.2286093980073928,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,285.4323425292969,293.2543334960937,291.1152038574219,1.0,0.2049461901187896,1.0,1.0,0.9718502759933472,1.0,-0.9674102067947388,0.4031367301940918,0.564273476600647,0.2147053480148315,0.0,0.0,0.3477828502655029,27.70023727416992,25.0,-10.59613037109375,-7485.1630859375,96.96368408203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666320800781,305.7541198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17975.607421875,18000.0,0.0,0.0,0.1662522703409195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552018761634826,0.2552064061164856,-4.528139925241703e-06,0.0,0.0001687249168753,0.0,0.0,11.078511238098145,0.0,0.0,0.0,0.298302412033081,4.0,0.0,1.0
322740,293.11456298828125,297.1499938964844,293.1499938964844,0.0561370253562927,-1495.5367431640625,304.1460266113281,0.7229132056236267,0.1048010289669036,0.0947766900062561,293.0983581542969,297.1499938964844,293.1499938964844,0.0781918317079544,-1985.954345703125,304.1447448730469,0.778893768787384,0.1324660032987594,0.125868558883667,293.1018981933594,297.1499938964844,293.1499938964844,0.0755059197545051,-1428.5928955078125,304.1450500488281,0.7719481587409973,0.1289695501327514,0.0905411168932914,293.05035400390625,297.1499938964844,293.1499938964844,0.1998809874057769,-4198.3154296875,304.1440734863281,0.9990000128746032,0.3122998178005218,0.266089916229248,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5590824484825134,0.050000000745058,0.2285293638706207,291.1167297363281,291.1499938964844,269.6166687011719,268.9070739746094,285.4155578613281,293.2523803710937,291.1191101074219,1.0,0.2037672847509384,1.0,1.0,0.9719821214675904,1.0,-0.967048168182373,0.4029785692691803,0.5640696287155151,0.2145933359861374,0.0,0.0,0.3525212109088897,27.26852798461914,28.0,9.23491668701172,-7551.00927734375,96.17810821533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401428222656,305.8036499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.111328125,18000.0,0.0,0.0,0.1681043356657028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603625059127807,0.2603670656681061,-4.542252554529114e-06,0.0,0.0001706045295577,0.0,0.0,11.361007690429688,0.0,0.0,0.0,0.2994464635848999,4.0,0.0,1.0
322800,293.11456298828125,297.1499938964844,293.1499938964844,0.0561370253562927,-1495.5367431640625,304.1460266113281,0.7229132056236267,0.1048010289669036,0.0947766900062561,293.0983581542969,297.1499938964844,293.1499938964844,0.0781918317079544,-1985.954345703125,304.1447448730469,0.778893768787384,0.1324660032987594,0.125868558883667,293.1018981933594,297.1499938964844,293.1499938964844,0.0755059197545051,-1428.5928955078125,304.1450500488281,0.7719481587409973,0.1289695501327514,0.0905411168932914,293.05035400390625,297.1499938964844,293.1499938964844,0.1998809874057769,-4198.3154296875,304.1440734863281,0.9990000128746032,0.3122998178005218,0.266089916229248,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5590824484825134,0.050000000745058,0.2285293638706207,291.1167297363281,291.1499938964844,269.6166687011719,268.9070739746094,285.4155578613281,293.2523803710937,291.1191101074219,1.0,0.2037672847509384,1.0,1.0,0.9719821214675904,1.0,-0.967048168182373,0.4029785692691803,0.5640696287155151,0.2145933359861374,0.0,0.0,0.3525212109088897,27.26852798461914,28.0,9.23491668701172,-7551.00927734375,96.17810821533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401428222656,305.8036499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.111328125,18000.0,0.0,0.0,0.1681043356657028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603625059127807,0.2603670656681061,-4.542252554529114e-06,0.0,0.0001706045295577,0.0,0.0,11.361007690429688,0.0,0.0,0.0,0.2994464635848999,4.0,0.0,1.0
322860,293.1144104003906,297.1499938964844,293.1499938964844,0.0568111911416053,-1506.7557373046875,304.1462097167969,0.7254925966262817,0.1057268232107162,0.0956093743443489,293.0982360839844,297.1499938964844,293.1499938964844,0.0791062861680984,-2003.3831787109373,304.1449584960937,0.7822824716567993,0.1338038444519043,0.127134695649147,293.1017761230469,297.1499938964844,293.1499938964844,0.0763564929366111,-1440.4730224609375,304.145263671875,0.7751575708389282,0.1302125602960586,0.0914101675152778,293.0509338378906,297.1499938964844,293.1499938964844,0.1989375650882721,-4181.572265625,304.1473083496094,0.9990000128746032,0.314707487821579,0.2653152644634247,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5596930384635925,0.050000000745058,0.2285100370645523,291.1341552734375,291.1499938964844,269.5799865722656,268.87176513671875,285.3973388671875,293.2504272460937,291.1346130371094,1.0,0.2041922956705093,1.0,1.0,0.9721652865409852,1.0,-0.9696533679962158,0.4041504561901092,0.565502941608429,0.2151844799518585,0.0,0.0,0.3532908260822296,27.196596145629883,31.0,12.27146339416504,-7580.93798828125,96.59646606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269287109375,305.8080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.1699090003967285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618550658226013,0.2618596255779266,-4.550600806396687e-06,0.0,0.0001724360336083,0.0,0.0,11.45336627960205,0.0,0.0,0.0,0.299859344959259,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.0568111911416053,-1506.7557373046875,304.1462097167969,0.7254925966262817,0.1057268232107162,0.0956093743443489,293.0982360839844,297.1499938964844,293.1499938964844,0.0791062861680984,-2003.3831787109373,304.1449584960937,0.7822824716567993,0.1338038444519043,0.127134695649147,293.1017761230469,297.1499938964844,293.1499938964844,0.0763564929366111,-1440.4730224609375,304.145263671875,0.7751575708389282,0.1302125602960586,0.0914101675152778,293.0509338378906,297.1499938964844,293.1499938964844,0.1989375650882721,-4181.572265625,304.1473083496094,0.9990000128746032,0.314707487821579,0.2653152644634247,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5596930384635925,0.050000000745058,0.2285100370645523,291.1341552734375,291.1499938964844,269.5799865722656,268.87176513671875,285.3973388671875,293.2504272460937,291.1346130371094,1.0,0.2041922956705093,1.0,1.0,0.9721652865409852,1.0,-0.9696533679962158,0.4041504561901092,0.565502941608429,0.2151844799518585,0.0,0.0,0.3532908260822296,27.196596145629883,31.0,12.27146339416504,-7580.93798828125,96.59646606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269287109375,305.8080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.1699090003967285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618550658226013,0.2618596255779266,-4.550600806396687e-06,0.0,0.0001724360336083,0.0,0.0,11.45336627960205,0.0,0.0,0.0,0.299859344959259,4.0,0.0,1.0
322980,293.11431884765625,297.1499938964844,293.1499938964844,0.0576101318001747,-1520.4049072265625,304.1461486816406,0.7252758741378784,0.1066485270857811,0.0964509770274162,293.0981140136719,297.1499938964844,293.1499938964844,0.0801648944616317,-2023.9683837890625,304.1448669433594,0.7823468446731567,0.1351351141929626,0.1284085065126419,293.1016845703125,297.1499938964844,293.1499938964844,0.0773491933941841,-1454.6397705078125,304.14520263671875,0.7751061916351318,0.1314510554075241,0.0922857746481895,293.05419921875,297.1499938964844,293.1499938964844,0.2014822512865066,-4225.068359375,304.14385986328125,0.9990000128746032,0.31656414270401,0.2680787444114685,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5575120449066162,0.050000000745058,0.2285793274641037,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,285.3768920898437,293.24822998046875,291.13055419921875,1.0,0.205845832824707,1.0,1.0,0.9723485112190248,1.0,-0.97664213180542,0.4072262644767761,0.5694158673286438,0.2169842272996902,0.0,0.0,0.3558923602104187,27.65544509887696,34.0,-1.5965882539749146,-7636.623046875,98.80870819091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308044433594,305.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.28515625,18000.0,0.0,0.0,0.1715577095746994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638677358627319,0.2638722956180572,-4.555212854029378e-06,0.0,0.000174109256477,0.0,0.0,11.562570571899414,0.0,0.0,0.0,0.3003126382827759,4.0,0.0,1.0
323040,293.11431884765625,297.1499938964844,293.1499938964844,0.0576101318001747,-1520.4049072265625,304.1461486816406,0.7252758741378784,0.1066485270857811,0.0964509770274162,293.0981140136719,297.1499938964844,293.1499938964844,0.0801648944616317,-2023.9683837890625,304.1448669433594,0.7823468446731567,0.1351351141929626,0.1284085065126419,293.1016845703125,297.1499938964844,293.1499938964844,0.0773491933941841,-1454.6397705078125,304.14520263671875,0.7751061916351318,0.1314510554075241,0.0922857746481895,293.05419921875,297.1499938964844,293.1499938964844,0.2014822512865066,-4225.068359375,304.14385986328125,0.9990000128746032,0.31656414270401,0.2680787444114685,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5575120449066162,0.050000000745058,0.2285793274641037,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,285.3768920898437,293.24822998046875,291.13055419921875,1.0,0.205845832824707,1.0,1.0,0.9723485112190248,1.0,-0.97664213180542,0.4072262644767761,0.5694158673286438,0.2169842272996902,0.0,0.0,0.3558923602104187,27.65544509887696,34.0,-1.5965882539749146,-7636.623046875,98.80870819091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308044433594,305.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.28515625,18000.0,0.0,0.0,0.1715577095746994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638677358627319,0.2638722956180572,-4.555212854029378e-06,0.0,0.000174109256477,0.0,0.0,11.562570571899414,0.0,0.0,0.0,0.3003126382827759,4.0,0.0,1.0
323100,293.1142578125,297.1499938964844,293.1499938964844,0.0580220147967338,-1527.4755859375,304.1460876464844,0.7243738174438477,0.1071097552776336,0.0968775227665901,293.0980834960937,297.1499938964844,293.1499938964844,0.0807071104645729,-2034.5487060546875,304.1448059082031,0.7814283967018127,0.1358003318309784,0.1290504932403564,293.1016540527344,297.1499938964844,293.1499938964844,0.0778589472174644,-1461.9425048828125,304.1451416015625,0.7741498947143555,0.132070779800415,0.0927280411124229,293.0582275390625,297.1499938964844,293.1499938964844,0.2036876827478408,-4262.6357421875,304.1409606933594,0.9990000128746032,0.3169861137866974,0.270460695028305,293.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5556278824806213,0.050000000745058,0.2286404818296432,291.1282043457031,291.1499938964844,269.5249938964844,268.8187866210937,285.3659973144531,293.2471008300781,291.1274108886719,1.0,0.2070741802453994,1.0,1.0,0.9724400639533995,1.0,-0.9813872575759888,0.4093125760555267,0.5720747113227844,0.2182212471961975,0.0,0.0,0.3576467931270599,28.04289627075196,34.0,-5.371673583984375,-7676.84912109375,100.4529266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73406982421875,305.8218078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.703125,18000.0,0.0,0.0,0.172360211610794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2654717564582824,0.2654763162136078,-4.55901499663014e-06,0.0,0.0001749236980685,0.0,0.0,11.650195121765137,0.0,0.0,0.0,0.3006665408611297,4.0,0.0,1.0
323160,293.1142272949219,297.1499938964844,293.1499938964844,0.0584405586123466,-1534.6822509765625,304.14605712890625,0.723008394241333,0.1075698062777519,0.097306877374649,293.0980529785156,297.1499938964844,293.1499938964844,0.0812567323446273,-2045.296142578125,304.1447448730469,0.7799625992774963,0.1364644914865493,0.1296952962875366,293.10162353515625,297.1499938964844,293.1499938964844,0.0783761516213417,-1469.3690185546875,304.14508056640625,0.7726583480834961,0.1326894909143448,0.093172587454319,293.0641784667969,297.1499938964844,293.1499938964844,0.206438347697258,-4309.3095703125,304.1376037597656,0.9990000128746032,0.3169802725315094,0.2734138965606689,293.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5532904863357544,0.050000000745058,0.2287180572748184,291.1244812011719,291.1499938964844,269.50665283203125,268.8011169433594,285.3547668457031,293.2460021972656,291.1234741210937,1.0,0.2085392922163009,1.0,1.0,0.97253155708313,1.0,-0.9868472814559937,0.4117139279842376,0.5751333236694336,0.219650313258171,0.0,0.0,0.3597213923931122,28.52765464782715,25.0,-8.514714241027832,-7722.98828125,102.42726135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73602294921875,305.83123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.208984375,18000.0,0.0,0.0,0.173170268535614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673693001270294,0.2673738598823547,-4.563718903227709e-06,0.0,0.0001757458085194,0.0,0.0,11.754688262939451,0.0,0.0,0.0,0.3010918200016022,4.0,0.0,1.0
323220,293.114013671875,297.1499938964844,293.1499938964844,0.0591838993132114,-1547.3812255859375,304.1461486816406,0.7280675172805786,0.1085178554058075,0.0981286391615867,293.0978698730469,297.1499938964844,293.1499938964844,0.0822542384266853,-2064.669189453125,304.1448669433594,0.7863064408302307,0.1378200203180313,0.1309458464384079,293.1014099121094,297.1499938964844,293.1499938964844,0.0793098881840705,-1482.6837158203125,304.1451721191406,0.7787853479385376,0.1339540183544159,0.0940327271819114,293.07208251953125,297.1499938964844,293.1499938964844,0.203019842505455,-4249.505859375,304.1479187011719,0.9990000128746032,0.3175214231014251,0.2694394290447235,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5564358830451965,0.050000000745058,0.228613868355751,291.12518310546875,291.1499938964844,269.4700012207031,268.76580810546875,285.3386535644531,293.2437438964844,291.12750244140625,1.0,0.2070255279541015,1.0,1.0,0.9727145433425904,1.0,-0.9854781627655028,0.411098301410675,0.5743798613548279,0.2193017601966858,0.0,0.0,0.3633050322532654,27.95452308654785,28.0,9.508132934570312,-7778.099609375,101.17266845703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376403808594,305.88836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8203125,18000.0,0.0,0.0,0.1748076975345611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715531587600708,0.2715577185153961,-4.575658294925233e-06,0.0,0.0001774075935827,0.0,0.0,11.99025821685791,0.0,0.0,0.0,0.3020444810390472,4.0,0.0,1.0
323280,293.114013671875,297.1499938964844,293.1499938964844,0.0591838993132114,-1547.3812255859375,304.1461486816406,0.7280675172805786,0.1085178554058075,0.0981286391615867,293.0978698730469,297.1499938964844,293.1499938964844,0.0822542384266853,-2064.669189453125,304.1448669433594,0.7863064408302307,0.1378200203180313,0.1309458464384079,293.1014099121094,297.1499938964844,293.1499938964844,0.0793098881840705,-1482.6837158203125,304.1451721191406,0.7787853479385376,0.1339540183544159,0.0940327271819114,293.07208251953125,297.1499938964844,293.1499938964844,0.203019842505455,-4249.505859375,304.1479187011719,0.9990000128746032,0.3175214231014251,0.2694394290447235,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5564358830451965,0.050000000745058,0.228613868355751,291.12518310546875,291.1499938964844,269.4700012207031,268.76580810546875,285.3386535644531,293.2437438964844,291.12750244140625,1.0,0.2070255279541015,1.0,1.0,0.9727145433425904,1.0,-0.9854781627655028,0.411098301410675,0.5743798613548279,0.2193017601966858,0.0,0.0,0.3633050322532654,27.95452308654785,28.0,9.508132934570312,-7778.099609375,101.17266845703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376403808594,305.88836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8203125,18000.0,0.0,0.0,0.1748076975345611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715531587600708,0.2715577185153961,-4.575658294925233e-06,0.0,0.0001774075935827,0.0,0.0,11.99025821685791,0.0,0.0,0.0,0.3020444810390472,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.0598630234599113,-1558.8438720703125,304.1462707519531,0.7311869859695435,0.1094641014933586,0.0989743247628212,293.0976867675781,297.1499938964844,293.1499938964844,0.0831695720553398,-2082.269775390625,304.14501953125,0.7903552055358887,0.1391728669404983,0.1322204619646072,293.10125732421875,297.1499938964844,293.1499938964844,0.0801640823483467,-1494.738525390625,304.1453552246094,0.7826699018478394,0.1352165341377258,0.094910942018032,293.0689392089844,297.1499938964844,293.1499938964844,0.2013995945453643,-4221.59912109375,304.1510009765625,0.9990000128746032,0.3201316297054291,0.2679419815540313,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5576198101043701,0.050000000745058,0.2285755425691604,291.1416320800781,291.1499938964844,269.4333190917969,268.73046875,285.3209228515625,293.24139404296875,291.1419372558594,1.0,0.2071715146303177,1.0,1.0,0.9728975296020508,1.0,-0.9872297048568726,0.4118852913379669,0.5753443837165833,0.2197007089853286,0.0,0.0,0.3631232976913452,27.77122688293457,31.0,11.115548133850098,-7799.26611328125,101.23855590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520446777344,305.9017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.1762903183698654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720560133457184,0.2720605731010437,-4.581363555189455e-06,0.0,0.0001789122616173,0.0,0.0,12.029231071472168,0.0,0.0,0.0,0.3022374808788299,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.0598630234599113,-1558.8438720703125,304.1462707519531,0.7311869859695435,0.1094641014933586,0.0989743247628212,293.0976867675781,297.1499938964844,293.1499938964844,0.0831695720553398,-2082.269775390625,304.14501953125,0.7903552055358887,0.1391728669404983,0.1322204619646072,293.10125732421875,297.1499938964844,293.1499938964844,0.0801640823483467,-1494.738525390625,304.1453552246094,0.7826699018478394,0.1352165341377258,0.094910942018032,293.0689392089844,297.1499938964844,293.1499938964844,0.2013995945453643,-4221.59912109375,304.1510009765625,0.9990000128746032,0.3201316297054291,0.2679419815540313,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5576198101043701,0.050000000745058,0.2285755425691604,291.1416320800781,291.1499938964844,269.4333190917969,268.73046875,285.3209228515625,293.24139404296875,291.1419372558594,1.0,0.2071715146303177,1.0,1.0,0.9728975296020508,1.0,-0.9872297048568726,0.4118852913379669,0.5753443837165833,0.2197007089853286,0.0,0.0,0.3631232976913452,27.77122688293457,31.0,11.115548133850098,-7799.26611328125,101.23855590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520446777344,305.9017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.1762903183698654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720560133457184,0.2720605731010437,-4.581363555189455e-06,0.0,0.0001789122616173,0.0,0.0,12.029231071472168,0.0,0.0,0.0,0.3022374808788299,4.0,0.0,1.0
323460,293.1137084960937,297.1499938964844,293.1499938964844,0.0606751181185245,-1572.910888671875,304.14617919921875,0.7314487099647522,0.1104112192988395,0.0998346582055091,293.0975646972656,297.1499938964844,293.1499938964844,0.0842398330569267,-2103.251953125,304.1448974609375,0.7909533977508545,0.1405245065689087,0.1335090398788452,293.1011047363281,297.1499938964844,293.1499938964844,0.0811713710427284,-1509.2530517578125,304.1452331542969,0.7831629514694214,0.1364809870719909,0.0958011895418167,293.0685119628906,297.1499938964844,293.1499938964844,0.2033497393131256,-4255.17822265625,304.1473083496094,0.9990000128746032,0.3222832679748535,0.2700610160827636,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5559438467025757,0.050000000745058,0.2286297529935836,291.1376647949219,291.1499938964844,269.39666748046875,268.6951599121094,285.3007507324219,293.2387084960937,291.13690185546875,1.0,0.2085882425308227,1.0,1.0,0.973059892654419,1.0,-0.993484616279602,0.414635956287384,0.578848659992218,0.2213400602340698,0.0,0.0,0.3649418354034424,28.14206886291504,34.0,-2.872734308242798,-7848.89599609375,103.20508575439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801818847656,305.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2578125,18000.0,0.0,0.0,0.1775458008050918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732972502708435,0.2733018398284912,-4.583637291943887e-06,0.0,0.0001801864127628,0.0,0.0,12.096467971801758,0.0,0.0,0.0,0.3025175333023071,4.0,0.0,1.0
323520,293.1137084960937,297.1499938964844,293.1499938964844,0.0606751181185245,-1572.910888671875,304.14617919921875,0.7314487099647522,0.1104112192988395,0.0998346582055091,293.0975646972656,297.1499938964844,293.1499938964844,0.0842398330569267,-2103.251953125,304.1448974609375,0.7909533977508545,0.1405245065689087,0.1335090398788452,293.1011047363281,297.1499938964844,293.1499938964844,0.0811713710427284,-1509.2530517578125,304.1452331542969,0.7831629514694214,0.1364809870719909,0.0958011895418167,293.0685119628906,297.1499938964844,293.1499938964844,0.2033497393131256,-4255.17822265625,304.1473083496094,0.9990000128746032,0.3222832679748535,0.2700610160827636,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5559438467025757,0.050000000745058,0.2286297529935836,291.1376647949219,291.1499938964844,269.39666748046875,268.6951599121094,285.3007507324219,293.2387084960937,291.13690185546875,1.0,0.2085882425308227,1.0,1.0,0.973059892654419,1.0,-0.993484616279602,0.414635956287384,0.578848659992218,0.2213400602340698,0.0,0.0,0.3649418354034424,28.14206886291504,34.0,-2.872734308242798,-7848.89599609375,103.20508575439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801818847656,305.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2578125,18000.0,0.0,0.0,0.1775458008050918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732972502708435,0.2733018398284912,-4.583637291943887e-06,0.0,0.0001801864127628,0.0,0.0,12.096467971801758,0.0,0.0,0.0,0.3025175333023071,4.0,0.0,1.0
