time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.1135559082031,297.1499938964844,293.1499938964844,0.0615226328372955,-1587.683349609375,304.1460266113281,0.7296043038368225,0.1113619655370712,0.1007134839892387,293.0974426269531,297.1499938964844,293.1499938964844,0.0853486731648445,-2125.069580078125,304.1447448730469,0.7889962792396545,0.1418787091970443,0.1348153948783874,293.1009521484375,297.1499938964844,293.1499938964844,0.0822186693549156,-1524.408447265625,304.14508056640625,0.781146228313446,0.1377507448196411,0.0967068448662757,293.07489013671875,297.1499938964844,293.1499938964844,0.2077866941690445,-4330.75341796875,304.1407775878906,0.9990000128746032,0.3230717480182647,0.274833470582962,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5521674752235413,0.050000000745058,0.2287556231021881,291.1299743652344,291.1499938964844,269.3599853515625,268.6598205566406,285.2787475585937,293.2358703613281,291.1288452148437,1.0,0.211076334118843,1.0,1.0,0.9732221961021424,1.0,-1.0030725002288818,0.4188525378704071,0.5842199921607971,0.2238792032003402,0.0,0.0,0.3680956065654754,28.94011306762696,37.0,-9.959545135498049,-7930.0087890625,106.65225982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80450439453125,305.9410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.21875,18000.0,0.0,0.0,0.178729310631752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761628627777099,0.2761674523353576,-4.590382104652235e-06,0.0,0.0001813875278457,0.0,0.0,12.255982398986816,0.0,0.0,0.0,0.3031627833843231,4.0,0.0,1.0
323640,293.1135559082031,297.1499938964844,293.1499938964844,0.0615226328372955,-1587.683349609375,304.1460266113281,0.7296043038368225,0.1113619655370712,0.1007134839892387,293.0974426269531,297.1499938964844,293.1499938964844,0.0853486731648445,-2125.069580078125,304.1447448730469,0.7889962792396545,0.1418787091970443,0.1348153948783874,293.1009521484375,297.1499938964844,293.1499938964844,0.0822186693549156,-1524.408447265625,304.14508056640625,0.781146228313446,0.1377507448196411,0.0967068448662757,293.07489013671875,297.1499938964844,293.1499938964844,0.2077866941690445,-4330.75341796875,304.1407775878906,0.9990000128746032,0.3230717480182647,0.274833470582962,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5521674752235413,0.050000000745058,0.2287556231021881,291.1299743652344,291.1499938964844,269.3599853515625,268.6598205566406,285.2787475585937,293.2358703613281,291.1288452148437,1.0,0.211076334118843,1.0,1.0,0.9732221961021424,1.0,-1.0030725002288818,0.4188525378704071,0.5842199921607971,0.2238792032003402,0.0,0.0,0.3680956065654754,28.94011306762696,37.0,-9.959545135498049,-7930.0087890625,106.65225982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80450439453125,305.9410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.21875,18000.0,0.0,0.0,0.178729310631752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761628627777099,0.2761674523353576,-4.590382104652235e-06,0.0,0.0001813875278457,0.0,0.0,12.255982398986816,0.0,0.0,0.0,0.3031627833843231,4.0,0.0,1.0
323700,293.1134948730469,297.1499938964844,293.1499938964844,0.0619568713009357,-1595.2862548828125,304.1459655761719,0.7280228137969971,0.1118355169892311,0.1011571511626243,293.0973815917969,297.1499938964844,293.1499938964844,0.0859157964587211,-2136.255615234375,304.1446838378906,0.7872219681739807,0.1425547003746032,0.1354734152555465,293.10089111328125,297.1499938964844,293.1499938964844,0.0827548280358314,-1532.189453125,304.1449890136719,0.779357373714447,0.1383844316005706,0.0971634462475776,293.0810852050781,297.1499938964844,293.1499938964844,0.2108022272586822,-4381.75927734375,304.136962890625,0.9990000128746032,0.322808176279068,0.2780440747737884,293.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5496360063552856,0.050000000745058,0.2288429588079452,291.1249389648437,291.1499938964844,269.3416748046875,268.6421813964844,285.2672119140625,293.2345275878906,291.1236877441406,1.0,0.2126644253730774,1.0,1.0,0.9733033776283264,1.0,-1.0089008808135986,0.4214183986186981,0.5874825119972229,0.2254277020692825,0.0,0.0,0.3702707290649414,29.483606338500977,37.0,-12.389899253845217,-7980.30810546875,108.87596130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8114318847656,305.9539489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17978.580078125,18000.0,0.0,0.0,0.17934350669384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781803607940674,0.2781849801540375,-4.595417976815952e-06,0.0,0.0001820108591346,0.0,0.0,12.369518280029297,0.0,0.0,0.0,0.3036253154277801,4.0,0.0,1.0
323760,293.1134338378906,297.1499938964844,293.1499938964844,0.062393095344305,-1602.93994140625,304.1459045410156,0.7260735630989075,0.1123058423399925,0.1016015857458114,293.09735107421875,297.1499938964844,293.1499938964844,0.0864863619208335,-2147.51806640625,304.1446228027344,0.7850114107131958,0.1432284265756607,0.1361329704523086,293.1008605957031,297.1499938964844,293.1499938964844,0.0832939073443412,-1540.021240234375,304.1449279785156,0.7771415114402771,0.1390151977539062,0.0976208820939064,293.0892944335937,297.1499938964844,293.1499938964844,0.2142733484506607,-4440.171875,304.1330261230469,0.9990000128746032,0.3220686912536621,0.2817212343215942,293.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.5467608571052551,0.050000000745058,0.2289452403783798,291.1195983886719,291.1499938964844,269.3233337402344,268.62451171875,285.25537109375,293.23321533203125,291.11834716796875,1.0,0.2144515216350555,1.0,1.0,0.973428189754486,1.0,-1.0153110027313232,0.4242418706417084,0.5910691022872925,0.2271315455436706,0.0,0.0,0.3728341460227966,30.115068435668945,25.0,-13.754602432250977,-8036.9169921875,111.40579223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8133544921875,305.9670715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17973.583984375,18000.0,0.0,0.0,0.1799988150596618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2806358933448791,0.2806405127048492,-4.601756700139958e-06,0.0,0.0001826759107643,0.0,0.0,12.508817672729492,0.0,0.0,0.0,0.3041932880878448,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.0631229951977729,-1615.5821533203125,304.14605712890625,0.7321498990058899,0.1132784858345985,0.1024353131651878,293.0971374511719,297.1499938964844,293.1499938964844,0.0874719023704528,-2166.7451171875,304.144775390625,0.7926070094108582,0.1446077972650528,0.1373952031135559,293.1006164550781,297.1499938964844,293.1499938964844,0.0842175185680389,-1553.2806396484375,304.14508056640625,0.7845296263694763,0.1403072625398636,0.0984925255179405,293.099365234375,297.1499938964844,293.1499938964844,0.2096730321645736,-4360.12158203125,304.14697265625,0.9990000128746032,0.3215185105800628,0.2764192819595337,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5509151816368103,0.050000000745058,0.2287982255220413,291.1218566894531,291.1499938964844,269.2866516113281,268.58917236328125,285.2408752441406,293.230712890625,291.1248779296875,1.0,0.2122587114572525,1.0,1.0,0.9736777544021606,1.0,-1.0123412609100342,0.422870010137558,0.5894712209701538,0.2264688163995742,0.0,0.0,0.3768702447414398,29.294313430786133,25.0,12.680031776428224,-8095.36279296875,109.31965637207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80670166015625,306.0326538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.552734375,18000.0,0.0,0.0,0.1814240962266922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857978045940399,0.28580242395401,-4.617676950147143e-06,0.0,0.0001841224002419,0.0,0.0,12.810497283935549,0.0,0.0,0.0,0.3054145574569702,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.0631229951977729,-1615.5821533203125,304.14605712890625,0.7321498990058899,0.1132784858345985,0.1024353131651878,293.0971374511719,297.1499938964844,293.1499938964844,0.0874719023704528,-2166.7451171875,304.144775390625,0.7926070094108582,0.1446077972650528,0.1373952031135559,293.1006164550781,297.1499938964844,293.1499938964844,0.0842175185680389,-1553.2806396484375,304.14508056640625,0.7845296263694763,0.1403072625398636,0.0984925255179405,293.099365234375,297.1499938964844,293.1499938964844,0.2096730321645736,-4360.12158203125,304.14697265625,0.9990000128746032,0.3215185105800628,0.2764192819595337,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5509151816368103,0.050000000745058,0.2287982255220413,291.1218566894531,291.1499938964844,269.2866516113281,268.58917236328125,285.2408752441406,293.230712890625,291.1248779296875,1.0,0.2122587114572525,1.0,1.0,0.9736777544021606,1.0,-1.0123412609100342,0.422870010137558,0.5894712209701538,0.2264688163995742,0.0,0.0,0.3768702447414398,29.294313430786133,25.0,12.680031776428224,-8095.36279296875,109.31965637207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80670166015625,306.0326538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.552734375,18000.0,0.0,0.0,0.1814240962266922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857978045940399,0.28580242395401,-4.617676950147143e-06,0.0,0.0001841224002419,0.0,0.0,12.810497283935549,0.0,0.0,0.0,0.3054145574569702,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.0637407153844833,-1626.046875,304.1463317871094,0.7387216091156006,0.1142564490437507,0.1032843589782714,293.0968933105469,297.1499938964844,293.1499938964844,0.088318757712841,-2182.963623046875,304.1451110839844,0.8007741570472717,0.145991101861,0.1386722326278686,293.10040283203125,297.1499938964844,293.1499938964844,0.0850060060620307,-1564.3848876953125,304.1454162597656,0.7925158739089966,0.1416035741567611,0.0993748381733894,293.0906066894531,297.1499938964844,293.1499938964844,0.2040564119815826,-4264.0712890625,304.1570739746094,0.9990000128746032,0.3245531618595123,0.2706205546855926,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5555006265640259,0.050000000745058,0.2286437898874282,291.1460266113281,291.1499938964844,269.25,268.5538635253906,285.2269287109375,293.2280578613281,291.1473693847656,1.0,0.2106078565120697,1.0,1.0,0.97392737865448,1.0,-1.0088038444519043,0.4212783873081207,0.5875254273414612,0.2255782335996627,0.0,0.0,0.3756117820739746,28.424013137817383,28.0,20.983627319335938,-8087.458984375,107.03518676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0390625,18000.0,0.0,0.0,0.1827282458543777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.285637766122818,0.2856423854827881,-4.62362095277058e-06,0.0,0.0001854459405876,0.0,0.0,12.81776523590088,0.0,0.0,0.0,0.3054852187633514,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.0637407153844833,-1626.046875,304.1463317871094,0.7387216091156006,0.1142564490437507,0.1032843589782714,293.0968933105469,297.1499938964844,293.1499938964844,0.088318757712841,-2182.963623046875,304.1451110839844,0.8007741570472717,0.145991101861,0.1386722326278686,293.10040283203125,297.1499938964844,293.1499938964844,0.0850060060620307,-1564.3848876953125,304.1454162597656,0.7925158739089966,0.1416035741567611,0.0993748381733894,293.0906066894531,297.1499938964844,293.1499938964844,0.2040564119815826,-4264.0712890625,304.1570739746094,0.9990000128746032,0.3245531618595123,0.2706205546855926,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5555006265640259,0.050000000745058,0.2286437898874282,291.1460266113281,291.1499938964844,269.25,268.5538635253906,285.2269287109375,293.2280578613281,291.1473693847656,1.0,0.2106078565120697,1.0,1.0,0.97392737865448,1.0,-1.0088038444519043,0.4212783873081207,0.5875254273414612,0.2255782335996627,0.0,0.0,0.3756117820739746,28.424013137817383,28.0,20.983627319335938,-8087.458984375,107.03518676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0390625,18000.0,0.0,0.0,0.1827282458543777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.285637766122818,0.2856423854827881,-4.62362095277058e-06,0.0,0.0001854459405876,0.0,0.0,12.81776523590088,0.0,0.0,0.0,0.3054852187633514,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.0645036846399307,-1639.3782958984375,304.1462707519531,0.7421380281448364,0.1152401715517044,0.10415630787611,293.0967102050781,297.1499938964844,293.1499938964844,0.0893353670835495,-2202.873046875,304.14501953125,0.805086612701416,0.1473766863346099,0.1399708688259124,293.10015869140625,297.1499938964844,293.1499938964844,0.0859624072909355,-1578.1842041015625,304.14532470703125,0.796714186668396,0.1429072320461273,0.1002757102251052,293.0775451660156,297.1499938964844,293.1499938964844,0.2022962123155594,-4234.759765625,304.1574401855469,0.9990000128746032,0.3287108540534973,0.2688221633434295,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5569233894348145,0.050000000745058,0.2285973280668258,291.1497497558594,291.1499938964844,269.2133483886719,268.5185241699219,285.2099609375,293.2248229980469,291.1494445800781,1.0,0.2105384916067123,1.0,1.0,0.974092662334442,1.0,-1.010273814201355,0.421890377998352,0.5883834362030029,0.2260429561138153,0.0,0.0,0.3752433359622955,28.19719886779785,31.0,5.656674861907959,-8095.70361328125,106.9716339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,306.0525817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.775390625,18000.0,0.0,0.0,0.1837107092142105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848463654518127,0.2848510146141052,-4.621326752385357e-06,0.0,0.0001864430087152,0.0,0.0,12.77165699005127,0.0,0.0,0.0,0.3053125143051147,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.0645036846399307,-1639.3782958984375,304.1462707519531,0.7421380281448364,0.1152401715517044,0.10415630787611,293.0967102050781,297.1499938964844,293.1499938964844,0.0893353670835495,-2202.873046875,304.14501953125,0.805086612701416,0.1473766863346099,0.1399708688259124,293.10015869140625,297.1499938964844,293.1499938964844,0.0859624072909355,-1578.1842041015625,304.14532470703125,0.796714186668396,0.1429072320461273,0.1002757102251052,293.0775451660156,297.1499938964844,293.1499938964844,0.2022962123155594,-4234.759765625,304.1574401855469,0.9990000128746032,0.3287108540534973,0.2688221633434295,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5569233894348145,0.050000000745058,0.2285973280668258,291.1497497558594,291.1499938964844,269.2133483886719,268.5185241699219,285.2099609375,293.2248229980469,291.1494445800781,1.0,0.2105384916067123,1.0,1.0,0.974092662334442,1.0,-1.010273814201355,0.421890377998352,0.5883834362030029,0.2260429561138153,0.0,0.0,0.3752433359622955,28.19719886779785,31.0,5.656674861907959,-8095.70361328125,106.9716339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,306.0525817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.775390625,18000.0,0.0,0.0,0.1837107092142105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848463654518127,0.2848510146141052,-4.621326752385357e-06,0.0,0.0001864430087152,0.0,0.0,12.77165699005127,0.0,0.0,0.0,0.3053125143051147,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.0653495863080024,-1654.3380126953125,304.1461181640625,0.7428143620491028,0.1162406802177429,0.1050593107938766,293.0964660644531,297.1499938964844,293.1499938964844,0.0904448702931404,-2224.76416015625,304.14483642578125,0.8061063289642334,0.1487753391265869,0.1412982493638992,293.099853515625,297.1499938964844,293.1499938964844,0.0870143100619316,-1593.489990234375,304.1451416015625,0.7976641058921814,0.1442309617996215,0.1012027189135551,293.0694274902344,297.1499938964844,293.1499938964844,0.20375756919384,-4260.5615234375,304.1524353027344,0.9990000128746032,0.3322097659111023,0.2704406380653381,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5556427836418152,0.050000000745058,0.2286389470100402,291.1439514160156,291.1499938964844,269.1766662597656,268.4831848144531,285.19024658203125,293.2210388183594,291.1428527832031,1.0,0.2117834091186523,1.0,1.0,0.9742579460144044,1.0,-1.0160547494888306,0.4244004786014557,0.5916542410850525,0.2276679426431656,0.0,0.0,0.3763720393180847,28.498523712158203,34.0,-6.656035423278809,-8139.94775390625,108.77987670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817138671875,306.0696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.90234375,18000.0,0.0,0.0,0.1844809353351593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855591177940368,0.2855637371540069,-4.621762400347507e-06,0.0,0.0001872246939456,0.0,0.0,12.808958053588867,0.0,0.0,0.0,0.3054591119289398,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.0653495863080024,-1654.3380126953125,304.1461181640625,0.7428143620491028,0.1162406802177429,0.1050593107938766,293.0964660644531,297.1499938964844,293.1499938964844,0.0904448702931404,-2224.76416015625,304.14483642578125,0.8061063289642334,0.1487753391265869,0.1412982493638992,293.099853515625,297.1499938964844,293.1499938964844,0.0870143100619316,-1593.489990234375,304.1451416015625,0.7976641058921814,0.1442309617996215,0.1012027189135551,293.0694274902344,297.1499938964844,293.1499938964844,0.20375756919384,-4260.5615234375,304.1524353027344,0.9990000128746032,0.3322097659111023,0.2704406380653381,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5556427836418152,0.050000000745058,0.2286389470100402,291.1439514160156,291.1499938964844,269.1766662597656,268.4831848144531,285.19024658203125,293.2210388183594,291.1428527832031,1.0,0.2117834091186523,1.0,1.0,0.9742579460144044,1.0,-1.0160547494888306,0.4244004786014557,0.5916542410850525,0.2276679426431656,0.0,0.0,0.3763720393180847,28.498523712158203,34.0,-6.656035423278809,-8139.94775390625,108.77987670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817138671875,306.0696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.90234375,18000.0,0.0,0.0,0.1844809353351593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855591177940368,0.2855637371540069,-4.621762400347507e-06,0.0,0.0001872246939456,0.0,0.0,12.808958053588867,0.0,0.0,0.0,0.3054591119289398,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0657944083213806,-1662.2503662109375,304.14599609375,0.7422873973846436,0.11674565076828,0.1055214554071426,293.0963439941406,297.1499938964844,293.1499938964844,0.0910245329141616,-2236.233154296875,304.14471435546875,0.8055874109268188,0.1494791656732559,0.141972541809082,293.0997009277344,297.1499938964844,293.1499938964844,0.0875659510493278,-1601.5440673828125,304.14501953125,0.7971197366714478,0.1448990404605865,0.1016755029559135,293.0683898925781,297.1499938964844,293.1499938964844,0.2054985910654068,-4290.552734375,304.1488342285156,0.9990000128746032,0.3334352672100067,0.2723142504692077,293.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5541597008705139,0.050000000745058,0.2286879122257232,291.138916015625,291.1499938964844,269.1583251953125,268.46551513671875,285.1795654296875,293.21905517578125,291.1376037597656,1.0,0.2128315716981887,1.0,1.0,0.9743406176567078,1.0,-1.0202932357788086,0.4262518584728241,0.5940413475036621,0.2288403958082199,0.0,0.0,0.3776135742664337,28.817771911621094,34.0,-10.99311637878418,-8174.734375,110.2873992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8976745605469,306.0806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.67578125,18000.0,0.0,0.0,0.1848409175872802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2865972518920898,0.2866018712520599,-4.6238178583735134e-06,0.0,0.0001875900343293,0.0,0.0,12.867047309875488,0.0,0.0,0.0,0.3056929111480713,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.0662479326128959,-1670.33935546875,304.1459045410156,0.7412628531455994,0.1172515451908111,0.1059886366128921,293.09619140625,297.1499938964844,293.1499938964844,0.0916148498654365,-2247.921630859375,304.1446228027344,0.8044731020927429,0.1501845270395279,0.1426524221897125,293.0995178222656,297.1499938964844,293.1499938964844,0.0881283432245254,-1609.7646484375,304.1448974609375,0.7959874272346497,0.1455690115690231,0.1021528914570808,293.0696105957031,297.1499938964844,293.1499938964844,0.2078195661306381,-4330.2255859375,304.14483642578125,0.9990000128746032,0.3342304229736328,0.2747950255870819,293.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5521972179412842,0.050000000745058,0.228753924369812,291.13311767578125,291.1499938964844,269.1400146484375,268.4478454589844,285.1683959960937,293.217041015625,291.1317138671875,1.0,0.2141276746988296,1.0,1.0,0.9744490385055542,1.0,-1.025299310684204,0.4284435212612152,0.5968557596206665,0.2302162498235702,0.0,0.0,0.3793181777000427,29.238603591918945,37.0,-13.976149559020996,-8217.4931640625,112.15823364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90936279296875,306.0927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.943359375,18000.0,0.0,0.0,0.1852161139249801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.288138210773468,0.2881428301334381,-4.6273503357952e-06,0.0,0.0001879707997431,0.0,0.0,12.954727172851562,0.0,0.0,0.0,0.3060476779937744,4.0,0.0,1.0
324420,293.1119384765625,297.1499938964844,293.1499938964844,0.0671650618314743,-1686.743896484375,304.145751953125,0.7379351258277893,0.1182586476206779,0.106930948793888,293.0959777832031,297.1499938964844,293.1499938964844,0.0928112342953682,-2271.60888671875,304.1444091796875,0.8007019758224487,0.1515938639640808,0.144023135304451,293.0992431640625,297.1499938964844,293.1499938964844,0.0892677903175354,-1626.429443359375,304.14471435546875,0.792197048664093,0.1469064950942993,0.1031155809760093,293.0790405273437,297.1499938964844,293.1499938964844,0.2139842808246612,-4434.57666015625,304.1362609863281,0.9990000128746032,0.3343732357025146,0.2813391089439392,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5470572710037231,0.050000000745058,0.2289338260889053,291.120849609375,291.1499938964844,269.10333251953125,268.4125366210937,285.1448974609375,293.21319580078125,291.11944580078125,1.0,0.2173808962106704,1.0,1.0,0.9746659398078918,1.0,-1.0373008251190186,0.433716356754303,0.6035844683647156,0.2334939092397689,0.0,0.0,0.3840293288230896,30.363670349121094,40.0,-16.526309967041016,-8324.095703125,116.9132308959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91461181640625,306.1161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17972.15625,18000.0,0.0,0.0,0.186107724905014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927138805389404,0.2927185297012329,-4.639188773580827e-06,0.0,0.0001888756814878,0.0,0.0,13.220120429992676,0.0,0.0,0.0,0.3071279227733612,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.0671650618314743,-1686.743896484375,304.145751953125,0.7379351258277893,0.1182586476206779,0.106930948793888,293.0959777832031,297.1499938964844,293.1499938964844,0.0928112342953682,-2271.60888671875,304.1444091796875,0.8007019758224487,0.1515938639640808,0.144023135304451,293.0992431640625,297.1499938964844,293.1499938964844,0.0892677903175354,-1626.429443359375,304.14471435546875,0.792197048664093,0.1469064950942993,0.1031155809760093,293.0790405273437,297.1499938964844,293.1499938964844,0.2139842808246612,-4434.57666015625,304.1362609863281,0.9990000128746032,0.3343732357025146,0.2813391089439392,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5470572710037231,0.050000000745058,0.2289338260889053,291.120849609375,291.1499938964844,269.10333251953125,268.4125366210937,285.1448974609375,293.21319580078125,291.11944580078125,1.0,0.2173808962106704,1.0,1.0,0.9746659398078918,1.0,-1.0373008251190186,0.433716356754303,0.6035844683647156,0.2334939092397689,0.0,0.0,0.3840293288230896,30.363670349121094,40.0,-16.526309967041016,-8324.095703125,116.9132308959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91461181640625,306.1161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17972.15625,18000.0,0.0,0.0,0.186107724905014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927138805389404,0.2927185297012329,-4.639188773580827e-06,0.0,0.0001888756814878,0.0,0.0,13.220120429992676,0.0,0.0,0.0,0.3071279227733612,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.0680766925215721,-1703.0958251953125,304.1456604003906,0.7332937717437744,0.1192483305931091,0.1078720539808273,293.0958251953125,297.1499938964844,293.1499938964844,0.0940099656581878,-2295.315185546875,304.144287109375,0.7953215837478638,0.1529916524887085,0.1453977823257446,293.0990600585937,297.1499938964844,293.1499938964844,0.0904059708118438,-1643.0706787109375,304.1445617675781,0.7868203520774841,0.1482280492782592,0.1040787026286125,293.0975341796875,297.1499938964844,293.1499938964844,0.2218911945819854,-4566.86669921875,304.127685546875,0.9990000128746032,0.3324358165264129,0.2896640002727508,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5407170653343201,0.050000000745058,0.2291712313890457,291.1090393066406,291.1499938964844,269.0666809082031,268.377197265625,285.1200256347656,293.2097473144531,291.1077575683594,1.0,0.2213801890611648,1.0,1.0,0.9748828411102296,1.0,-1.0515127182006836,0.4399876892566681,0.6115250587463379,0.2373494803905487,0.0,0.0,0.3902928531169891,31.827587127685547,28.0,-16.267621994018555,-8453.865234375,122.9047622680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905334472656,306.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.615234375,18000.0,0.0,0.0,0.1873292922973632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991597950458526,0.2991644442081451,-4.657433237298392e-06,0.0,0.0001901154173538,0.0,0.0,13.602176666259766,0.0,0.0,0.0,0.3086909353733063,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.0680766925215721,-1703.0958251953125,304.1456604003906,0.7332937717437744,0.1192483305931091,0.1078720539808273,293.0958251953125,297.1499938964844,293.1499938964844,0.0940099656581878,-2295.315185546875,304.144287109375,0.7953215837478638,0.1529916524887085,0.1453977823257446,293.0990600585937,297.1499938964844,293.1499938964844,0.0904059708118438,-1643.0706787109375,304.1445617675781,0.7868203520774841,0.1482280492782592,0.1040787026286125,293.0975341796875,297.1499938964844,293.1499938964844,0.2218911945819854,-4566.86669921875,304.127685546875,0.9990000128746032,0.3324358165264129,0.2896640002727508,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5407170653343201,0.050000000745058,0.2291712313890457,291.1090393066406,291.1499938964844,269.0666809082031,268.377197265625,285.1200256347656,293.2097473144531,291.1077575683594,1.0,0.2213801890611648,1.0,1.0,0.9748828411102296,1.0,-1.0515127182006836,0.4399876892566681,0.6115250587463379,0.2373494803905487,0.0,0.0,0.3902928531169891,31.827587127685547,28.0,-16.267621994018555,-8453.865234375,122.9047622680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905334472656,306.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.615234375,18000.0,0.0,0.0,0.1873292922973632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991597950458526,0.2991644442081451,-4.657433237298392e-06,0.0,0.0001901154173538,0.0,0.0,13.602176666259766,0.0,0.0,0.0,0.3086909353733063,4.0,0.0,1.0
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.0688248798251152,-1716.3404541015625,304.1458740234375,0.7383339405059814,0.1202587708830833,0.1087473779916763,293.0955810546875,297.1499938964844,293.1499938964844,0.0950302556157112,-2315.207275390625,304.1445007324219,0.8016237020492554,0.1544125527143478,0.1467069536447525,293.09881591796875,297.1499938964844,293.1499938964844,0.091365173459053,-1656.9013671875,304.1448059082031,0.7929881811141968,0.1495679914951324,0.1049899086356163,293.1121520996094,297.1499938964844,293.1499938964844,0.2184708565473556,-4506.62939453125,304.1414489746094,0.9990000128746032,0.3307593464851379,0.2856237590312958,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5437570214271545,0.050000000745058,0.2290548384189605,291.1116027832031,291.1499938964844,269.0299987792969,268.34185791015625,285.1053161621094,293.20660400390625,291.11456298828125,1.0,0.2197187840938568,1.0,1.0,0.9752203822135924,1.0,-1.0502482652664185,0.439314067363739,0.6109341382980347,0.2372632324695587,0.0,0.0,0.3956970572471618,31.19549560546875,25.0,12.293496131896973,-8528.6357421875,121.4681625366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84332275390625,306.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.779296875,18000.0,0.0,0.0,0.1889310926198959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.306263118982315,0.3062677979469299,-4.681030532083241e-06,0.0,0.0001917410409078,0.0,0.0,14.03850269317627,0.0,0.0,0.0,0.3104642331600189,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.0688248798251152,-1716.3404541015625,304.1458740234375,0.7383339405059814,0.1202587708830833,0.1087473779916763,293.0955810546875,297.1499938964844,293.1499938964844,0.0950302556157112,-2315.207275390625,304.1445007324219,0.8016237020492554,0.1544125527143478,0.1467069536447525,293.09881591796875,297.1499938964844,293.1499938964844,0.091365173459053,-1656.9013671875,304.1448059082031,0.7929881811141968,0.1495679914951324,0.1049899086356163,293.1121520996094,297.1499938964844,293.1499938964844,0.2184708565473556,-4506.62939453125,304.1414489746094,0.9990000128746032,0.3307593464851379,0.2856237590312958,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5437570214271545,0.050000000745058,0.2290548384189605,291.1116027832031,291.1499938964844,269.0299987792969,268.34185791015625,285.1053161621094,293.20660400390625,291.11456298828125,1.0,0.2197187840938568,1.0,1.0,0.9752203822135924,1.0,-1.0502482652664185,0.439314067363739,0.6109341382980347,0.2372632324695587,0.0,0.0,0.3956970572471618,31.19549560546875,25.0,12.293496131896973,-8528.6357421875,121.4681625366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84332275390625,306.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.779296875,18000.0,0.0,0.0,0.1889310926198959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.306263118982315,0.3062677979469299,-4.681030532083241e-06,0.0,0.0001917410409078,0.0,0.0,14.03850269317627,0.0,0.0,0.0,0.3104642331600189,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.069424957036972,-1726.6802978515625,304.146240234375,0.7463167309761047,0.1212752014398574,0.1096191480755806,293.0953674316406,297.1499938964844,293.1499938964844,0.0958695113658905,-2331.186767578125,304.1449279785156,0.8111753463745117,0.1558382660150528,0.1480114459991455,293.0986022949219,297.1499938964844,293.1499938964844,0.0921467840671539,-1667.90185546875,304.1452331542969,0.8025330901145935,0.1509108692407608,0.1058958321809768,293.1053161621094,297.1499938964844,293.1499938964844,0.2113630175590515,-4385.4091796875,304.156005859375,0.9990000128746032,0.333067923784256,0.2781931161880493,293.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5495177507400513,0.050000000745058,0.2288458794355392,291.1379089355469,291.1499938964844,268.99334716796875,268.3065185546875,285.0936584472656,293.2034912109375,291.13995361328125,1.0,0.2172719985246658,1.0,1.0,0.9755579233169556,1.0,-1.0447770357131958,0.4367907643318176,0.6079862713813782,0.2360076457262039,0.0,0.0,0.395434707403183,30.009809494018555,28.0,25.74125862121582,-8518.6806640625,118.04859161376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8098449707031,306.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.482421875,18000.0,0.0,0.0,0.1905699521303177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074723780155182,0.307477056980133,-4.692724360211287e-06,0.0,0.0001934042811626,0.0,0.0,14.13481330871582,0.0,0.0,0.0,0.3108962476253509,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.069424957036972,-1726.6802978515625,304.146240234375,0.7463167309761047,0.1212752014398574,0.1096191480755806,293.0953674316406,297.1499938964844,293.1499938964844,0.0958695113658905,-2331.186767578125,304.1449279785156,0.8111753463745117,0.1558382660150528,0.1480114459991455,293.0986022949219,297.1499938964844,293.1499938964844,0.0921467840671539,-1667.90185546875,304.1452331542969,0.8025330901145935,0.1509108692407608,0.1058958321809768,293.1053161621094,297.1499938964844,293.1499938964844,0.2113630175590515,-4385.4091796875,304.156005859375,0.9990000128746032,0.333067923784256,0.2781931161880493,293.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5495177507400513,0.050000000745058,0.2288458794355392,291.1379089355469,291.1499938964844,268.99334716796875,268.3065185546875,285.0936584472656,293.2034912109375,291.13995361328125,1.0,0.2172719985246658,1.0,1.0,0.9755579233169556,1.0,-1.0447770357131958,0.4367907643318176,0.6079862713813782,0.2360076457262039,0.0,0.0,0.395434707403183,30.009809494018555,28.0,25.74125862121582,-8518.6806640625,118.04859161376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8098449707031,306.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.482421875,18000.0,0.0,0.0,0.1905699521303177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074723780155182,0.307477056980133,-4.692724360211287e-06,0.0,0.0001934042811626,0.0,0.0,14.13481330871582,0.0,0.0,0.0,0.3108962476253509,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0697693899273872,-1732.7454833984375,304.14630126953125,0.7492376565933228,0.1217819601297378,0.110062688589096,293.09527587890625,297.1499938964844,293.1499938964844,0.0963428020477294,-2340.333740234375,304.1449890136719,0.8145061731338501,0.1565488278865814,0.1486711651086807,293.0984802246094,297.1499938964844,293.1499938964844,0.0925895646214485,-1674.236083984375,304.1452941894531,0.8059862852096558,0.1515807956457138,0.1063544675707817,293.0972900390625,297.1499938964844,293.1499938964844,0.2091176658868789,-4347.52734375,304.158935546875,0.9990000128746032,0.3352112174034118,0.2758814692497253,293.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5513385534286499,0.050000000745058,0.2287826687097549,291.1451721191406,291.1499938964844,268.9750061035156,268.2888488769531,285.086669921875,293.2017517089844,291.1463928222656,1.0,0.216733232140541,1.0,1.0,0.9757266640663148,1.0,-1.0437990427017212,0.4363178610801697,0.6074812412261963,0.2358276844024658,0.0,0.0,0.3950103223323822,29.660818099975582,28.0,20.872703552246094,-8511.7685546875,117.19763946533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8065185546875,306.1822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.537109375,18000.0,0.0,0.0,0.1912882477045059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070748150348663,0.3070795238018036,-4.692979018727783e-06,0.0,0.0001941332448041,0.0,0.0,14.114521980285645,0.0,0.0,0.0,0.3108301162719726,4.0,0.0,1.0
324960,293.1112060546875,297.1499938964844,293.1499938964844,0.0701463744044303,-1739.4659423828125,304.1462707519531,0.7512243986129761,0.1222895011305809,0.1105114817619323,293.0951843261719,297.1499938964844,293.1499938964844,0.0968556851148605,-2350.327392578125,304.1449584960937,0.8167538642883301,0.157259464263916,0.1493357568979263,293.098388671875,297.1499938964844,293.1499938964844,0.0930712223052978,-1681.1895751953125,304.145263671875,0.8083072900772095,0.1522520631551742,0.1068174317479133,293.0890808105469,297.1499938964844,293.1499938964844,0.2079581320285797,-4328.23876953125,304.1593933105469,0.9990000128746032,0.3374888300895691,0.2747040688991546,293.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5522685050964355,0.050000000745058,0.2287508398294448,291.1481628417969,291.1499938964844,268.9566650390625,268.27117919921875,285.07861328125,293.1998596191406,291.1483154296875,1.0,0.2165741026401519,1.0,1.0,0.9758139848709106,1.0,-1.0442389249801636,0.4364740550518036,0.6077648997306824,0.2360353171825409,0.0,0.0,0.3948116302490234,29.49906539916992,31.0,12.304421424865724,-8512.328125,117.01414489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8104553222656,306.1778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.26953125,18000.0,0.0,0.0,0.191932663321495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066972196102142,0.3067018985748291,-4.692099082603818e-06,0.0,0.0001947872515302,0.0,0.0,14.09213638305664,0.0,0.0,0.0,0.3107477724552154,4.0,0.0,1.0
325020,293.1109924316406,297.1499938964844,293.1499938964844,0.0709739699959755,-1754.3824462890625,304.1461486816406,0.7530354261398315,0.1233137995004654,0.1114296317100524,293.094970703125,297.1499938964844,293.1499938964844,0.0979701206088066,-2372.17578125,304.144775390625,0.8188683390617371,0.1586879044771194,0.1506844907999038,293.0981750488281,297.1499938964844,293.1499938964844,0.0941230133175849,-1696.482666015625,304.14508056640625,0.8104468584060669,0.1536062806844711,0.1077608317136764,293.0761413574219,297.1499938964844,293.1499938964844,0.2081058621406555,-4331.765625,304.1559143066406,0.9990000128746032,0.3416676521301269,0.2749288380146026,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5520907640457153,0.050000000745058,0.2287567853927612,291.1448669433594,291.1499938964844,268.9200134277344,268.23583984375,285.0600891113281,293.19561767578125,291.14410400390625,1.0,0.217288389801979,1.0,1.0,0.9759885668754578,1.0,-1.048367619514465,0.4382343590259552,0.6101332306861877,0.2373047322034835,0.0,0.0,0.3956296741962433,29.591541290283203,34.0,-2.370059967041016,-8543.078125,118.15567779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,306.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1796875,18000.0,0.0,0.0,0.1930507868528366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.307111531496048,0.3071162104606628,-4.691890808317112e-06,0.0,0.0001959220098797,0.0,0.0,14.113430976867676,0.0,0.0,0.0,0.3108348250389099,4.0,0.0,1.0
325080,293.1109924316406,297.1499938964844,293.1499938964844,0.0709739699959755,-1754.3824462890625,304.1461486816406,0.7530354261398315,0.1233137995004654,0.1114296317100524,293.094970703125,297.1499938964844,293.1499938964844,0.0979701206088066,-2372.17578125,304.144775390625,0.8188683390617371,0.1586879044771194,0.1506844907999038,293.0981750488281,297.1499938964844,293.1499938964844,0.0941230133175849,-1696.482666015625,304.14508056640625,0.8104468584060669,0.1536062806844711,0.1077608317136764,293.0761413574219,297.1499938964844,293.1499938964844,0.2081058621406555,-4331.765625,304.1559143066406,0.9990000128746032,0.3416676521301269,0.2749288380146026,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5520907640457153,0.050000000745058,0.2287567853927612,291.1448669433594,291.1499938964844,268.9200134277344,268.23583984375,285.0600891113281,293.19561767578125,291.14410400390625,1.0,0.217288389801979,1.0,1.0,0.9759885668754578,1.0,-1.048367619514465,0.4382343590259552,0.6101332306861877,0.2373047322034835,0.0,0.0,0.3956296741962433,29.591541290283203,34.0,-2.370059967041016,-8543.078125,118.15567779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,306.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1796875,18000.0,0.0,0.0,0.1930507868528366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.307111531496048,0.3071162104606628,-4.691890808317112e-06,0.0,0.0001959220098797,0.0,0.0,14.113430976867676,0.0,0.0,0.0,0.3108348250389099,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.0718582794070243,-1770.4395751953125,304.1459655761719,0.752347469329834,0.124347299337387,0.1123733595013618,293.0947570800781,297.1499938964844,293.1499938964844,0.0991542488336563,-2395.43310546875,304.1445617675781,0.8183056116104126,0.1601257026195526,0.1520593464374542,293.097900390625,297.1499938964844,293.1499938964844,0.0952449142932891,-1712.8448486328125,304.1448669433594,0.8098230361938477,0.1549738645553589,0.1087268739938736,293.0712585449219,297.1499938964844,293.1499938964844,0.2110375165939331,-4382.28515625,304.14898681640625,0.9990000128746032,0.3445484042167663,0.2780918180942535,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5495970249176025,0.050000000745058,0.2288427948951721,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,285.0388488769531,293.1909484863281,291.1347351074219,1.0,0.219182014465332,1.0,1.0,0.9761632084846495,1.0,-1.056208610534668,0.4416548311710357,0.6145537495613098,0.2395437508821487,0.0,0.0,0.3980612456798553,30.16265869140625,37.0,-11.201930046081545,-8609.6865234375,121.05451202392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,306.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.298828125,18000.0,0.0,0.0,0.1940741837024688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093279898166656,0.3093326687812805,-4.696930318459636e-06,0.0,0.0001969606237253,0.0,0.0,14.24477195739746,0.0,0.0,0.0,0.3113662004470825,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.0718582794070243,-1770.4395751953125,304.1459655761719,0.752347469329834,0.124347299337387,0.1123733595013618,293.0947570800781,297.1499938964844,293.1499938964844,0.0991542488336563,-2395.43310546875,304.1445617675781,0.8183056116104126,0.1601257026195526,0.1520593464374542,293.097900390625,297.1499938964844,293.1499938964844,0.0952449142932891,-1712.8448486328125,304.1448669433594,0.8098230361938477,0.1549738645553589,0.1087268739938736,293.0712585449219,297.1499938964844,293.1499938964844,0.2110375165939331,-4382.28515625,304.14898681640625,0.9990000128746032,0.3445484042167663,0.2780918180942535,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5495970249176025,0.050000000745058,0.2288427948951721,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,285.0388488769531,293.1909484863281,291.1347351074219,1.0,0.219182014465332,1.0,1.0,0.9761632084846495,1.0,-1.056208610534668,0.4416548311710357,0.6145537495613098,0.2395437508821487,0.0,0.0,0.3980612456798553,30.16265869140625,37.0,-11.201930046081545,-8609.6865234375,121.05451202392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,306.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.298828125,18000.0,0.0,0.0,0.1940741837024688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093279898166656,0.3093326687812805,-4.696930318459636e-06,0.0,0.0001969606237253,0.0,0.0,14.24477195739746,0.0,0.0,0.0,0.3113662004470825,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.0727703422307968,-1787.074951171875,304.1457824707031,0.7496414184570312,0.1253790557384491,0.1133321747183799,293.0945739746094,297.1499938964844,293.1499938964844,0.1003781035542488,-2419.445068359375,304.1443176269531,0.815564751625061,0.1615654826164245,0.1534527838230133,293.09765625,297.1499938964844,293.1499938964844,0.0964049696922302,-1729.765625,304.1446228027344,0.8069294095039368,0.1563434898853302,0.1097074002027511,293.0760192871094,297.1499938964844,293.1499938964844,0.2162652611732483,-4470.87353515625,304.1405944824219,0.9990000128746032,0.3455967307090759,0.2836503088474273,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5452672839164734,0.050000000745058,0.2289981544017791,291.12457275390625,291.1499938964844,268.8466796875,268.1651611328125,285.0154113769531,293.18621826171875,291.1232604980469,1.0,0.2220525592565536,1.0,1.0,0.9764251112937928,1.0,-1.067066311836243,0.4464319050312042,0.6206343770027161,0.2425582259893417,0.0,0.0,0.4022056460380554,31.14624786376953,40.0,-15.145675659179688,-8707.900390625,125.48017120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.779296875,18000.0,0.0,0.0,0.1951753795146942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135431706905365,0.3135478794574737,-4.708529559138697e-06,0.0,0.0001980782108148,0.0,0.0,14.501752853393556,0.0,0.0,0.0,0.3124123215675354,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.0727703422307968,-1787.074951171875,304.1457824707031,0.7496414184570312,0.1253790557384491,0.1133321747183799,293.0945739746094,297.1499938964844,293.1499938964844,0.1003781035542488,-2419.445068359375,304.1443176269531,0.815564751625061,0.1615654826164245,0.1534527838230133,293.09765625,297.1499938964844,293.1499938964844,0.0964049696922302,-1729.765625,304.1446228027344,0.8069294095039368,0.1563434898853302,0.1097074002027511,293.0760192871094,297.1499938964844,293.1499938964844,0.2162652611732483,-4470.87353515625,304.1405944824219,0.9990000128746032,0.3455967307090759,0.2836503088474273,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5452672839164734,0.050000000745058,0.2289981544017791,291.12457275390625,291.1499938964844,268.8466796875,268.1651611328125,285.0154113769531,293.18621826171875,291.1232604980469,1.0,0.2220525592565536,1.0,1.0,0.9764251112937928,1.0,-1.067066311836243,0.4464319050312042,0.6206343770027161,0.2425582259893417,0.0,0.0,0.4022056460380554,31.14624786376953,40.0,-15.145675659179688,-8707.900390625,125.48017120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.779296875,18000.0,0.0,0.0,0.1951753795146942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135431706905365,0.3135478794574737,-4.708529559138697e-06,0.0,0.0001980782108148,0.0,0.0,14.501752853393556,0.0,0.0,0.0,0.3124123215675354,4.0,0.0,1.0
