time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.0736842453479766,-1803.7877197265625,304.1456604003906,0.7454184293746948,0.1263969093561172,0.1142933592200279,293.09442138671875,297.1499938964844,293.1499938964844,0.1016144752502441,-2443.633056640625,304.1441650390625,0.8110778331756592,0.162997156381607,0.1548537909984588,293.0975036621094,297.1499938964844,293.1499938964844,0.0975739061832428,-1746.785888671875,304.1444702148437,0.8021848201751709,0.1577014625072479,0.1106916517019271,293.0906677246094,297.1499938964844,293.1499938964844,0.2234111428260803,-4590.4970703125,304.1318359375,0.9990000128746032,0.3445184230804443,0.2911816835403442,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5395928025245667,0.050000000745058,0.2292144149541854,291.113037109375,291.1499938964844,268.8099975585937,268.1298217773437,284.9901428222656,293.18170166015625,291.11181640625,1.0,0.2257303595542907,1.0,1.0,0.9766870141029358,1.0,-1.0803815126419067,0.4523291885852813,0.628052294254303,0.2461942583322525,0.0,0.0,0.4079117476940155,32.49030303955078,43.0,-15.79344367980957,-8832.2353515625,131.26904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427734375,306.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.158203125,18000.0,0.0,0.0,0.1965249925851822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197253048419952,0.3197300434112549,-4.727237865154166e-06,0.0,0.0001994478807318,0.0,0.0,14.887373924255373,0.0,0.0,0.0,0.3139871060848236,4.0,0.0,1.0
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.0736842453479766,-1803.7877197265625,304.1456604003906,0.7454184293746948,0.1263969093561172,0.1142933592200279,293.09442138671875,297.1499938964844,293.1499938964844,0.1016144752502441,-2443.633056640625,304.1441650390625,0.8110778331756592,0.162997156381607,0.1548537909984588,293.0975036621094,297.1499938964844,293.1499938964844,0.0975739061832428,-1746.785888671875,304.1444702148437,0.8021848201751709,0.1577014625072479,0.1106916517019271,293.0906677246094,297.1499938964844,293.1499938964844,0.2234111428260803,-4590.4970703125,304.1318359375,0.9990000128746032,0.3445184230804443,0.2911816835403442,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5395928025245667,0.050000000745058,0.2292144149541854,291.113037109375,291.1499938964844,268.8099975585937,268.1298217773437,284.9901428222656,293.18170166015625,291.11181640625,1.0,0.2257303595542907,1.0,1.0,0.9766870141029358,1.0,-1.0803815126419067,0.4523291885852813,0.628052294254303,0.2461942583322525,0.0,0.0,0.4079117476940155,32.49030303955078,43.0,-15.79344367980957,-8832.2353515625,131.26904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427734375,306.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.158203125,18000.0,0.0,0.0,0.1965249925851822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197253048419952,0.3197300434112549,-4.727237865154166e-06,0.0,0.0001994478807318,0.0,0.0,14.887373924255373,0.0,0.0,0.0,0.3139871060848236,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0741368755698204,-1812.077392578125,304.1456298828125,0.7428897023200989,0.1268976032733917,0.1147713735699653,293.0943908691406,297.1499938964844,293.1499938964844,0.1022320464253425,-2455.684814453125,304.14410400390625,0.8082871437072754,0.1637070924043655,0.155553787946701,293.09747314453125,297.1499938964844,293.1499938964844,0.0981559455394744,-1755.24462890625,304.1444396972656,0.7992936968803406,0.1583724319934845,0.1111820638179779,293.10162353515625,297.1499938964844,293.1499938964844,0.2276021838188171,-4660.0556640625,304.1275329589844,0.9990000128746032,0.3431213200092315,0.295568972826004,293.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.5364026427268982,0.050000000745058,0.2293430268764495,291.1075439453125,291.1499938964844,268.7916564941406,268.1121520996094,284.9768981933594,293.1795959472656,291.1063842773437,1.0,0.2278233915567398,1.0,1.0,0.9768179059028624,1.0,-1.087804079055786,0.4556311368942261,0.6321730017662048,0.2482011467218399,0.0,0.0,0.4112949967384338,33.2829475402832,43.0,-15.444549560546877,-8902.5205078125,134.63111877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82452392578125,306.2448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.896484375,18000.0,0.0,0.0,0.1973398476839065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3235171437263489,0.3235218822956085,-4.739284122479148e-06,0.0,0.0002002748660743,0.0,0.0,15.127923011779783,0.0,0.0,0.0,0.3149705231189728,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.0745848193764686,-1820.287841796875,304.1455993652344,0.7401553988456726,0.1273918151855468,0.1152463555335998,293.0943908691406,297.1499938964844,293.1499938964844,0.1028471365571022,-2467.666748046875,304.14404296875,0.8051705360412598,0.1644120216369629,0.1562519967555999,293.09747314453125,297.1499938964844,293.1499938964844,0.0987341776490211,-1763.6356201171875,304.1443786621094,0.7961385846138,0.1590367555618286,0.1116700768470764,293.1148986816406,297.1499938964844,293.1499938964844,0.232151374220848,-4735.11962890625,304.12335205078125,0.9990000128746032,0.3411279022693634,0.3003081679344177,293.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.533052921295166,0.050000000745058,0.2294841110706329,291.1023254394531,291.1499938964844,268.7733459472656,268.094482421875,284.9633483886719,293.1775817871094,291.10125732421875,1.0,0.2300612479448318,1.0,1.0,0.9770113825798036,1.0,-1.0956555604934692,0.4591318368911743,0.6365236639976501,0.2503089308738708,0.0,0.0,0.414996474981308,34.14875411987305,31.0,-14.81389617919922,-8977.4248046875,138.28244018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7992248535156,306.2494812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17947.669921875,18000.0,0.0,0.0,0.1982684582471847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277540206909179,0.3277587890625,-4.753132543555694e-06,0.0,0.0002012172772083,0.0,0.0,15.400038719177246,0.0,0.0,0.0,0.316083014011383,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.0753109008073806,-1833.3883056640625,304.1458740234375,0.7445721626281738,0.1284082233905792,0.116129383444786,293.09423828125,297.1499938964844,293.1499938964844,0.103881150484085,-2487.4853515625,304.14434814453125,0.8105249404907227,0.1658495217561721,0.157579556107521,293.0971984863281,297.1499938964844,293.1499938964844,0.0997126698493957,-1777.6077880859375,304.1446533203125,0.8015316128730774,0.1604224443435669,0.1126068830490112,293.13555908203125,297.1499938964844,293.1499938964844,0.2293364852666854,-4684.9140625,304.1375732421875,0.9990000128746032,0.3377824425697326,0.2969251275062561,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5354337096214294,0.050000000745058,0.2293828874826431,291.1066589355469,291.1499938964844,268.7366638183594,268.0591125488281,284.9481201171875,293.1736755371094,291.1097106933594,1.0,0.2286803871393203,1.0,1.0,0.9773982167243958,1.0,-1.095260500907898,0.4588143229484558,0.6364461779594421,0.2505274713039398,0.0,0.0,0.4209537506103515,33.61149978637695,25.0,14.072518348693848,-9061.998046875,137.1764678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7368469238281,306.2913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17949.3203125,18000.0,0.0,0.0,0.2004194855690002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362758159637451,0.3362806141376495,-4.784885277331341e-06,0.0,0.0002034002973232,0.0,0.0,15.966361045837402,0.0,0.0,0.0,0.3183724880218506,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0753109008073806,-1833.3883056640625,304.1458740234375,0.7445721626281738,0.1284082233905792,0.116129383444786,293.09423828125,297.1499938964844,293.1499938964844,0.103881150484085,-2487.4853515625,304.14434814453125,0.8105249404907227,0.1658495217561721,0.157579556107521,293.0971984863281,297.1499938964844,293.1499938964844,0.0997126698493957,-1777.6077880859375,304.1446533203125,0.8015316128730774,0.1604224443435669,0.1126068830490112,293.13555908203125,297.1499938964844,293.1499938964844,0.2293364852666854,-4684.9140625,304.1375732421875,0.9990000128746032,0.3377824425697326,0.2969251275062561,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5354337096214294,0.050000000745058,0.2293828874826431,291.1066589355469,291.1499938964844,268.7366638183594,268.0591125488281,284.9481201171875,293.1736755371094,291.1097106933594,1.0,0.2286803871393203,1.0,1.0,0.9773982167243958,1.0,-1.095260500907898,0.4588143229484558,0.6364461779594421,0.2505274713039398,0.0,0.0,0.4209537506103515,33.61149978637695,25.0,14.072518348693848,-9061.998046875,137.1764678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7368469238281,306.2913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17949.3203125,18000.0,0.0,0.0,0.2004194855690002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362758159637451,0.3362806141376495,-4.784885277331341e-06,0.0,0.0002034002973232,0.0,0.0,15.966361045837402,0.0,0.0,0.0,0.3183724880218506,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.0758596211671829,-1842.947021484375,304.1463317871094,0.7542412877082825,0.1294397860765457,0.1169978156685829,293.09405517578125,297.1499938964844,293.1499938964844,0.1046904996037483,-2502.53759765625,304.1448669433594,0.821234405040741,0.1672995686531067,0.1588892787694931,293.0970153808594,297.1499938964844,293.1499938964844,0.1004778444766998,-1788.2008056640625,304.1451416015625,0.8126564025878906,0.161798819899559,0.1135326325893402,293.13153076171875,297.1499938964844,293.1499938964844,0.2201691418886184,-4529.65185546875,304.156982421875,0.9990000128746032,0.3389199376106262,0.2873145043849945,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5424749851226807,0.050000000745058,0.2291020900011062,291.1363220214844,291.1499938964844,268.70001220703125,268.0237731933594,284.9391784667969,293.16973876953125,291.1390991210937,1.0,0.2252368777990341,1.0,1.0,0.977785050868988,1.0,-1.0871144533157349,0.4550091624259949,0.6321053504943848,0.2487253695726394,0.0,0.0,0.420751005411148,32.00559616088867,28.0,32.12501525878906,-9043.6279296875,132.0894317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968688964844,306.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.841796875,18000.0,0.0,0.0,0.2025665193796157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380154967308044,0.3380202949047088,-4.801022441824898e-06,0.0,0.0002055792574537,0.0,0.0,16.11280632019043,0.0,0.0,0.0,0.3189944326877594,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.0758596211671829,-1842.947021484375,304.1463317871094,0.7542412877082825,0.1294397860765457,0.1169978156685829,293.09405517578125,297.1499938964844,293.1499938964844,0.1046904996037483,-2502.53759765625,304.1448669433594,0.821234405040741,0.1672995686531067,0.1588892787694931,293.0970153808594,297.1499938964844,293.1499938964844,0.1004778444766998,-1788.2008056640625,304.1451416015625,0.8126564025878906,0.161798819899559,0.1135326325893402,293.13153076171875,297.1499938964844,293.1499938964844,0.2201691418886184,-4529.65185546875,304.156982421875,0.9990000128746032,0.3389199376106262,0.2873145043849945,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5424749851226807,0.050000000745058,0.2291020900011062,291.1363220214844,291.1499938964844,268.70001220703125,268.0237731933594,284.9391784667969,293.16973876953125,291.1390991210937,1.0,0.2252368777990341,1.0,1.0,0.977785050868988,1.0,-1.0871144533157349,0.4550091624259949,0.6321053504943848,0.2487253695726394,0.0,0.0,0.420751005411148,32.00559616088867,28.0,32.12501525878906,-9043.6279296875,132.0894317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968688964844,306.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.841796875,18000.0,0.0,0.0,0.2025665193796157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380154967308044,0.3380202949047088,-4.801022441824898e-06,0.0,0.0002055792574537,0.0,0.0,16.11280632019043,0.0,0.0,0.0,0.3189944326877594,4.0,0.0,1.0
325860,293.1102294921875,297.1499938964844,293.1499938964844,0.0765132084488868,-1854.6524658203125,304.1464538574219,0.7609370946884155,0.1304619312286377,0.1178878024220466,293.0939636230469,297.1499938964844,293.1499938964844,0.1056316122412681,-2520.36572265625,304.1449890136719,0.8283699154853821,0.1687398701906204,0.1602207422256469,293.0971374511719,297.1499938964844,293.1499938964844,0.1013287827372551,-1800.1915283203125,304.14532470703125,0.8197616934776306,0.1631179004907608,0.1144359335303306,293.1117858886719,297.1499938964844,293.1499938964844,0.2147355526685714,-4438.78125,304.163330078125,0.9990000128746032,0.3433782160282135,0.2817766368389129,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5467156767845154,0.050000000745058,0.2289445400238037,291.15350341796875,291.1499938964844,268.663330078125,267.9884338378906,284.9263916015625,293.1654357910156,291.154052734375,1.0,0.2237505763769149,1.0,1.0,0.9780486226081848,1.0,-1.0840250253677368,0.4535072147846222,0.6305177807807922,0.2481851577758789,0.0,0.0,0.4189040064811706,31.127422332763672,31.0,19.45905303955078,-9016.658203125,129.68234252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050170898437,306.2933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.787109375,18000.0,0.0,0.0,0.2042954564094543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360339403152466,0.336038738489151,-4.7981088755477685e-06,0.0,0.000207333927392,0.0,0.0,15.993168830871582,0.0,0.0,0.0,0.3185419738292694,4.0,0.0,1.0
325920,293.1102294921875,297.1499938964844,293.1499938964844,0.0765132084488868,-1854.6524658203125,304.1464538574219,0.7609370946884155,0.1304619312286377,0.1178878024220466,293.0939636230469,297.1499938964844,293.1499938964844,0.1056316122412681,-2520.36572265625,304.1449890136719,0.8283699154853821,0.1687398701906204,0.1602207422256469,293.0971374511719,297.1499938964844,293.1499938964844,0.1013287827372551,-1800.1915283203125,304.14532470703125,0.8197616934776306,0.1631179004907608,0.1144359335303306,293.1117858886719,297.1499938964844,293.1499938964844,0.2147355526685714,-4438.78125,304.163330078125,0.9990000128746032,0.3433782160282135,0.2817766368389129,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5467156767845154,0.050000000745058,0.2289445400238037,291.15350341796875,291.1499938964844,268.663330078125,267.9884338378906,284.9263916015625,293.1654357910156,291.154052734375,1.0,0.2237505763769149,1.0,1.0,0.9780486226081848,1.0,-1.0840250253677368,0.4535072147846222,0.6305177807807922,0.2481851577758789,0.0,0.0,0.4189040064811706,31.127422332763672,31.0,19.45905303955078,-9016.658203125,129.68234252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050170898437,306.2933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.787109375,18000.0,0.0,0.0,0.2042954564094543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360339403152466,0.336038738489151,-4.7981088755477685e-06,0.0,0.000207333927392,0.0,0.0,15.993168830871582,0.0,0.0,0.0,0.3185419738292694,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.0772984996438026,-1869.050048828125,304.1463317871094,0.7641530632972717,0.1314808279275894,0.1187946051359176,293.0938720703125,297.1499938964844,293.1499938964844,0.1067444309592247,-2541.770263671875,304.1448059082031,0.8318455219268799,0.1701781302690506,0.1615708172321319,293.0971069335937,297.1499938964844,293.1499938964844,0.1023518592119216,-1814.854736328125,304.1451721191406,0.8231312036514282,0.1644578725099563,0.1153601706027984,293.0933837890625,297.1499938964844,293.1499938964844,0.2132919430732727,-4415.77783203125,304.1611633300781,0.9990000128746032,0.3480870723724365,0.2803443968296051,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5478309988975525,0.050000000745058,0.2289043217897415,291.1528015136719,291.1499938964844,268.6266784667969,267.9530639648437,284.90936279296875,293.1604309082031,291.1523132324219,1.0,0.2238053530454635,1.0,1.0,0.9783122539520264,1.0,-1.0860742330551147,0.4543154537677765,0.6317588090896606,0.2489850372076034,0.0,0.0,0.4184759855270386,30.948060989379883,34.0,2.095623731613159,-9029.521484375,129.87022399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74615478515625,306.3044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.470703125,18000.0,0.0,0.0,0.2055876702070236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349489867687225,0.3349537849426269,-4.792636900674552e-06,0.0,0.0002086453459924,0.0,0.0,15.916060447692873,0.0,0.0,0.0,0.3182340860366821,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.0772984996438026,-1869.050048828125,304.1463317871094,0.7641530632972717,0.1314808279275894,0.1187946051359176,293.0938720703125,297.1499938964844,293.1499938964844,0.1067444309592247,-2541.770263671875,304.1448059082031,0.8318455219268799,0.1701781302690506,0.1615708172321319,293.0971069335937,297.1499938964844,293.1499938964844,0.1023518592119216,-1814.854736328125,304.1451721191406,0.8231312036514282,0.1644578725099563,0.1153601706027984,293.0933837890625,297.1499938964844,293.1499938964844,0.2132919430732727,-4415.77783203125,304.1611633300781,0.9990000128746032,0.3480870723724365,0.2803443968296051,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5478309988975525,0.050000000745058,0.2289043217897415,291.1528015136719,291.1499938964844,268.6266784667969,267.9530639648437,284.90936279296875,293.1604309082031,291.1523132324219,1.0,0.2238053530454635,1.0,1.0,0.9783122539520264,1.0,-1.0860742330551147,0.4543154537677765,0.6317588090896606,0.2489850372076034,0.0,0.0,0.4184759855270386,30.948060989379883,34.0,2.095623731613159,-9029.521484375,129.87022399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74615478515625,306.3044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.470703125,18000.0,0.0,0.0,0.2055876702070236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349489867687225,0.3349537849426269,-4.792636900674552e-06,0.0,0.0002086453459924,0.0,0.0,15.916060447692873,0.0,0.0,0.0,0.3182340860366821,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.0777142941951751,-1876.7208251953125,304.146240234375,0.7646619081497192,0.1319901943206787,0.1192549765110015,293.09381103515625,297.1499938964844,293.1499938964844,0.1073317378759384,-2553.091064453125,304.1446838378906,0.8324551582336426,0.1708981841802597,0.1622539013624191,293.0970764160156,297.1499938964844,293.1499938964844,0.1028983443975448,-1822.706787109375,304.1450500488281,0.8237022757530212,0.1651339083909988,0.1158331632614135,293.08697509765625,297.1499938964844,293.1499938964844,0.2137445956468582,-4424.1005859375,304.1582946777344,0.9990000128746032,0.3500699698925018,0.2808696627616882,293.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.5474211573600769,0.050000000745058,0.2289189398288726,291.1498413085937,291.1499938964844,268.6083374023437,267.9353942871094,284.8995056152344,293.1576843261719,291.1490173339844,1.0,0.2243313938379287,1.0,1.0,0.9784440398216248,1.0,-1.088661789894104,0.4554267823696136,0.6332350373268127,0.2497816681861877,0.0,0.0,0.4187798798084259,31.06566619873047,34.0,-3.933416604995728,-9050.794921875,130.7450714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7713928222656,306.3162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.357421875,18000.0,0.0,0.0,0.2061169743537902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335050880908966,0.3350556790828705,-4.791859737451887e-06,0.0,0.000209182529943,0.0,0.0,15.91937255859375,0.0,0.0,0.0,0.3182451128959656,4.0,0.0,1.0
326160,293.110107421875,297.1499938964844,293.1499938964844,0.0781423225998878,-1884.642822265625,304.1461486816406,0.7645232081413269,0.132498487830162,0.119718886911869,293.0937805175781,297.1499938964844,293.1499938964844,0.1079362779855728,-2564.750732421875,304.1445617675781,0.8324037790298462,0.1716183573007583,0.1629416346549987,293.0970458984375,297.1499938964844,293.1499938964844,0.1034627854824066,-1830.82275390625,304.1449279785156,0.8236221671104431,0.1658111959695816,0.1163108721375465,293.0829467773437,297.1499938964844,293.1499938964844,0.2148904651403427,-4444.03564453125,304.1546936035156,0.9990000128746032,0.3516584038734436,0.2821188867092132,293.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5464497804641724,0.050000000745058,0.2289539575576782,291.1455078125,291.1499938964844,268.5899963378906,267.917724609375,284.8888244628906,293.1548156738281,291.1444396972656,1.0,0.2251477241516113,1.0,1.0,0.9785686135292052,1.0,-1.092158317565918,0.4569520652294159,0.6352063417434692,0.250804990530014,0.0,0.0,0.4195090532302856,31.304851531982425,37.0,-8.75647258758545,-9080.9970703125,132.08197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7963256835937,306.3304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.357421875,18000.0,0.0,0.0,0.2065991461277008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356264233589172,0.3356312215328216,-4.79264645036892e-06,0.0,0.0002096718671964,0.0,0.0,15.953818321228027,0.0,0.0,0.0,0.3183833062648773,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0790191665291786,-1900.923583984375,304.1459655761719,0.7625525593757629,0.1335064321756363,0.1206519603729248,293.0937194824219,297.1499938964844,293.1499938964844,0.1091789826750755,-2588.706298828125,304.144287109375,0.8305726051330566,0.1730550229549408,0.1643267720937729,293.0970153808594,297.1499938964844,293.1499938964844,0.1046245843172073,-1847.52099609375,304.1446838378906,0.8217501640319824,0.1671613901853561,0.1172740384936332,293.0830078125,297.1499938964844,293.1499938964844,0.2190320342779159,-4514.5576171875,304.1462097167969,0.9990000128746032,0.3533691763877868,0.2865396738052368,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5430599451065063,0.050000000745058,0.2290794551372528,291.1343994140625,291.1499938964844,268.5533447265625,267.88238525390625,284.8652038574219,293.1489562988281,291.13311767578125,1.0,0.2275519520044326,1.0,1.0,0.9788177609443665,1.0,-1.1015528440475464,0.4611047506332397,0.6404480934143066,0.2534337639808655,0.0,0.0,0.4223136603832245,32.113006591796875,40.0,-14.518208503723145,-9167.21484375,136.02069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.228515625,18000.0,0.0,0.0,0.207521453499794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384305834770202,0.3384353816509247,-4.799957878276473e-06,0.0,0.0002106079045915,0.0,0.0,16.13277816772461,0.0,0.0,0.0,0.3191061317920685,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790191665291786,-1900.923583984375,304.1459655761719,0.7625525593757629,0.1335064321756363,0.1206519603729248,293.0937194824219,297.1499938964844,293.1499938964844,0.1091789826750755,-2588.706298828125,304.144287109375,0.8305726051330566,0.1730550229549408,0.1643267720937729,293.0970153808594,297.1499938964844,293.1499938964844,0.1046245843172073,-1847.52099609375,304.1446838378906,0.8217501640319824,0.1671613901853561,0.1172740384936332,293.0830078125,297.1499938964844,293.1499938964844,0.2190320342779159,-4514.5576171875,304.1462097167969,0.9990000128746032,0.3533691763877868,0.2865396738052368,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5430599451065063,0.050000000745058,0.2290794551372528,291.1343994140625,291.1499938964844,268.5533447265625,267.88238525390625,284.8652038574219,293.1489562988281,291.13311767578125,1.0,0.2275519520044326,1.0,1.0,0.9788177609443665,1.0,-1.1015528440475464,0.4611047506332397,0.6404480934143066,0.2534337639808655,0.0,0.0,0.4223136603832245,32.113006591796875,40.0,-14.518208503723145,-9167.21484375,136.02069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.228515625,18000.0,0.0,0.0,0.207521453499794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384305834770202,0.3384353816509247,-4.799957878276473e-06,0.0,0.0002106079045915,0.0,0.0,16.13277816772461,0.0,0.0,0.0,0.3191061317920685,4.0,0.0,1.0
326340,293.1102600097656,297.1499938964844,293.1499938964844,0.079900249838829,-1917.3216552734373,304.1458435058594,0.7587652206420898,0.1344936937093734,0.1215820014476776,293.0937194824219,297.1499938964844,293.1499938964844,0.1104395687580108,-2612.95166015625,304.14410400390625,0.8268723487854004,0.1744787991046905,0.1657158136367797,293.0970764160156,297.1499938964844,293.1499938964844,0.105800375342369,-1864.383544921875,304.1445007324219,0.8179921507835388,0.1684935539960861,0.1182372793555259,293.0942687988281,297.1499938964844,293.1499938964844,0.2252955585718155,-4619.62646484375,304.1370544433594,0.9990000128746032,0.352802962064743,0.2931452393531799,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5381534695625305,0.050000000745058,0.229270726442337,291.122314453125,291.1499938964844,268.51666259765625,267.8470153808594,284.8388671875,293.1432189941406,291.1210021972656,1.0,0.2308321446180343,1.0,1.0,0.9790668487548828,1.0,-1.1136499643325806,0.4665179848670959,0.6471319794654846,0.2566801011562347,0.0,0.0,0.4268172681331634,33.31015396118164,43.0,-16.489665985107422,-9282.76171875,141.47593688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541259765625,306.3930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.443359375,18000.0,0.0,0.0,0.2085575610399246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434428870677948,0.3434477150440216,-4.815647571376758e-06,0.0,0.000211659411434,0.0,0.0,16.463197708129883,0.0,0.0,0.0,0.3204448819160461,4.0,0.0,1.0
326400,293.1102600097656,297.1499938964844,293.1499938964844,0.079900249838829,-1917.3216552734373,304.1458435058594,0.7587652206420898,0.1344936937093734,0.1215820014476776,293.0937194824219,297.1499938964844,293.1499938964844,0.1104395687580108,-2612.95166015625,304.14410400390625,0.8268723487854004,0.1744787991046905,0.1657158136367797,293.0970764160156,297.1499938964844,293.1499938964844,0.105800375342369,-1864.383544921875,304.1445007324219,0.8179921507835388,0.1684935539960861,0.1182372793555259,293.0942687988281,297.1499938964844,293.1499938964844,0.2252955585718155,-4619.62646484375,304.1370544433594,0.9990000128746032,0.352802962064743,0.2931452393531799,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5381534695625305,0.050000000745058,0.229270726442337,291.122314453125,291.1499938964844,268.51666259765625,267.8470153808594,284.8388671875,293.1432189941406,291.1210021972656,1.0,0.2308321446180343,1.0,1.0,0.9790668487548828,1.0,-1.1136499643325806,0.4665179848670959,0.6471319794654846,0.2566801011562347,0.0,0.0,0.4268172681331634,33.31015396118164,43.0,-16.489665985107422,-9282.76171875,141.47593688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541259765625,306.3930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.443359375,18000.0,0.0,0.0,0.2085575610399246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434428870677948,0.3434477150440216,-4.815647571376758e-06,0.0,0.000211659411434,0.0,0.0,16.463197708129883,0.0,0.0,0.0,0.3204448819160461,4.0,0.0,1.0
326460,293.1104736328125,297.1499938964844,293.1499938964844,0.0807694420218467,-1933.5213623046875,304.1457824707031,0.7536818981170654,0.1354525685310363,0.122499443590641,293.0938415527344,297.1499938964844,293.1499938964844,0.1116992011666297,-2637.107177734375,304.1439819335937,0.8217825293540955,0.1758816540241241,0.1670988500118255,293.0970764160156,297.1499938964844,293.1499938964844,0.1069845780730247,-1881.3189697265625,304.14434814453125,0.8127913475036621,0.1698295921087265,0.1192051842808723,293.1169738769531,297.1499938964844,293.1499938964844,0.2333154380321502,-4752.51708984375,304.1280212402344,0.9990000128746032,0.3496339023113251,0.301514983177185,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5322149395942688,0.050000000745058,0.2295193672180175,291.11041259765625,291.1499938964844,268.4800109863281,267.8116760253906,284.8100891113281,293.1378173828125,291.10919189453125,1.0,0.2348237931728363,1.0,1.0,0.979456067085266,1.0,-1.127916932106018,0.4729689657688141,0.6549480557441711,0.2603565752506256,0.0,0.0,0.4328994452953338,34.84377670288086,31.0,-16.452472686767578,-9422.1650390625,148.27806091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,306.4153137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17950.455078125,18000.0,0.0,0.0,0.2098933160305023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506009876728058,0.3506058156490326,-4.840008386963746e-06,0.0,0.000213015024201,0.0,0.0,16.947017669677734,0.0,0.0,0.0,0.3224059045314789,4.0,0.0,1.0
326520,293.1104736328125,297.1499938964844,293.1499938964844,0.0807694420218467,-1933.5213623046875,304.1457824707031,0.7536818981170654,0.1354525685310363,0.122499443590641,293.0938415527344,297.1499938964844,293.1499938964844,0.1116992011666297,-2637.107177734375,304.1439819335937,0.8217825293540955,0.1758816540241241,0.1670988500118255,293.0970764160156,297.1499938964844,293.1499938964844,0.1069845780730247,-1881.3189697265625,304.14434814453125,0.8127913475036621,0.1698295921087265,0.1192051842808723,293.1169738769531,297.1499938964844,293.1499938964844,0.2333154380321502,-4752.51708984375,304.1280212402344,0.9990000128746032,0.3496339023113251,0.301514983177185,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5322149395942688,0.050000000745058,0.2295193672180175,291.11041259765625,291.1499938964844,268.4800109863281,267.8116760253906,284.8100891113281,293.1378173828125,291.10919189453125,1.0,0.2348237931728363,1.0,1.0,0.979456067085266,1.0,-1.127916932106018,0.4729689657688141,0.6549480557441711,0.2603565752506256,0.0,0.0,0.4328994452953338,34.84377670288086,31.0,-16.452472686767578,-9422.1650390625,148.27806091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,306.4153137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17950.455078125,18000.0,0.0,0.0,0.2098933160305023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506009876728058,0.3506058156490326,-4.840008386963746e-06,0.0,0.000213015024201,0.0,0.0,16.947017669677734,0.0,0.0,0.0,0.3224059045314789,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.0814540758728981,-1946.056640625,304.14605712890625,0.7587292194366455,0.1364270597696304,0.1233430504798889,293.0938415527344,297.1499938964844,293.1499938964844,0.1127393841743469,-2656.697998046875,304.1442565917969,0.8272799849510193,0.1773029714822769,0.1684074699878692,293.0973205566406,297.1499938964844,293.1499938964844,0.1079418808221817,-1894.7530517578125,304.1446838378906,0.8182864785194397,0.1711260676383972,0.1201042011380195,293.1374206542969,297.1499938964844,293.1499938964844,0.2298192828893661,-4691.47314453125,304.1418151855469,0.9990000128746032,0.3462799489498138,0.2974343597888946,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.535071074962616,0.050000000745058,0.2293969690799713,291.1139221191406,291.1499938964844,268.4433288574219,267.7763061523437,284.7955322265625,293.13262939453125,291.11688232421875,1.0,0.2331647723913192,1.0,1.0,0.9798452854156494,1.0,-1.1265442371368408,0.4721612632274627,0.6543829441070557,0.2604474723339081,0.0,0.0,0.4379627406597137,34.182456970214844,25.0,12.928778648376465,-9498.8037109375,146.6309356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8030090332031,306.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17951.7421875,18000.0,0.0,0.0,0.2115798592567443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584648072719574,0.3584696650505066,-4.871564215136459e-06,0.0,0.0002147266641259,0.0,0.0,17.502273559570312,0.0,0.0,0.0,0.3246201574802398,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.0814540758728981,-1946.056640625,304.14605712890625,0.7587292194366455,0.1364270597696304,0.1233430504798889,293.0938415527344,297.1499938964844,293.1499938964844,0.1127393841743469,-2656.697998046875,304.1442565917969,0.8272799849510193,0.1773029714822769,0.1684074699878692,293.0973205566406,297.1499938964844,293.1499938964844,0.1079418808221817,-1894.7530517578125,304.1446838378906,0.8182864785194397,0.1711260676383972,0.1201042011380195,293.1374206542969,297.1499938964844,293.1499938964844,0.2298192828893661,-4691.47314453125,304.1418151855469,0.9990000128746032,0.3462799489498138,0.2974343597888946,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.535071074962616,0.050000000745058,0.2293969690799713,291.1139221191406,291.1499938964844,268.4433288574219,267.7763061523437,284.7955322265625,293.13262939453125,291.11688232421875,1.0,0.2331647723913192,1.0,1.0,0.9798452854156494,1.0,-1.1265442371368408,0.4721612632274627,0.6543829441070557,0.2604474723339081,0.0,0.0,0.4379627406597137,34.182456970214844,25.0,12.928778648376465,-9498.8037109375,146.6309356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8030090332031,306.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17951.7421875,18000.0,0.0,0.0,0.2115798592567443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584648072719574,0.3584696650505066,-4.871564215136459e-06,0.0,0.0002147266641259,0.0,0.0,17.502273559570312,0.0,0.0,0.0,0.3246201574802398,4.0,0.0,1.0
326700,293.1106872558594,297.1499938964844,293.1499938964844,0.0816914811730384,-1950.196533203125,304.1463623046875,0.7634648680686951,0.1369093954563141,0.1237525418400764,293.0938415527344,297.1499938964844,293.1499938964844,0.1131269410252571,-2663.73388671875,304.14459228515625,0.8322781324386597,0.1780163943767547,0.1690537631511688,293.0975036621094,297.1499938964844,293.1499938964844,0.1082661673426628,-1899.1065673828125,304.1450500488281,0.8231761455535889,0.1717522144317627,0.1205225586891174,293.1380920410156,297.1499938964844,293.1499938964844,0.2254043072462082,-4616.81689453125,304.1513061523437,0.9990000128746032,0.3463011682033539,0.2928445041179657,293.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5383723378181458,0.050000000745058,0.2292614728212356,291.1293640136719,291.1499938964844,268.42498779296875,267.7586364746094,284.7919921875,293.13006591796875,291.1327209472656,1.0,0.2315717488527298,1.0,1.0,0.9800398945808412,1.0,-1.122641682624817,0.4702683985233307,0.6523732542991638,0.2597433626651764,0.0,0.0,0.4378045797348022,33.41034698486328,25.0,27.219877243041992,-9494.427734375,144.089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7881774902344,306.4778747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17976.38671875,18000.0,0.0,0.0,0.2124382853507995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.359684556722641,0.3596894145011902,-4.8820606934896205e-06,0.0,0.0002155978436348,0.0,0.0,17.60749626159668,0.0,0.0,0.0,0.3250395357608795,4.0,0.0,1.0
326760,293.1107482910156,297.1499938964844,293.1499938964844,0.0819362848997116,-1954.513427734375,304.1465759277344,0.7692641019821167,0.1373950093984604,0.1241535693407058,293.09381103515625,297.1499938964844,293.1499938964844,0.1135282665491104,-2671.07470703125,304.1448669433594,0.8383386135101318,0.1787295043468475,0.1696929633617401,293.09765625,297.1499938964844,293.1499938964844,0.1086044609546661,-1903.69189453125,304.14532470703125,0.8290494084358215,0.1723876446485519,0.1209367737174034,293.1326904296875,297.1499938964844,293.1499938964844,0.2200442552566528,-4526.52392578125,304.1607971191406,0.9990000128746032,0.3475094437599182,0.2872057855129242,293.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5425559282302856,0.050000000745058,0.2290979176759719,291.1431579589844,291.1499938964844,268.4066772460937,267.7409362792969,284.7900085449219,293.12750244140625,291.14581298828125,1.0,0.2294912636280059,1.0,1.0,0.9802114367485046,1.0,-1.1174241304397583,0.4677506983280182,0.6496734023094177,0.2587816715240478,0.0,0.0,0.4368612468242645,32.47159576416016,28.0,31.282302856445312,-9468.02734375,140.89356994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7834167480469,306.4820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.849609375,18000.0,0.0,0.0,0.2132162153720855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591359555721283,0.3591408431529999,-4.884923782810802e-06,0.0,0.0002163873432436,0.0,0.0,17.58481788635254,0.0,0.0,0.0,0.3249683380126953,4.0,0.0,1.0
326820,293.11090087890625,297.1499938964844,293.1499938964844,0.0825344994664192,-1965.357666015625,304.1466979980469,0.7765607833862305,0.1383601576089859,0.1249898076057434,293.09393310546875,297.1499938964844,293.1499938964844,0.1144550740718841,-2688.3251953125,304.14501953125,0.8460317254066467,0.1801333278417587,0.1709902733564376,293.09783935546875,297.1499938964844,293.1499938964844,0.1094304546713829,-1915.13916015625,304.1455078125,0.8364226818084717,0.1736795604228973,0.1218074187636375,293.1119384765625,297.1499938964844,293.1499938964844,0.2141276448965072,-4427.88818359375,304.16668701171875,0.9990000128746032,0.3521441519260406,0.2811648547649383,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5471903085708618,0.050000000745058,0.2289263010025024,291.1595153808594,291.1499938964844,268.3699951171875,267.7055969238281,284.78009033203125,293.1223449707031,291.1598815917969,1.0,0.2278178930282592,1.0,1.0,0.9805545210838318,1.0,-1.1135690212249756,0.4657793343067169,0.6477896571159363,0.2583426237106323,0.0,0.0,0.4342468976974487,31.513744354248047,31.0,18.11453056335449,-9429.6416015625,138.0498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,306.47821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.080078125,18000.0,0.0,0.0,0.2144071608781814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559796512126922,0.3559845387935638,-4.8770498324302025e-06,0.0,0.0002175960107706,0.0,0.0,17.37567710876465,0.0,0.0,0.0,0.3241590857505798,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.0825344994664192,-1965.357666015625,304.1466979980469,0.7765607833862305,0.1383601576089859,0.1249898076057434,293.09393310546875,297.1499938964844,293.1499938964844,0.1144550740718841,-2688.3251953125,304.14501953125,0.8460317254066467,0.1801333278417587,0.1709902733564376,293.09783935546875,297.1499938964844,293.1499938964844,0.1094304546713829,-1915.13916015625,304.1455078125,0.8364226818084717,0.1736795604228973,0.1218074187636375,293.1119384765625,297.1499938964844,293.1499938964844,0.2141276448965072,-4427.88818359375,304.16668701171875,0.9990000128746032,0.3521441519260406,0.2811648547649383,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5471903085708618,0.050000000745058,0.2289263010025024,291.1595153808594,291.1499938964844,268.3699951171875,267.7055969238281,284.78009033203125,293.1223449707031,291.1598815917969,1.0,0.2278178930282592,1.0,1.0,0.9805545210838318,1.0,-1.1135690212249756,0.4657793343067169,0.6477896571159363,0.2583426237106323,0.0,0.0,0.4342468976974487,31.513744354248047,31.0,18.11453056335449,-9429.6416015625,138.0498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,306.47821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.080078125,18000.0,0.0,0.0,0.2144071608781814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559796512126922,0.3559845387935638,-4.8770498324302025e-06,0.0,0.0002175960107706,0.0,0.0,17.37567710876465,0.0,0.0,0.0,0.3241590857505798,4.0,0.0,1.0
326940,293.1111755371094,297.1499938964844,293.1499938964844,0.0832605808973312,-1978.8558349609373,304.1465759277344,0.780032753944397,0.1392957121133804,0.1258261948823928,293.0941162109375,297.1499938964844,293.1499938964844,0.1155592426657676,-2709.227294921875,304.14483642578125,0.8498424887657166,0.1815162599086761,0.1722904592752456,293.0980529785156,297.1499938964844,293.1499938964844,0.1104436963796615,-1929.4473876953125,304.1452941894531,0.8400331139564514,0.1749558299779892,0.1226966753602027,293.0927124023437,297.1499938964844,293.1499938964844,0.2123258113861084,-4399.15283203125,304.1639709472656,0.9990000128746032,0.3570187389850616,0.2793507277965545,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486071705818176,0.050000000745058,0.2288755923509597,291.157470703125,291.1499938964844,268.3333435058594,267.67022705078125,284.76434326171875,293.1167907714844,291.1568298339844,1.0,0.2277105450630188,1.0,1.0,0.9808976054191588,1.0,-1.1149609088897705,0.4662436544895172,0.6487172245979309,0.2591016590595245,0.0,0.0,0.4332877099514007,31.2732048034668,34.0,0.4225465357303619,-9434.5361328125,137.96241760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586120605469,306.491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.166015625,18000.0,0.0,0.0,0.2151676267385482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540596663951874,0.3540645241737366,-4.867388270213269e-06,0.0,0.0002183677861467,0.0,0.0,17.233417510986328,0.0,0.0,0.0,0.323591947555542,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.0832605808973312,-1978.8558349609373,304.1465759277344,0.780032753944397,0.1392957121133804,0.1258261948823928,293.0941162109375,297.1499938964844,293.1499938964844,0.1155592426657676,-2709.227294921875,304.14483642578125,0.8498424887657166,0.1815162599086761,0.1722904592752456,293.0980529785156,297.1499938964844,293.1499938964844,0.1104436963796615,-1929.4473876953125,304.1452941894531,0.8400331139564514,0.1749558299779892,0.1226966753602027,293.0927124023437,297.1499938964844,293.1499938964844,0.2123258113861084,-4399.15283203125,304.1639709472656,0.9990000128746032,0.3570187389850616,0.2793507277965545,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486071705818176,0.050000000745058,0.2288755923509597,291.157470703125,291.1499938964844,268.3333435058594,267.67022705078125,284.76434326171875,293.1167907714844,291.1568298339844,1.0,0.2277105450630188,1.0,1.0,0.9808976054191588,1.0,-1.1149609088897705,0.4662436544895172,0.6487172245979309,0.2591016590595245,0.0,0.0,0.4332877099514007,31.2732048034668,34.0,0.4225465357303619,-9434.5361328125,137.96241760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586120605469,306.491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.166015625,18000.0,0.0,0.0,0.2151676267385482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540596663951874,0.3540645241737366,-4.867388270213269e-06,0.0,0.0002183677861467,0.0,0.0,17.233417510986328,0.0,0.0,0.0,0.323591947555542,4.0,0.0,1.0
327060,293.1115417480469,297.1499938964844,293.1499938964844,0.0840293169021606,-1993.2554931640625,304.1464538574219,0.7803375124931335,0.1402030736207962,0.1266559064388275,293.0943603515625,297.1499938964844,293.1499938964844,0.1167339161038398,-2731.5283203125,304.14459228515625,0.8504177331924438,0.1828797608613968,0.173592135310173,293.0984802246094,297.1499938964844,293.1499938964844,0.1115046292543411,-1944.4765625,304.1451110839844,0.8404724597930908,0.1761867254972458,0.1235691383481025,293.0824279785156,297.1499938964844,293.1499938964844,0.2136944681406021,-4423.8349609375,304.1569519042969,0.9990000128746032,0.3605791628360748,0.2808780074119568,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5474135279655457,0.050000000745058,0.228918045759201,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,284.7433166503906,293.11083984375,291.1473999023437,1.0,0.2289108783006668,1.0,1.0,0.9811360239982604,1.0,-1.1204493045806885,0.4686489999294281,0.651800274848938,0.2607082724571228,0.0,0.0,0.433992862701416,31.584043502807617,37.0,-10.856365203857422,-9480.4609375,140.0141143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122619628906,306.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2109375,18000.0,0.0,0.0,0.2156864553689956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.354231059551239,0.3542359471321106,-4.864913080382394e-06,0.0,0.0002188943326473,0.0,0.0,17.235374450683594,0.0,0.0,0.0,0.3235970139503479,4.0,0.0,1.0
327120,293.1115417480469,297.1499938964844,293.1499938964844,0.0840293169021606,-1993.2554931640625,304.1464538574219,0.7803375124931335,0.1402030736207962,0.1266559064388275,293.0943603515625,297.1499938964844,293.1499938964844,0.1167339161038398,-2731.5283203125,304.14459228515625,0.8504177331924438,0.1828797608613968,0.173592135310173,293.0984802246094,297.1499938964844,293.1499938964844,0.1115046292543411,-1944.4765625,304.1451110839844,0.8404724597930908,0.1761867254972458,0.1235691383481025,293.0824279785156,297.1499938964844,293.1499938964844,0.2136944681406021,-4423.8349609375,304.1569519042969,0.9990000128746032,0.3605791628360748,0.2808780074119568,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5474135279655457,0.050000000745058,0.228918045759201,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,284.7433166503906,293.11083984375,291.1473999023437,1.0,0.2289108783006668,1.0,1.0,0.9811360239982604,1.0,-1.1204493045806885,0.4686489999294281,0.651800274848938,0.2607082724571228,0.0,0.0,0.433992862701416,31.584043502807617,37.0,-10.856365203857422,-9480.4609375,140.0141143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122619628906,306.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2109375,18000.0,0.0,0.0,0.2156864553689956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.354231059551239,0.3542359471321106,-4.864913080382394e-06,0.0,0.0002188943326473,0.0,0.0,17.235374450683594,0.0,0.0,0.0,0.3235970139503479,4.0,0.0,1.0
