time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.11199951171875,297.1499938964844,293.1499938964844,0.0848201662302017,-2008.134765625,304.14630126953125,0.7780311703681946,0.1410862505435943,0.1274767220020294,293.0946960449219,297.1499938964844,293.1499938964844,0.1179498136043548,-2754.61767578125,304.1443786621094,0.8483127951622009,0.1842206120491027,0.1748896837234497,293.0989685058594,297.1499938964844,293.1499938964844,0.1125990077853202,-1959.9888916015625,304.1448974609375,0.8383122086524963,0.1773913204669952,0.1244338005781173,293.08447265625,297.1499938964844,293.1499938964844,0.2177211642265319,-4492.732421875,304.1479187011719,0.9990000128746032,0.3619044423103332,0.2851700782775879,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5441001653671265,0.050000000745058,0.229039266705513,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,284.7173156738281,293.104736328125,291.1343078613281,1.0,0.2311938405036926,1.0,1.0,0.981374442577362,1.0,-1.1293259859085083,0.4726930260658264,0.6566329002380371,0.2629282772541046,0.0,0.0,0.4367285370826721,32.35860061645508,40.0,-16.89252281188965,-9564.474609375,143.8913116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,306.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.587890625,18000.0,0.0,0.0,0.2161826938390731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569620847702026,0.3569669723510742,-4.871823421126464e-06,0.0,0.0002193979598814,0.0,0.0,17.415802001953125,0.0,0.0,0.0,0.3243210613727569,4.0,0.0,1.0
327240,293.11199951171875,297.1499938964844,293.1499938964844,0.0848201662302017,-2008.134765625,304.14630126953125,0.7780311703681946,0.1410862505435943,0.1274767220020294,293.0946960449219,297.1499938964844,293.1499938964844,0.1179498136043548,-2754.61767578125,304.1443786621094,0.8483127951622009,0.1842206120491027,0.1748896837234497,293.0989685058594,297.1499938964844,293.1499938964844,0.1125990077853202,-1959.9888916015625,304.1448974609375,0.8383122086524963,0.1773913204669952,0.1244338005781173,293.08447265625,297.1499938964844,293.1499938964844,0.2177211642265319,-4492.732421875,304.1479187011719,0.9990000128746032,0.3619044423103332,0.2851700782775879,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5441001653671265,0.050000000745058,0.229039266705513,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,284.7173156738281,293.104736328125,291.1343078613281,1.0,0.2311938405036926,1.0,1.0,0.981374442577362,1.0,-1.1293259859085083,0.4726930260658264,0.6566329002380371,0.2629282772541046,0.0,0.0,0.4367285370826721,32.35860061645508,40.0,-16.89252281188965,-9564.474609375,143.8913116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,306.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.587890625,18000.0,0.0,0.0,0.2161826938390731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569620847702026,0.3569669723510742,-4.871823421126464e-06,0.0,0.0002193979598814,0.0,0.0,17.415802001953125,0.0,0.0,0.0,0.3243210613727569,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.0852184817194938,-2015.6395263671875,304.1462707519531,0.7760919332504272,0.1415154784917831,0.1278858333826065,293.0948791503906,297.1499938964844,293.1499938964844,0.1185637265443801,-2766.260986328125,304.144287109375,0.8464528322219849,0.1848845034837722,0.1755370795726776,293.09930419921875,297.1499938964844,293.1499938964844,0.1131453812122345,-1967.72509765625,304.14483642578125,0.836438775062561,0.1779760271310806,0.1248593851923942,293.0905456542969,297.1499938964844,293.1499938964844,0.2205854803323745,-4541.10791015625,304.14306640625,0.9990000128746032,0.3615419566631317,0.2881948351860046,293.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5418114066123962,0.050000000745058,0.229125902056694,291.1288146972656,291.1499938964844,268.2416687011719,267.5818176269531,284.7022399902344,293.101318359375,291.1273193359375,1.0,0.2326800227165222,1.0,1.0,0.981493592262268,1.0,-1.1348389387130735,0.4752474427223205,0.659591555595398,0.2642033398151397,0.0,0.0,0.4388371706008911,32.89805221557617,40.0,-18.37988471984864,-9619.140625,146.43910217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574890136719,306.5585021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.40234375,18000.0,0.0,0.0,0.2164944112300872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.35932257771492,0.3593274354934692,-4.87924398839823e-06,0.0,0.0002197143185185,0.0,0.0,17.577205657958984,0.0,0.0,0.0,0.324970006942749,4.0,0.0,1.0
327360,293.1125793457031,297.1499938964844,293.1499938964844,0.0856079757213592,-2022.98779296875,304.146240234375,0.7737047672271729,0.1419297009706497,0.1282844394445419,293.0951232910156,297.1499938964844,293.1499938964844,0.1191752627491951,-2777.853515625,304.1441955566406,0.8441501259803772,0.1855374723672866,0.1761804074048996,293.099609375,297.1499938964844,293.1499938964844,0.1136877834796905,-1975.40283203125,304.1448059082031,0.8341320753097534,0.1785534471273422,0.1252807378768921,293.1001281738281,297.1499938964844,293.1499938964844,0.2239530682563781,-4597.60107421875,304.1382141113281,0.9990000128746032,0.3604183495044708,0.2917345464229584,293.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.5391840934753418,0.050000000745058,0.2292284667491912,291.1217346191406,291.1499938964844,268.22332763671875,267.56414794921875,284.6865234375,293.0987243652344,291.1202697753906,1.0,0.2343667596578598,1.0,1.0,0.981689989566803,1.0,-1.140966773033142,0.4781112670898437,0.6628555059432983,0.2655531764030456,0.0,0.0,0.4414333701133728,33.52983093261719,43.0,-19.08003616333008,-9681.0517578125,149.35911560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.956787109375,306.5697631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17961.01953125,18000.0,0.0,0.0,0.2168857157230377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3623486459255218,0.3623535335063934,-4.889407136943191e-06,0.0,0.0002201114257331,0.0,0.0,17.7873592376709,0.0,0.0,0.0,0.3258153200149536,4.0,0.0,1.0
327420,293.1132507324219,297.1499938964844,293.1499938964844,0.0863651186227798,-2037.2728271484373,304.146240234375,0.7679167985916138,0.1427418887615203,0.1290671825408935,293.0956420898437,297.1499938964844,293.1499938964844,0.1203760951757431,-2800.565185546875,304.1441345214844,0.838514506816864,0.186822161078453,0.1774524301290512,293.1003112792969,297.1499938964844,293.1499938964844,0.1147547736763954,-1990.4742431640625,304.1447448730469,0.8285076022148132,0.1796901375055313,0.1261166185140609,293.1297302246094,297.1499938964844,293.1499938964844,0.2319905310869217,-4731.126953125,304.1287841796875,0.9990000128746032,0.3557091355323791,0.3001381158828735,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.5331694483757019,0.050000000745058,0.2294769883155822,291.108642578125,291.1499938964844,268.1866760253906,267.5287780761719,284.6561584472656,293.1011657714844,291.107421875,1.0,0.238261878490448,1.0,1.0,0.9820826649665833,1.0,-1.1548207998275757,0.4846709072589874,0.6701498627662659,0.2684027552604675,0.0,0.0,0.4478490948677063,35.04336166381836,46.0,-17.804052352905273,-9822.21875,156.23069763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,306.5845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.99609375,18000.0,0.0,0.0,0.2180002331733703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702664673328399,0.3702713847160339,-4.918054855806986e-06,0.0,0.0002212425315519,0.0,0.0,18.350208282470703,0.0,0.0,0.0,0.328074187040329,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.0863651186227798,-2037.2728271484373,304.146240234375,0.7679167985916138,0.1427418887615203,0.1290671825408935,293.0956420898437,297.1499938964844,293.1499938964844,0.1203760951757431,-2800.565185546875,304.1441345214844,0.838514506816864,0.186822161078453,0.1774524301290512,293.1003112792969,297.1499938964844,293.1499938964844,0.1147547736763954,-1990.4742431640625,304.1447448730469,0.8285076022148132,0.1796901375055313,0.1261166185140609,293.1297302246094,297.1499938964844,293.1499938964844,0.2319905310869217,-4731.126953125,304.1287841796875,0.9990000128746032,0.3557091355323791,0.3001381158828735,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.5331694483757019,0.050000000745058,0.2294769883155822,291.108642578125,291.1499938964844,268.1866760253906,267.5287780761719,284.6561584472656,293.1011657714844,291.107421875,1.0,0.238261878490448,1.0,1.0,0.9820826649665833,1.0,-1.1548207998275757,0.4846709072589874,0.6701498627662659,0.2684027552604675,0.0,0.0,0.4478490948677063,35.04336166381836,46.0,-17.804052352905273,-9822.21875,156.23069763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,306.5845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.99609375,18000.0,0.0,0.0,0.2180002331733703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702664673328399,0.3702713847160339,-4.918054855806986e-06,0.0,0.0002212425315519,0.0,0.0,18.350208282470703,0.0,0.0,0.0,0.328074187040329,4.0,0.0,1.0
327540,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612450122833252,0.0,0.1298483461141586,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319355249404907,0.0,0.178712710738182,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219008445739746,0.0,0.1269446313381195,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099860846996307,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.5265210270881653,0.0,0.2297772467136383,291.098388671875,294.1499938964844,268.1499938964844,267.493408203125,284.6325378417969,293.12255859375,291.0975952148437,0.0,0.0,1.0,1.0,0.9824753403663636,1.0,-1.1704453229904177,0.4921866953372955,0.6782586574554443,0.2713368833065033,0.0,0.0,0.0,36.85200119018555,60.0,-14.021135330200195,-9977.4033203125,164.35931396484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,306.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.81640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802046477794647,0.3802096247673034,-4.95689528179355e-06,0.0,0.0,0.0,0.0,19.079608917236328,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612450122833252,0.0,0.1298483461141586,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319355249404907,0.0,0.178712710738182,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219008445739746,0.0,0.1269446313381195,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099860846996307,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.5265210270881653,0.0,0.2297772467136383,291.098388671875,294.1499938964844,268.1499938964844,267.493408203125,284.6325378417969,293.12255859375,291.0975952148437,0.0,0.0,1.0,1.0,0.9824753403663636,1.0,-1.1704453229904177,0.4921866953372955,0.6782586574554443,0.2713368833065033,0.0,0.0,0.0,36.85200119018555,60.0,-14.021135330200195,-9977.4033203125,164.35931396484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,306.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.81640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802046477794647,0.3802096247673034,-4.95689528179355e-06,0.0,0.0,0.0,0.0,19.079608917236328,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.735595703125,0.0,0.0,0.0005673301639035,292.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2344055175781,0.0,0.0,0.0007509829010814,292.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2655334472656,0.0,0.0,0.0005361638613976,292.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4684143066406,0.0,0.0,0.001306481542997,293.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,0.0013038263423368,291.1383056640625,294.1499938964844,268.11541748046875,267.4600524902344,282.4375915527344,286.62139892578125,291.1168212890625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.989485204219818,1.0,-0.0053593898192048,0.0107078123837709,-0.0053484225645661,-0.0211432371288537,0.0,0.0,0.0,-0.0298820231109857,60.0,-148.3988494873047,-0.0,-1.9574204088712577e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.797484333847864e-18,5.79994726412174e-18,-2.4628989718759207e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.735595703125,0.0,0.0,0.0005673301639035,292.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2344055175781,0.0,0.0,0.0007509829010814,292.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2655334472656,0.0,0.0,0.0005361638613976,292.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4684143066406,0.0,0.0,0.001306481542997,293.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,0.0013038263423368,291.1383056640625,294.1499938964844,268.11541748046875,267.4600524902344,282.4375915527344,286.62139892578125,291.1168212890625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.989485204219818,1.0,-0.0053593898192048,0.0107078123837709,-0.0053484225645661,-0.0211432371288537,0.0,0.0,0.0,-0.0298820231109857,60.0,-148.3988494873047,-0.0,-1.9574204088712577e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.797484333847864e-18,5.79994726412174e-18,-2.4628989718759207e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.68121337890625,0.0,0.0,0.0001131029857788,292.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1794128417969,0.0,0.0,0.0001236850657733,292.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2113647460937,0.0,0.0,9.08009969862178e-05,292.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4049377441406,0.0,0.0,0.0001402555353706,293.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,0.0005193109391257,291.1385192871094,294.1499938964844,268.09967041015625,267.4448547363281,282.19195556640625,282.3418884277344,291.114501953125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9929901361465454,1.0,-0.0011846596607938,0.0052075032144784,-0.0040228436700999,-0.026353845372796,0.0,0.0,0.0,-0.0098461657762527,60.0,-80.46981048583984,-0.0,-9.56875325641704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9131763452510944e-20,2.1596270539430263e-20,-2.4645070869193187e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.65704345703125,0.0,0.0,9.931986278388648e-05,292.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.158447265625,0.0,0.0,0.0001046651377691,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1902160644531,0.0,0.0,7.72960702306591e-05,292.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3887023925781,0.0,0.0,0.0001049415222951,292.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,0.0004953569732606,291.1386108398437,294.1499938964844,268.0849304199219,267.4306335449219,282.0745544433594,278.9491882324219,291.1129455566406,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9964950680732728,1.0,-0.0010578976944088,0.0013063552323728,-0.0002484575670678,-0.0301754884421825,0.0,0.0,0.0,-0.0105125438421964,60.0,-40.2861557006836,-0.0,-7.63145138193977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.655790116722551e-21,-7.029290372596131e-21,2.3735000539251885e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6339416503906,0.0,0.0,9.906102059176192e-05,292.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1386108398437,0.0,0.0,0.0001043176453094,292.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.170166015625,0.0,0.0,7.704844028921798e-05,291.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3739318847656,0.0,0.0,0.0001043231750372,292.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,0.0004948106361553,291.1387023925781,294.1499938964844,268.0711364746094,267.4173583984375,281.9618530273437,276.3636169433594,291.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565854609012,5.85860178148323e-08,0.0010565269039943,-0.0314114838838577,0.0,0.0,0.0,-0.0109434397891163,60.0,-25.19384765625,-0.0,-7.596534601361783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.624112895891535e-21,-7.060993038924506e-21,2.4368803449813637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.61102294921875,0.0,0.0,9.903403406497092e-05,292.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.11895751953125,0.0,0.0,0.0001042877629515,292.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1502990722656,0.0,0.0,7.70265469327569e-05,291.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3592834472656,0.0,0.0,0.000104288032162,292.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,0.0004946903791278,291.1387939453125,294.1499938964844,268.0583190917969,267.40496826171875,281.85015869140625,274.3938903808594,291.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552667081356,1.2328008835993389e-08,0.0010552543681114,-0.0313361808657646,0.0,0.0,0.0,-0.0109235970303416,60.0,-19.737773895263672,-0.0,-7.592483797225213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623482816909317e-21,-7.061617463351756e-21,2.438134444494048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5655822753906,0.0,0.0,9.898455027723684e-05,292.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0799865722656,0.0,0.0,0.0001042356234393,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.11090087890625,0.0,0.0,7.698804256506264e-05,291.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.33026123046875,0.0,0.0,0.0001042357616825,292.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,0.0004944435786455,291.1389465332031,294.1499938964844,268.0354309082031,267.38287353515625,281.6296691894531,271.745361328125,291.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.042436599731445,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467468831545e-21,-7.061631195842394e-21,2.438163323114066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5655822753906,0.0,0.0,9.898455027723684e-05,292.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0799865722656,0.0,0.0,0.0001042356234393,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.11090087890625,0.0,0.0,7.698804256506264e-05,291.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.33026123046875,0.0,0.0,0.0001042357616825,292.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,0.0004944435786455,291.1389465332031,294.1499938964844,268.0354309082031,267.38287353515625,281.6296691894531,271.745361328125,291.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.042436599731445,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467468831545e-21,-7.061631195842394e-21,2.438163323114066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5207824707031,0.0,0.0,9.893048991216348e-05,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0415344238281,0.0,0.0,0.0001041786890709,291.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.07208251953125,0.0,0.0,7.694598753005266e-05,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016662597656,0.0,0.0,0.0001041788273141,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,0.0004941735533066,291.1390991210937,294.1499938964844,268.0160522460937,267.3641967773437,281.4130249023437,270.1993408203125,291.1031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.693187713623047,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5207824707031,0.0,0.0,9.893048991216348e-05,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0415344238281,0.0,0.0,0.0001041786890709,291.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.07208251953125,0.0,0.0,7.694598753005266e-05,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016662597656,0.0,0.0,0.0001041788273141,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,0.0004941735533066,291.1390991210937,294.1499938964844,268.0160522460937,267.3641967773437,281.4130249023437,270.1993408203125,291.1031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.693187713623047,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4765930175781,0.0,0.0,9.887250780593604e-05,292.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0036315917969,0.0,0.0,0.0001041176292346,291.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.03375244140625,0.0,0.0,7.690089114475995e-05,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2734375,0.0,0.0,0.0001041177674778,292.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,0.0004938840284012,291.13922119140625,294.1499938964844,268.0000305175781,267.3487243652344,281.2002258300781,269.2915954589844,291.09820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.647228240966797,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4765930175781,0.0,0.0,9.887250780593604e-05,292.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0036315917969,0.0,0.0,0.0001041176292346,291.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.03375244140625,0.0,0.0,7.690089114475995e-05,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2734375,0.0,0.0,0.0001041177674778,292.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,0.0004938840284012,291.13922119140625,294.1499938964844,268.0000305175781,267.3487243652344,281.2002258300781,269.2915954589844,291.09820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.647228240966797,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4329833984375,0.0,0.0,9.881136065814644e-05,292.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9662170410156,0.0,0.0,0.0001040532370097,291.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9959411621094,0.0,0.0,7.685333548579365e-05,291.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455749511719,0.0,0.0,0.0001040533752529,292.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,0.0004935786128044,291.13934326171875,294.1499938964844,267.9871520996094,267.3363342285156,280.9912414550781,268.7561950683594,291.092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048745112736016e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.63833999633789,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4329833984375,0.0,0.0,9.881136065814644e-05,292.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9662170410156,0.0,0.0,0.0001040532370097,291.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9959411621094,0.0,0.0,7.685333548579365e-05,291.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455749511719,0.0,0.0,0.0001040533752529,292.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,0.0004935786128044,291.13934326171875,294.1499938964844,267.9871520996094,267.3363342285156,280.9912414550781,268.7561950683594,291.092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048745112736016e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.63833999633789,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4114074707031,0.0,0.0,9.877983393380418e-05,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9476928710937,0.0,0.0,0.0001040200368152,291.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.97723388671875,0.0,0.0,7.682880823267624e-05,291.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2317810058594,0.0,0.0,0.0001040201677824,292.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,0.0004934211610816,291.139404296875,294.1499938964844,267.9818725585937,267.3312072753906,280.88818359375,268.5771484375,291.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405914170657e-08,0.0010525420075282,-0.0305064022541046,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.634994506835938,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.38995361328125,0.0,0.0,9.87477833405137e-05,292.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9292907714844,0.0,0.0,0.0001039862909237,291.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9586486816406,0.0,0.0,7.680388807784766e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.21807861328125,0.0,0.0,0.000103986421891,292.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,0.0004932611482217,291.1394348144531,294.1499938964844,267.977294921875,267.3267822265625,280.7860717773437,268.4389343261719,291.0862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969423674429436e-08,0.0010522002121433,-0.030401773750782,0.0,0.0,0.0,-0.0107465712353587,60.0,-16.63119888305664,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3475341796875,0.0,0.0,9.868250344879924e-05,292.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.89288330078125,0.0,0.0,0.0001039175404002,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9218444824219,0.0,0.0,7.675310916965827e-05,291.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19097900390625,0.0,0.0,0.0001039176713675,292.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,0.000492935127113,291.1395263671875,294.1499938964844,267.97021484375,267.3199768066406,280.5846862792969,268.2489013671875,291.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887979489699774e-08,0.0010515038156881,-0.0301886387169361,0.0,0.0,0.0,-0.0107061956077814,60.0,-16.62173843383789,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3475341796875,0.0,0.0,9.868250344879924e-05,292.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.89288330078125,0.0,0.0,0.0001039175404002,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9218444824219,0.0,0.0,7.675310916965827e-05,291.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19097900390625,0.0,0.0,0.0001039176713675,292.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,0.000492935127113,291.1395263671875,294.1499938964844,267.97021484375,267.3199768066406,280.5846862792969,268.2489013671875,291.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887979489699774e-08,0.0010515038156881,-0.0301886387169361,0.0,0.0,0.0,-0.0107061956077814,60.0,-16.62173843383789,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3056640625,0.0,0.0,9.861623402684928e-05,291.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.85693359375,0.0,0.0,0.0001038477494148,291.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8855285644531,0.0,0.0,7.67015662859194e-05,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1642150878906,0.0,0.0,0.000103847880382,292.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,0.0004926041001453,291.1395874023437,294.1499938964844,267.9657897949219,267.3157043457031,280.3871154785156,268.134765625,291.0718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.609766006469727,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3056640625,0.0,0.0,9.861623402684928e-05,291.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.85693359375,0.0,0.0,0.0001038477494148,291.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8855285644531,0.0,0.0,7.67015662859194e-05,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1642150878906,0.0,0.0,0.000103847880382,292.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,0.0004926041001453,291.1395874023437,294.1499938964844,267.9657897949219,267.3157043457031,280.3871154785156,268.134765625,291.0718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.609766006469727,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.26434326171875,0.0,0.0,9.854967356659472e-05,291.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8215026855469,0.0,0.0,0.0001037776673911,291.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8497009277344,0.0,0.0,7.664979784749448e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377868652344,0.0,0.0,0.0001037777910823,292.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,0.0004922717344015,291.1396179199219,294.1499938964844,267.9637756347656,267.31378173828125,280.1932373046875,268.06610107421875,291.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240483000874,60.0,-16.595516204833984,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.26434326171875,0.0,0.0,9.854967356659472e-05,291.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8215026855469,0.0,0.0,0.0001037776673911,291.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8497009277344,0.0,0.0,7.664979784749448e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377868652344,0.0,0.0,0.0001037777910823,292.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,0.0004922717344015,291.1396179199219,294.1499938964844,267.9637756347656,267.31378173828125,280.1932373046875,268.06610107421875,291.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240483000874,60.0,-16.595516204833984,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2235717773437,0.0,0.0,9.84835423878394e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7864990234375,0.0,0.0,0.0001037080219248,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8143615722656,0.0,0.0,7.659836410311982e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117248535156,0.0,0.0,0.0001037081456161,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,0.0004919414059258,291.1396179199219,294.1499938964844,267.96405029296875,267.31402587890625,280.00311279296875,268.0250549316406,291.0557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390728861093,0.0,0.0,0.0,-0.010583147406578,60.0,-16.57927703857422,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2235717773437,0.0,0.0,9.84835423878394e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7864990234375,0.0,0.0,0.0001037080219248,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8143615722656,0.0,0.0,7.659836410311982e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117248535156,0.0,0.0,0.0001037081456161,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,0.0004919414059258,291.1396179199219,294.1499938964844,267.96405029296875,267.31402587890625,280.00311279296875,268.0250549316406,291.0557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390728861093,0.0,0.0,0.0,-0.010583147406578,60.0,-16.57927703857422,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2033996582031,0.0,0.0,9.845085151027888e-05,291.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7691955566406,0.0,0.0,0.0001036735920934,291.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7968444824219,0.0,0.0,7.657293463125825e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0988464355469,0.0,0.0,0.0001036737230606,292.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,0.000491778133437,291.1396179199219,294.1499938964844,267.9649658203125,267.3149108886719,279.909423828125,268.011474609375,291.0514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598989324568263e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629311874508,60.0,-16.57050132751465,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1833801269531,0.0,0.0,9.841853170655668e-05,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7519836425781,0.0,0.0,0.0001036395551636,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.77947998046875,0.0,0.0,7.654779619770125e-05,291.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860290527344,0.0,0.0,0.0001036396788549,292.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,0.0004916167235933,291.1396179199219,294.1499938964844,267.9664001464844,267.3162841796875,279.8166809082031,268.001220703125,291.0471496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.561336517333984,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1436767578125,0.0,0.0,9.83553400146775e-05,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7179260253906,0.0,0.0,0.0001035730165312,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7450561523437,0.0,0.0,7.649864710401744e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606384277344,0.0,0.0,0.0001035731402225,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,0.0004913011216558,291.1395874023437,294.1499938964844,267.9706420898437,267.3204040527344,279.63385009765625,267.98828125,291.0382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479837525030234e-08,0.0010480139171704,-0.0291205067187547,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.541982650756836,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1436767578125,0.0,0.0,9.83553400146775e-05,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7179260253906,0.0,0.0,0.0001035730165312,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7450561523437,0.0,0.0,7.649864710401744e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606384277344,0.0,0.0,0.0001035731402225,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,0.0004913011216558,291.1395874023437,294.1499938964844,267.9706420898437,267.3204040527344,279.63385009765625,267.98828125,291.0382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479837525030234e-08,0.0010480139171704,-0.0291205067187547,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.541982650756836,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1045227050781,0.0,0.0,9.829468035604803e-05,291.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6842956542969,0.0,0.0,0.0001035091408994,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7110595703125,0.0,0.0,7.645146979484707e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0355834960937,0.0,0.0,0.0001035092573147,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,0.0004909982089884,291.1395263671875,294.1499938964844,267.97662353515625,267.326171875,279.45465087890625,267.9825439453125,291.029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162947314944e-08,0.0010473667643964,-0.0289224497973918,0.0,0.0,0.0,-0.0104663474485278,60.0,-16.5214900970459,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
