time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1045227050781,0.0,0.0,9.829468035604803e-05,291.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6842956542969,0.0,0.0,0.0001035091408994,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7110595703125,0.0,0.0,7.645146979484707e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0355834960937,0.0,0.0,0.0001035092573147,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,0.0004909982089884,291.1395263671875,294.1499938964844,267.97662353515625,267.326171875,279.45465087890625,267.9825439453125,291.029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162947314944e-08,0.0010473667643964,-0.0289224497973918,0.0,0.0,0.0,-0.0104663474485278,60.0,-16.5214900970459,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0658569335937,0.0,0.0,9.823725849855693e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.651123046875,0.0,0.0,0.0001034486704156,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.67755126953125,0.0,0.0,7.640680996701121e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0108337402344,0.0,0.0,0.0001034487868309,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,0.0004907114198431,291.1394348144531,294.1499938964844,267.9841613769531,267.3334045410156,279.2790222167969,267.9817810058594,291.0196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.500125885009766,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0658569335937,0.0,0.0,9.823725849855693e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.651123046875,0.0,0.0,0.0001034486704156,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.67755126953125,0.0,0.0,7.640680996701121e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0108337402344,0.0,0.0,0.0001034487868309,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,0.0004907114198431,291.1394348144531,294.1499938964844,267.9841613769531,267.3334045410156,279.2790222167969,267.9817810058594,291.0196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.500125885009766,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0277099609375,0.0,0.0,9.81838020379655e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6183776855469,0.0,0.0,0.0001033923690556,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6444396972656,0.0,0.0,7.636522786924616e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98638916015625,0.0,0.0,0.0001033924927469,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,0.0004904444213025,291.1393127441406,294.1499938964844,267.9930114746094,267.34197998046875,279.1068725585937,267.9845275878906,291.0099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265820276662453e-08,0.0010461838683113,-0.0285603702068328,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.478172302246094,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0277099609375,0.0,0.0,9.81838020379655e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6183776855469,0.0,0.0,0.0001033923690556,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6444396972656,0.0,0.0,7.636522786924616e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98638916015625,0.0,0.0,0.0001033924927469,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,0.0004904444213025,291.1393127441406,294.1499938964844,267.9930114746094,267.34197998046875,279.1068725585937,267.9845275878906,291.0099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265820276662453e-08,0.0010461838683113,-0.0285603702068328,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.478172302246094,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0088195800781,0.0,0.0,9.815878001973032e-05,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6021423339844,0.0,0.0,0.0001033660228131,291.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6280517578125,0.0,0.0,7.634576468262821e-05,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.97430419921875,0.0,0.0,0.0001033661392284,292.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,0.0004903195076622,291.13922119140625,294.1499938964844,267.9979248046875,267.3466796875,279.0220947265625,267.9869384765625,291.00506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234600805209992e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.467056274414062,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.99005126953125,0.0,0.0,9.813502401812002e-05,291.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5860290527344,0.0,0.0,0.0001033410080708,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6117553710937,0.0,0.0,7.63272910262458e-05,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9622802734375,0.0,0.0,0.0001033411244861,292.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,0.0004902008804492,291.13916015625,294.1499938964844,268.0030822753906,267.3516845703125,278.93817138671875,267.9898986816406,291.0001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.02840106934309,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.455890655517578,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.952880859375,0.0,0.0,9.809168113861232e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5541076660156,0.0,0.0,0.0001032953587127,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5794982910156,0.0,0.0,7.629357423866168e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9384460449219,0.0,0.0,0.0001032954751281,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,0.0004899844061583,291.1389465332031,294.1499938964844,268.0141296386719,267.3623352050781,278.7728576660156,267.99725341796875,290.9901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.433551788330078,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.952880859375,0.0,0.0,9.809168113861232e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5541076660156,0.0,0.0,0.0001032953587127,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5794982910156,0.0,0.0,7.629357423866168e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9384460449219,0.0,0.0,0.0001032954751281,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,0.0004899844061583,291.1389465332031,294.1499938964844,268.0141296386719,267.3623352050781,278.7728576660156,267.99725341796875,290.9901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.433551788330078,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9161682128906,0.0,0.0,9.805451554711908e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5225524902344,0.0,0.0,0.0001032562286127,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5476379394531,0.0,0.0,7.626466685906053e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9149169921875,0.0,0.0,0.0001032563377521,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,0.0004897987819276,291.13873291015625,294.1499938964844,268.0260009765625,267.3738098144531,278.61090087890625,268.0061950683594,290.97998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.411418914794922,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9161682128906,0.0,0.0,9.805451554711908e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5225524902344,0.0,0.0,0.0001032562286127,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5476379394531,0.0,0.0,7.626466685906053e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9149169921875,0.0,0.0,0.0001032563377521,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,0.0004897987819276,291.13873291015625,294.1499938964844,268.0260009765625,267.3738098144531,278.61090087890625,268.0061950683594,290.97998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.411418914794922,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8799133300781,0.0,0.0,9.80243130470626e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4914245605469,0.0,0.0,0.000103224418126,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.51617431640625,0.0,0.0,7.624118006788194e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89166259765625,0.0,0.0,0.0001032245345413,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,0.0004896479658782,291.1384582519531,294.1499938964844,268.0385131835937,267.3858642578125,278.45220947265625,268.016357421875,290.9696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.389760971069336,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8799133300781,0.0,0.0,9.80243130470626e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4914245605469,0.0,0.0,0.000103224418126,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.51617431640625,0.0,0.0,7.624118006788194e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89166259765625,0.0,0.0,0.0001032245345413,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,0.0004896479658782,291.1384582519531,294.1499938964844,268.0385131835937,267.3858642578125,278.45220947265625,268.016357421875,290.9696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.389760971069336,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8441162109375,0.0,0.0,9.800186671782284e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4606628417969,0.0,0.0,0.0001032007785397,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.485107421875,0.0,0.0,7.62237177696079e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8686828613281,0.0,0.0,0.0001032008876791,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,0.0004895359161309,291.1381530761719,294.1499938964844,268.0514831542969,267.3983764648437,278.2967529296875,268.0274963378906,290.9592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851670235395,60.0,-16.368846893310547,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8441162109375,0.0,0.0,9.800186671782284e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4606628417969,0.0,0.0,0.0001032007785397,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.485107421875,0.0,0.0,7.62237177696079e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8686828613281,0.0,0.0,0.0001032008876791,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,0.0004895359161309,291.1381530761719,294.1499938964844,268.0514831542969,267.3983764648437,278.2967529296875,268.0274963378906,290.9592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851670235395,60.0,-16.368846893310547,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8263854980469,0.0,0.0,9.799380495678632e-05,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4454345703125,0.0,0.0,0.0001031922874972,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4696960449219,0.0,0.0,7.621744589414448e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8572998046875,0.0,0.0,0.0001031923966365,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,0.0004894956364296,291.13800048828125,294.1499938964844,268.0580749511719,267.4047546386719,278.2201843261719,268.0333557128906,290.9540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028604696150524e-08,0.0010441554477438,-0.0279394872486591,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.358749389648438,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8087463378906,0.0,0.0,9.79879914666526e-05,291.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4302978515625,0.0,0.0,0.0001031861684168,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.45440673828125,0.0,0.0,7.621292752446607e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.84600830078125,0.0,0.0,0.0001031862702802,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,0.0004894666490145,291.1378173828125,294.1499938964844,268.0647277832031,267.4111633300781,278.1444091796875,268.03936767578125,290.94873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021317192216884e-08,0.0010440930491313,-0.027920413762331,0.0,0.0,0.0,-0.0102765541523695,60.0,-16.348939895629883,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7738037109375,0.0,0.0,9.79835240286775e-05,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4002685546875,0.0,0.0,0.0001031814608722,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4240417480469,0.0,0.0,7.620944961672649e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.82354736328125,0.0,0.0,0.0001031815700116,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,0.0004894443554803,291.1374206542969,294.1499938964844,268.0780639648437,267.42401123046875,277.99517822265625,268.0517883300781,290.9381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015672818359693e-08,0.0010440447367727,-0.0279056392610073,0.0,0.0,0.0,-0.0102737555280327,60.0,-16.330318450927734,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7738037109375,0.0,0.0,9.79835240286775e-05,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4002685546875,0.0,0.0,0.0001031814608722,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4240417480469,0.0,0.0,7.620944961672649e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.82354736328125,0.0,0.0,0.0001031815700116,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,0.0004894443554803,291.1374206542969,294.1499938964844,268.0780639648437,267.42401123046875,277.99517822265625,268.0517883300781,290.9381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015672818359693e-08,0.0010440447367727,-0.0279056392610073,0.0,0.0,0.0,-0.0102737555280327,60.0,-16.330318450927734,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7392883300781,0.0,0.0,9.798934479476884e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37060546875,0.0,0.0,0.0001031875945045,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3940734863281,0.0,0.0,7.621398253832012e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8013610839844,0.0,0.0,0.0001031876963679,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,0.0004894735175184,291.1369934082031,294.1499938964844,268.0913391113281,267.4367980957031,277.84893798828125,268.0645446777344,290.9273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022845747277188e-08,0.0010441060876473,-0.0279244147241115,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.313251495361328,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7392883300781,0.0,0.0,9.798934479476884e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37060546875,0.0,0.0,0.0001031875945045,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3940734863281,0.0,0.0,7.621398253832012e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8013610839844,0.0,0.0,0.0001031876963679,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,0.0004894735175184,291.1369934082031,294.1499938964844,268.0913391113281,267.4367980957031,277.84893798828125,268.0645446777344,290.9273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022845747277188e-08,0.0010441060876473,-0.0279244147241115,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.313251495361328,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7052001953125,0.0,0.0,9.80063487077132e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3412780761719,0.0,0.0,0.0001032055006362,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.36444091796875,0.0,0.0,7.62272029533051e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7794189453125,0.0,0.0,0.0001032056024996,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,0.0004895585007034,291.1365051269531,294.1499938964844,268.10430908203125,267.4493408203125,277.7055969238281,268.07745361328125,290.9165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.298011779785156,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7052001953125,0.0,0.0,9.80063487077132e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3412780761719,0.0,0.0,0.0001032055006362,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.36444091796875,0.0,0.0,7.62272029533051e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7794189453125,0.0,0.0,0.0001032056024996,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,0.0004895585007034,291.1365051269531,294.1499938964844,268.10430908203125,267.4493408203125,277.7055969238281,268.07745361328125,290.9165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.298011779785156,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6714782714844,0.0,0.0,9.803548164200038e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122863769531,0.0,0.0,0.0001032361687975,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3351745605469,0.0,0.0,7.624986028531566e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7577514648437,0.0,0.0,0.000103236270661,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,0.0004897040198557,291.135986328125,294.1499938964844,268.1168518066406,267.46142578125,277.5651550292969,268.09033203125,290.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080165229770957e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.284889221191406,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6714782714844,0.0,0.0,9.803548164200038e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122863769531,0.0,0.0,0.0001032361687975,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3351745605469,0.0,0.0,7.624986028531566e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7577514648437,0.0,0.0,0.000103236270661,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,0.0004897040198557,291.135986328125,294.1499938964844,268.1168518066406,267.46142578125,277.5651550292969,268.09033203125,290.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080165229770957e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.284889221191406,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6547546386719,0.0,0.0,9.80548866209574e-05,291.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.29791259765625,0.0,0.0,0.0001032566069625,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3206481933594,0.0,0.0,7.62649578973651e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7469787597656,0.0,0.0,0.0001032567088259,292.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,0.0004898009938187,291.1357116699219,294.1499938964844,268.1228942871094,267.4672546386719,277.4959716796875,268.0967102050781,290.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.27920913696289,-0.0,-7.44281649645018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6381530761719,0.0,0.0,9.807769674807788e-05,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2835998535156,0.0,0.0,0.0001032806248986,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3061828613281,0.0,0.0,7.628269668202847e-05,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7362670898437,0.0,0.0,0.000103280726762,292.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,0.0004899149644188,291.1354064941406,294.1499938964844,268.1287841796875,267.4729309082031,277.4274597167969,268.10302734375,290.8948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119251787662,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.274166107177734,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6051940917969,0.0,0.0,9.813401993596926e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552795410156,0.0,0.0,0.0001033399312291,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2775573730469,0.0,0.0,7.632649794686586e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71502685546875,0.0,0.0,0.0001033400330925,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,0.0004901963402517,291.1347961425781,294.1499938964844,268.139892578125,267.483642578125,277.29248046875,268.11529541015625,290.8837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456556919962,1.1202788030573174e-08,0.0010456445161253,-0.0283953938633203,0.0,0.0,0.0,-0.0103665152564644,60.0,-16.266136169433594,-0.0,-7.454819694885374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6051940917969,0.0,0.0,9.813401993596926e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552795410156,0.0,0.0,0.0001033399312291,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2775573730469,0.0,0.0,7.632649794686586e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71502685546875,0.0,0.0,0.0001033400330925,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,0.0004901963402517,291.1347961425781,294.1499938964844,268.139892578125,267.483642578125,277.29248046875,268.11529541015625,290.8837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456556919962,1.1202788030573174e-08,0.0010456445161253,-0.0283953938633203,0.0,0.0,0.0,-0.0103665152564644,60.0,-16.266136169433594,-0.0,-7.454819694885374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5726013183594,0.0,0.0,9.820548439165576e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22723388671875,0.0,0.0,0.0001034151937346,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492370605469,0.0,0.0,7.638208626303822e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.69403076171875,0.0,0.0,0.0001034152883221,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,0.0004905533860437,291.1341247558594,294.1499938964844,268.1499938964844,267.493408203125,277.1600952148437,268.1269836425781,290.87274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464165825396,1.1291762191945054e-08,0.0010464052902534,-0.0286282673478126,0.0,0.0,0.0,-0.0104106236249208,60.0,-16.261093139648438,-0.0,-7.465672524631374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5726013183594,0.0,0.0,9.820548439165576e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22723388671875,0.0,0.0,0.0001034151937346,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492370605469,0.0,0.0,7.638208626303822e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.69403076171875,0.0,0.0,0.0001034152883221,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,0.0004905533860437,291.1341247558594,294.1499938964844,268.1499938964844,267.493408203125,277.1600952148437,268.1269836425781,290.87274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464165825396,1.1291762191945054e-08,0.0010464052902534,-0.0286282673478126,0.0,0.0,0.0,-0.0104106236249208,60.0,-16.261093139648438,-0.0,-7.465672524631374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5403747558594,0.0,0.0,9.8287571745459e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1994934082031,0.0,0.0,0.0001035016321111,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.22119140625,0.0,0.0,7.644592551514506e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6732177734375,0.0,0.0,0.0001035017266985,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,0.0004909634590148,291.1333923339844,294.1499938964844,268.16094970703125,267.50396728515625,277.0302734375,268.1382141113281,290.86163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393964882699949e-08,0.001047279103659,-0.0288957599550485,0.0,0.0,0.0,-0.010461289435625,60.0,-16.25845718383789,-0.0,-7.478148944528584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5403747558594,0.0,0.0,9.8287571745459e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1994934082031,0.0,0.0,0.0001035016321111,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.22119140625,0.0,0.0,7.644592551514506e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6732177734375,0.0,0.0,0.0001035017266985,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,0.0004909634590148,291.1333923339844,294.1499938964844,268.16094970703125,267.50396728515625,277.0302734375,268.1382141113281,290.86163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393964882699949e-08,0.001047279103659,-0.0288957599550485,0.0,0.0,0.0,-0.010461289435625,60.0,-16.25845718383789,-0.0,-7.478148944528584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.50848388671875,0.0,0.0,9.83743739197962e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1720275878906,0.0,0.0,0.0001035930399666,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1934509277344,0.0,0.0,7.651343912584707e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6526184082031,0.0,0.0,0.0001035931345541,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,0.0004913971060886,291.13262939453125,294.1499938964844,268.1745300292969,267.5170593261719,276.9029541015625,268.1499938964844,290.8504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482148500159,1.1502045538236416e-08,0.001048203324899,-0.0291786305606365,0.0,0.0,0.0,-0.0105148693546652,60.0,-16.255624771118164,-0.0,-7.491354381272687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.50848388671875,0.0,0.0,9.83743739197962e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1720275878906,0.0,0.0,0.0001035930399666,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1934509277344,0.0,0.0,7.651343912584707e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6526184082031,0.0,0.0,0.0001035931345541,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,0.0004913971060886,291.13262939453125,294.1499938964844,268.1745300292969,267.5170593261719,276.9029541015625,268.1499938964844,290.8504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482148500159,1.1502045538236416e-08,0.001048203324899,-0.0291786305606365,0.0,0.0,0.0,-0.0105148693546652,60.0,-16.255624771118164,-0.0,-7.491354381272687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4926452636719,0.0,0.0,9.841929568210615e-05,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1584167480469,0.0,0.0,0.0001036403409671,291.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1797180175781,0.0,0.0,7.654837827431038e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.64239501953125,0.0,0.0,0.0001036404355545,292.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,0.0004916214966215,291.1322021484375,294.1499938964844,268.1822509765625,267.5245056152344,276.8403015136719,268.1563720703125,290.8448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.253822326660156,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4769287109375,0.0,0.0,9.846509055932984e-05,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,0.0001036885660141,291.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.166015625,0.0,0.0,7.658400136278942e-05,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6322326660156,0.0,0.0,0.0001036886606016,292.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,0.0004918503109365,291.1317749023437,294.1499938964844,268.1905212402344,267.5325012207031,276.7782592773437,268.16314697265625,290.8392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.1615006734189136e-08,0.0010491692228242,-0.029474264010787,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.25174331665039,-0.0,-7.505168042598599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4457092285156,0.0,0.0,9.855895768851042e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11798095703125,0.0,0.0,0.0001037874098983,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13885498046875,0.0,0.0,7.665700832149014e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6120300292969,0.0,0.0,0.0001037875044858,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,0.0004923192318528,291.1308898925781,294.1499938964844,268.208740234375,267.550048828125,276.656005859375,268.1780090332031,290.8280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731891902400092e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.246774673461914,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4457092285156,0.0,0.0,9.855895768851042e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11798095703125,0.0,0.0,0.0001037874098983,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13885498046875,0.0,0.0,7.665700832149014e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6120300292969,0.0,0.0,0.0001037875044858,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,0.0004923192318528,291.1308898925781,294.1499938964844,268.208740234375,267.550048828125,276.656005859375,268.1780090332031,290.8280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731891902400092e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.246774673461914,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
