time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42095947265625,0.0,0.0,9.863583545666188e-05,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0966796875,0.0,0.0,0.0001038683694787,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173400878906,0.0,0.0,7.67168021411635e-05,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59600830078125,0.0,0.0,0.0001038684567902,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,0.0004927032859995,291.130126953125,294.1499938964844,268.2247314453125,267.56549072265625,276.5600280761719,268.1912536621094,290.81903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.241992950439453,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4148254394531,0.0,0.0,9.865525498753414e-05,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.09136962890625,0.0,0.0,0.0001038888149196,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1119689941406,0.0,0.0,7.673190702917054e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5920104980469,0.0,0.0,0.000103888909507,292.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,0.0004928002599626,291.12994384765625,294.1499938964844,268.2289123535156,267.56951904296875,276.5362854003906,268.1947631835937,290.8168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851805759022229e-08,0.0010511939181014,-0.0300939753651618,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.240690231323242,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3842468261719,0.0,0.0,9.875328396447004e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0650329589844,0.0,0.0,0.0001039920389303,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853576660156,0.0,0.0,7.680814451305196e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5722045898437,0.0,0.0,0.0001039921335177,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,0.0004932899610139,291.1289367675781,294.1499938964844,268.2508850097656,267.5906982421875,276.4190673828125,268.2134704589844,290.80548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.233531951904297,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3842468261719,0.0,0.0,9.875328396447004e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0650329589844,0.0,0.0,0.0001039920389303,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853576660156,0.0,0.0,7.680814451305196e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5722045898437,0.0,0.0,0.0001039921335177,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,0.0004932899610139,291.1289367675781,294.1499938964844,268.2508850097656,267.5906982421875,276.4190673828125,268.2134704589844,290.80548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.233531951904297,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3539733886719,0.0,0.0,9.88523825071752e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389404296875,0.0,0.0,0.0001040963979903,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0590209960937,0.0,0.0,7.6885218732059e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55255126953125,0.0,0.0,0.0001040964853018,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,0.00049378501717,291.1278686523437,294.1499938964844,268.2743835449219,267.6133728027344,276.3043518066406,268.2340393066406,290.7941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.225339889526367,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3539733886719,0.0,0.0,9.88523825071752e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389404296875,0.0,0.0,0.0001040963979903,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0590209960937,0.0,0.0,7.6885218732059e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55255126953125,0.0,0.0,0.0001040964853018,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,0.00049378501717,291.1278686523437,294.1499938964844,268.2743835449219,267.6133728027344,276.3043518066406,268.2340393066406,290.7941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.225339889526367,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3389892578125,0.0,0.0,9.8902135505341e-05,291.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0260009765625,0.0,0.0,0.0001041487921611,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0459289550781,0.0,0.0,7.692391955060884e-05,291.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5428161621094,0.0,0.0,0.0001041488794726,292.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,0.0004940335638821,291.1272888183594,294.1499938964844,268.2866516113281,267.6252136230469,276.2479248046875,268.2449645996094,290.7884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.220863342285156,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.32403564453125,0.0,0.0,9.895192488329484e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0131225585937,0.0,0.0,0.0001042012154357,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0329284667969,0.0,0.0,7.696264219703153e-05,291.34375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5331115722656,0.0,0.0,0.0001042013100231,292.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,0.0004942822852171,291.126708984375,294.1499938964844,268.2992553710937,267.6373596191406,276.192138671875,268.2563171386719,290.7828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.216150283813477,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2944030761719,0.0,0.0,9.905129991238935e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.987548828125,0.0,0.0,0.00010430587281,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0071105957031,0.0,0.0,7.703994197072461e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5138244628906,0.0,0.0,0.0001043059601215,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,0.0004947787383571,291.1255187988281,294.1499938964844,268.3252258300781,267.66241455078125,276.0823669433594,268.28009033203125,290.7714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.206045150756836,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2944030761719,0.0,0.0,9.905129991238935e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.987548828125,0.0,0.0,0.00010430587281,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0071105957031,0.0,0.0,7.703994197072461e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5138244628906,0.0,0.0,0.0001043059601215,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,0.0004947787383571,291.1255187988281,294.1499938964844,268.3252258300781,267.66241455078125,276.0823669433594,268.28009033203125,290.7714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.206045150756836,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2650756835937,0.0,0.0,9.91499618976377e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9622497558594,0.0,0.0,0.0001044097589328,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9815368652344,0.0,0.0,7.711667421972379e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4947509765625,0.0,0.0,0.0001044098462443,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,0.0004952716408297,291.124267578125,294.1499938964844,268.35211181640625,267.6883239746094,275.9750366210937,268.3052062988281,290.7600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.19505500793457,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2650756835937,0.0,0.0,9.91499618976377e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9622497558594,0.0,0.0,0.0001044097589328,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9815368652344,0.0,0.0,7.711667421972379e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4947509765625,0.0,0.0,0.0001044098462443,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,0.0004952716408297,291.124267578125,294.1499938964844,268.35211181640625,267.6883239746094,275.9750366210937,268.3052062988281,290.7600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.19505500793457,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23602294921875,0.0,0.0,9.924735786626115e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9371643066406,0.0,0.0,0.0001045123208314,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9562072753906,0.0,0.0,7.719242421444505e-05,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4757995605469,0.0,0.0,0.0001045124081429,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,0.0004957581404596,291.1229248046875,294.1499938964844,268.37969970703125,267.7149353027344,275.8701477050781,268.3314514160156,290.7486267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.18324851989746,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23602294921875,0.0,0.0,9.924735786626115e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9371643066406,0.0,0.0,0.0001045123208314,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9562072753906,0.0,0.0,7.719242421444505e-05,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4757995605469,0.0,0.0,0.0001045124081429,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,0.0004957581404596,291.1229248046875,294.1499938964844,268.37969970703125,267.7149353027344,275.8701477050781,268.3314514160156,290.7486267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.18324851989746,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.207275390625,0.0,0.0,9.934297122526914e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.912353515625,0.0,0.0,0.0001046130128088,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9311218261719,0.0,0.0,7.726679177721962e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4570617675781,0.0,0.0,0.0001046130928443,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,0.0004962358507327,291.1215515136719,294.1499938964844,268.4077453613281,267.74200439453125,275.76763916015625,268.35858154296875,290.7371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.170698165893555,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.207275390625,0.0,0.0,9.934297122526914e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.912353515625,0.0,0.0,0.0001046130128088,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9311218261719,0.0,0.0,7.726679177721962e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4570617675781,0.0,0.0,0.0001046130928443,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,0.0004962358507327,291.1215515136719,294.1499938964844,268.4077453613281,267.74200439453125,275.76763916015625,268.35858154296875,290.7371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.170698165893555,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1929931640625,0.0,0.0,9.938996663549916e-05,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9000244140625,0.0,0.0,0.0001046624965965,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.918701171875,0.0,0.0,7.730334618827328e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4477233886719,0.0,0.0,0.000104662583908,292.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,0.0004964706022292,291.1208190917969,294.1499938964844,268.4219055175781,267.7556457519531,275.71728515625,268.3724060058594,290.7314758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.164159774780273,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1788024902344,0.0,0.0,9.943634358933195e-05,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88775634765625,0.0,0.0,0.000104711332824,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90631103515625,0.0,0.0,7.733941311016679e-05,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4384460449219,0.0,0.0,0.0001047114201355,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,0.0004967022687196,291.1200866699219,294.1499938964844,268.43609619140625,267.7693176269531,275.66754150390625,268.3863830566406,290.7257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.157470703125,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.150634765625,0.0,0.0,9.952702384907752e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8634338378906,0.0,0.0,0.0001048068224918,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8817138671875,0.0,0.0,7.740993896732107e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4200439453125,0.0,0.0,0.0001048069025273,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,0.0004971552407369,291.1185607910156,294.1499938964844,268.4644775390625,267.79669189453125,275.5697326660156,268.4146423339844,290.7142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937411142388557e-08,0.001060476526618,-0.0329345948994159,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.143672943115234,-0.0,-7.66783045946795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.150634765625,0.0,0.0,9.952702384907752e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8634338378906,0.0,0.0,0.0001048068224918,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8817138671875,0.0,0.0,7.740993896732107e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4200439453125,0.0,0.0,0.0001048069025273,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,0.0004971552407369,291.1185607910156,294.1499938964844,268.4644775390625,267.79669189453125,275.5697326660156,268.4146423339844,290.7142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937411142388557e-08,0.001060476526618,-0.0329345948994159,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.143672943115234,-0.0,-7.66783045946795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.12274169921875,0.0,0.0,9.961458999896422e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8392944335937,0.0,0.0,0.0001048990307026,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8573608398437,0.0,0.0,7.747804920654744e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017639160156,0.0,0.0,0.0001048991180141,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168212890625,0.0,0.0,0.0004975927295163,291.1169738769531,294.1499938964844,268.49267578125,267.82391357421875,275.47418212890625,268.443115234375,290.70281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.129379272460938,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.12274169921875,0.0,0.0,9.961458999896422e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8392944335937,0.0,0.0,0.0001048990307026,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8573608398437,0.0,0.0,7.747804920654744e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017639160156,0.0,0.0,0.0001048991180141,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168212890625,0.0,0.0,0.0004975927295163,291.1169738769531,294.1499938964844,268.49267578125,267.82391357421875,275.47418212890625,268.443115234375,290.70281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.129379272460938,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950927734375,0.0,0.0,9.969867096515372e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8154296875,0.0,0.0,0.0001049875718308,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.833251953125,0.0,0.0,7.754344551358372e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3836364746094,0.0,0.0,0.0001049876518663,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,0.0004980127559974,291.11529541015625,294.1499938964844,268.5205383300781,267.8507385253906,275.38092041015625,268.4715576171875,290.6913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.11467933654785,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950927734375,0.0,0.0,9.969867096515372e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8154296875,0.0,0.0,0.0001049875718308,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.833251953125,0.0,0.0,7.754344551358372e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3836364746094,0.0,0.0,0.0001049876518663,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,0.0004980127559974,291.11529541015625,294.1499938964844,268.5205383300781,267.8507385253906,275.38092041015625,268.4715576171875,290.6913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.11467933654785,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0677490234375,0.0,0.0,9.977891022572294e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.791748046875,0.0,0.0,0.0001050720675266,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8093566894531,0.0,0.0,7.760585140204057e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3656921386719,0.0,0.0,0.0001050721475621,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,0.0004984135739505,291.1135559082031,294.1499938964844,268.5477600097656,267.87701416015625,275.2898254394531,268.4997863769531,290.6798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.09967803955078,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0677490234375,0.0,0.0,9.977891022572294e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.791748046875,0.0,0.0,0.0001050720675266,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8093566894531,0.0,0.0,7.760585140204057e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3656921386719,0.0,0.0,0.0001050721475621,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,0.0004984135739505,291.1135559082031,294.1499938964844,268.5477600097656,267.87701416015625,275.2898254394531,268.4997863769531,290.6798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.09967803955078,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541687011719,0.0,0.0,9.98174655251205e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.780029296875,0.0,0.0,0.0001051126673701,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7974853515625,0.0,0.0,7.763583562336862e-05,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35675048828125,0.0,0.0,0.0001051127474056,292.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,0.0004986061831004,291.1126708984375,294.1499938964844,268.56109619140625,267.8898620605469,275.2451171875,268.5137023925781,290.674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299081835782545e-08,0.0010635690996423,-0.033880777657032,0.0,0.0,0.0,-0.0114057343453168,60.0,-16.09209442138672,-0.0,-7.71262094190206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406799316406,0.0,0.0,9.9854965810664e-05,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7683410644531,0.0,0.0,0.000105152153992,291.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7856750488281,0.0,0.0,7.766500493744388e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3478698730469,0.0,0.0,0.0001051522340276,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,0.0004987935535609,291.1117553710937,294.1499938964844,268.5741882324219,267.9024963378906,275.2009582519531,268.5274963378906,290.6683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.3345776039841441e-08,0.0010639682877808,-0.0340029299259185,0.0,0.0,0.0,-0.0114288832992315,60.0,-16.08448028564453,-0.0,-7.71841257574124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01385498046875,0.0,0.0,9.992661216529086e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7451171875,0.0,0.0,0.0001052275983965,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7622375488281,0.0,0.0,7.77207242208533e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3302307128906,0.0,0.0,0.0001052276784321,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,0.0004991514724679,291.1098937988281,294.1499938964844,268.599609375,267.927001953125,275.1141357421875,268.5545654296875,290.6568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.069204330444336,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01385498046875,0.0,0.0,9.992661216529086e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7451171875,0.0,0.0,0.0001052275983965,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7622375488281,0.0,0.0,7.77207242208533e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3302307128906,0.0,0.0,0.0001052276784321,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,0.0004991514724679,291.1098937988281,294.1499938964844,268.599609375,267.927001953125,275.1141357421875,268.5545654296875,290.6568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.069204330444336,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9873046875,0.0,0.0,9.999352187151088e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7221069335937,0.0,0.0,0.0001052980587701,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.739013671875,0.0,0.0,7.777276914566755e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3127136230469,0.0,0.0,0.0001052981388056,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,0.0004994857008568,291.1079406738281,294.1499938964844,268.623779296875,267.9502868652344,275.0292663574219,268.5807800292969,290.6452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.0539608001709,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9873046875,0.0,0.0,9.999352187151088e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7221069335937,0.0,0.0,0.0001052980587701,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.739013671875,0.0,0.0,7.777276914566755e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3127136230469,0.0,0.0,0.0001052981388056,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,0.0004994857008568,291.1079406738281,294.1499938964844,268.623779296875,267.9502868652344,275.0292663574219,268.5807800292969,290.6452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.0539608001709,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.96099853515625,0.0,0.0,0.0001000554912025,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6993103027344,0.0,0.0,0.0001053633168339,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7159729003906,0.0,0.0,7.78209650889039e-05,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2953186035156,0.0,0.0,0.0001053633895935,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,0.0004997953074052,291.1059265136719,294.1499938964844,268.646484375,267.9721984863281,274.94635009765625,268.6058349609375,290.6337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.03887367248535,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.96099853515625,0.0,0.0,0.0001000554912025,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6993103027344,0.0,0.0,0.0001053633168339,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7159729003906,0.0,0.0,7.78209650889039e-05,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2953186035156,0.0,0.0,0.0001053633895935,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,0.0004997953074052,291.1059265136719,294.1499938964844,268.646484375,267.9721984863281,274.94635009765625,268.6058349609375,290.6337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.03887367248535,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349365234375,0.0,0.0,0.0001001123091555,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6767272949219,0.0,0.0,0.0001054231470334,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.69317626953125,0.0,0.0,7.786515925545245e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2781066894531,0.0,0.0,0.000105423219793,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,0.0005000791279599,291.10382080078125,294.1499938964844,268.66754150390625,267.99249267578125,274.8653869628906,268.6295166015625,290.6222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.024070739746094,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349365234375,0.0,0.0,0.0001001123091555,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6767272949219,0.0,0.0,0.0001054231470334,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.69317626953125,0.0,0.0,7.786515925545245e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2781066894531,0.0,0.0,0.000105423219793,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,0.0005000791279599,291.10382080078125,294.1499938964844,268.66754150390625,267.99249267578125,274.8653869628906,268.6295166015625,290.6222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.024070739746094,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9220275878906,0.0,0.0,0.0001001387136057,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.66552734375,0.0,0.0,0.0001054509557434,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6818542480469,0.0,0.0,7.78856992837973e-05,291.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2695617675781,0.0,0.0,0.000105451028503,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,0.0005002110847271,291.1027526855469,294.1499938964844,268.6773681640625,268.001953125,274.82568359375,268.6407470703125,290.61651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699053447169264e-08,0.0010669890325516,-0.0349270589649677,0.0,0.0,0.0,-0.0116040175780653,60.0,-16.016826629638672,-0.0,-7.76230635324282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9091796875,0.0,0.0,0.0001001637283479,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6543884277344,0.0,0.0,0.0001054772947099,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.67059326171875,0.0,0.0,7.790515519445762e-05,291.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2610168457031,0.0,0.0,0.0001054773674695,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,0.0005003360565751,291.1016540527344,294.1499938964844,268.68670654296875,268.0109558105469,274.78643798828125,268.6515197753906,290.6107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672691278159,1.3730192982563949e-08,0.0010672553908079,-0.0350085124373436,0.0,0.0,0.0,-0.0116194542497396,60.0,-16.009706497192383,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8836364746094,0.0,0.0,0.0001002097633318,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6322326660156,0.0,0.0,0.0001055257744155,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.64825439453125,0.0,0.0,7.794096018187702e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2440795898437,0.0,0.0,0.0001055258471751,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,0.0005005660350434,291.09942626953125,294.1499938964844,268.7037658691406,268.02740478515625,274.7093200683594,268.6717529296875,290.5992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.995882034301758,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
