time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8836364746094,0.0,0.0,0.0001002097633318,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6322326660156,0.0,0.0,0.0001055257744155,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.64825439453125,0.0,0.0,7.794096018187702e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2440795898437,0.0,0.0,0.0001055258471751,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,0.0005005660350434,291.09942626953125,294.1499938964844,268.7037658691406,268.02740478515625,274.7093200683594,268.6717529296875,290.5992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.995882034301758,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8583679199219,0.0,0.0,0.0001002501085167,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6102905273437,0.0,0.0,0.000105568258732,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6260681152344,0.0,0.0,7.797234138706699e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.227294921875,0.0,0.0,0.0001055683314916,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10260009765625,0.0,0.0,0.0005007676081731,291.0971069335937,294.1499938964844,268.718505859375,268.0416259765625,274.6338195800781,268.6900939941406,290.58770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.982725143432615,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8583679199219,0.0,0.0,0.0001002501085167,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6102905273437,0.0,0.0,0.000105568258732,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6260681152344,0.0,0.0,7.797234138706699e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.227294921875,0.0,0.0,0.0001055683314916,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10260009765625,0.0,0.0,0.0005007676081731,291.0971069335937,294.1499938964844,268.718505859375,268.0416259765625,274.6338195800781,268.6900939941406,290.58770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.982725143432615,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.83331298828125,0.0,0.0,0.0001002846911433,291.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5885314941406,0.0,0.0,0.0001056046748999,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6041259765625,0.0,0.0,7.799923332640901e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.21063232421875,0.0,0.0,0.0001056047476595,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,0.0005009403685107,291.0947265625,294.1499938964844,268.7307434082031,268.05340576171875,274.5599975585937,268.7061767578125,290.576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.97041130065918,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.83331298828125,0.0,0.0,0.0001002846911433,291.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5885314941406,0.0,0.0,0.0001056046748999,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6041259765625,0.0,0.0,7.799923332640901e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.21063232421875,0.0,0.0,0.0001056047476595,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,0.0005009403685107,291.0947265625,294.1499938964844,268.7307434082031,268.05340576171875,274.5599975585937,268.7061767578125,290.576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.97041130065918,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8085021972656,0.0,0.0,0.000100313402072,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5669860839844,0.0,0.0,0.0001056349065038,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5823669433594,0.0,0.0,7.802156324032694e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.194091796875,0.0,0.0,0.0001056349792634,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.0,0.0,0.0005010838503949,291.0922546386719,294.1499938964844,268.7402038574219,268.0625305175781,274.4877319335937,268.7198181152344,290.5646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.959074020385742,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8085021972656,0.0,0.0,0.000100313402072,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5669860839844,0.0,0.0,0.0001056349065038,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5823669433594,0.0,0.0,7.802156324032694e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.194091796875,0.0,0.0,0.0001056349792634,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.0,0.0,0.0005010838503949,291.0922546386719,294.1499938964844,268.7402038574219,268.0625305175781,274.4877319335937,268.7198181152344,290.5646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.959074020385742,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.79620361328125,0.0,0.0,0.0001003254801617,291.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5562744140625,0.0,0.0,0.0001056476176017,291.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5715637207031,0.0,0.0,7.803095650160685e-05,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1858825683594,0.0,0.0,0.0001056476903613,292.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981140136719,0.0,0.0,0.0005011441535316,291.09100341796875,294.1499938964844,268.74383544921875,268.0660400390625,274.45220947265625,268.7256164550781,290.55889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689904447644,1.3931476416928492e-08,0.0010689764749258,-0.0355350002646446,0.0,0.0,0.0,-0.0117192389443516,60.0,-15.95383358001709,-0.0,-7.79125173266948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7839660644531,0.0,0.0,0.0001003361176117,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5456237792969,0.0,0.0,0.0001056588298524,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5608215332031,0.0,0.0,7.803922926541418e-05,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1776733398437,0.0,0.0,0.000105658895336,292.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,0.0005011973553337,291.0897216796875,294.1499938964844,268.7467041015625,268.0688171386719,274.4170227050781,268.73077392578125,290.5531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944707610846764e-08,0.0010690896306186,-0.0355696082115173,0.0,0.0,0.0,-0.0117257982492446,60.0,-15.94887924194336,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7596435546875,0.0,0.0,0.0001003528232104,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.52447509765625,0.0,0.0,0.000105676415842,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5394592285156,0.0,0.0,7.805222412571311e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1614074707031,0.0,0.0,0.0001056764813256,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,0.0005012808251194,291.0871276855469,294.1499938964844,268.75006103515625,268.072021484375,274.34765625,268.73895263671875,290.5416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.93990421295166,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7596435546875,0.0,0.0,0.0001003528232104,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.52447509765625,0.0,0.0,0.000105676415842,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5394592285156,0.0,0.0,7.805222412571311e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1614074707031,0.0,0.0,0.0001056764813256,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,0.0005012808251194,291.0871276855469,294.1499938964844,268.75006103515625,268.072021484375,274.34765625,268.73895263671875,290.5416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.93990421295166,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73553466796875,0.0,0.0,0.0001003633296932,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5035095214844,0.0,0.0,0.0001056874752976,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5182800292969,0.0,0.0,7.806039502611384e-05,291.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.145263671875,0.0,0.0,0.0001056875480571,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,0.0005013333284296,291.0844421386719,294.1499938964844,268.75,268.0719909667969,274.2796630859375,268.7440490722656,290.53009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978500135181092e-08,0.0010693785734474,-0.0356579944491386,0.0,0.0,0.0,-0.0117425508797168,60.0,-15.932358741760254,-0.0,-7.797114420782236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73553466796875,0.0,0.0,0.0001003633296932,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5035095214844,0.0,0.0,0.0001056874752976,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5182800292969,0.0,0.0,7.806039502611384e-05,291.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.145263671875,0.0,0.0,0.0001056875480571,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,0.0005013333284296,291.0844421386719,294.1499938964844,268.75,268.0719909667969,274.2796630859375,268.7440490722656,290.53009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978500135181092e-08,0.0010693785734474,-0.0356579944491386,0.0,0.0,0.0,-0.0117425508797168,60.0,-15.932358741760254,-0.0,-7.797114420782236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7117004394531,0.0,0.0,0.0001003653960651,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48272705078125,0.0,0.0,0.0001056896508089,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.497314453125,0.0,0.0,7.806200301274657e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1292419433594,0.0,0.0,0.0001056897162925,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,0.0005013436311855,291.0816955566406,294.1499938964844,268.7475280761719,268.0700378417969,274.212890625,268.74609375,290.5185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981020785536202e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.011743800714612,60.0,-15.925864219665527,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7117004394531,0.0,0.0,0.0001003653960651,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48272705078125,0.0,0.0,0.0001056896508089,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.497314453125,0.0,0.0,7.806200301274657e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1292419433594,0.0,0.0,0.0001056897162925,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,0.0005013436311855,291.0816955566406,294.1499938964844,268.7475280761719,268.0700378417969,274.212890625,268.74609375,290.5185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981020785536202e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.011743800714612,60.0,-15.925864219665527,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.68804931640625,0.0,0.0,0.0001003579091047,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4621276855469,0.0,0.0,0.0001056817709468,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4765319824219,0.0,0.0,7.805618224665523e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11334228515625,0.0,0.0,0.0001056818364304,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,0.0005013063200749,291.078857421875,294.1499938964844,268.7437438964844,268.0677490234375,274.1473083496094,268.7457580566406,290.507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971644285959428e-08,0.0010693200165405,-0.0356400609016418,0.0,0.0,0.0,-0.0117391524836421,60.0,-15.919243812561035,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.68804931640625,0.0,0.0,0.0001003579091047,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4621276855469,0.0,0.0,0.0001056817709468,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4765319824219,0.0,0.0,7.805618224665523e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11334228515625,0.0,0.0,0.0001056818364304,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,0.0005013063200749,291.078857421875,294.1499938964844,268.7437438964844,268.0677490234375,274.1473083496094,268.7457580566406,290.507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971644285959428e-08,0.0010693200165405,-0.0356400609016418,0.0,0.0,0.0,-0.0117391524836421,60.0,-15.919243812561035,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.67633056640625,0.0,0.0,0.0001003512297756,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.451904296875,0.0,0.0,0.0001056747350958,291.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4662170410156,0.0,0.0,7.805097993696108e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1054382324219,0.0,0.0,0.0001056748005794,292.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880126953125,0.0,0.0,0.0005012729088775,291.0774230957031,294.1499938964844,268.7413635253906,268.0664367675781,274.114990234375,268.7448425292969,290.5013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692626237869,1.3963290079743729e-08,0.0010692486539483,-0.035618208348751,0.0,0.0,0.0,-0.0117350108921527,60.0,-15.915794372558594,-0.0,-7.795217271677758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6646728515625,0.0,0.0,0.0001003430734272,291.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4417419433594,0.0,0.0,0.0001056661494658,291.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4559326171875,0.0,0.0,7.804464257787913e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0975646972656,0.0,0.0,0.0001056662149494,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,0.0005012322217226,291.0759582519531,294.1499938964844,268.7386779785156,268.06500244140625,274.0829467773437,268.7434997558594,290.4955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953105337805029e-08,0.0010691615752875,-0.035591572523117,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.912299156188965,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6414794921875,0.0,0.0,0.0001003233919618,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4215087890625,0.0,0.0,0.0001056454202625,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4355163574219,0.0,0.0,7.802933396305889e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0819091796875,0.0,0.0,0.0001056454857462,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08465576171875,0.0,0.0,0.0005011339671909,291.072998046875,294.1499938964844,268.7323303222656,268.061767578125,274.0196533203125,268.7396545410156,290.48406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928530329110345e-08,0.0010689514456316,-0.0355272926390171,0.0,0.0,0.0,-0.0117177795618772,60.0,-15.90533447265625,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6414794921875,0.0,0.0,0.0001003233919618,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4215087890625,0.0,0.0,0.0001056454202625,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4355163574219,0.0,0.0,7.802933396305889e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0819091796875,0.0,0.0,0.0001056454857462,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08465576171875,0.0,0.0,0.0005011339671909,291.072998046875,294.1499938964844,268.7323303222656,268.061767578125,274.0196533203125,268.7396545410156,290.48406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928530329110345e-08,0.0010689514456316,-0.0355272926390171,0.0,0.0,0.0,-0.0117177795618772,60.0,-15.90533447265625,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6185302734375,0.0,0.0,0.0001003013967419,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4014587402344,0.0,0.0,0.0001056222536135,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4153137207031,0.0,0.0,7.801222091075033e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0663757324219,0.0,0.0,0.0001056223190971,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,0.0005010240711271,291.0699462890625,294.1499938964844,268.7247009277344,268.0579528808594,273.9574279785156,268.7343444824219,290.4725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901070516908476e-08,0.0010687166359275,-0.0354554690420627,0.0,0.0,0.0,-0.011704166419804,60.0,-15.898716926574709,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6185302734375,0.0,0.0,0.0001003013967419,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4014587402344,0.0,0.0,0.0001056222536135,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4153137207031,0.0,0.0,7.801222091075033e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0663757324219,0.0,0.0,0.0001056223190971,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,0.0005010240711271,291.0699462890625,294.1499938964844,268.7247009277344,268.0579528808594,273.9574279785156,268.7343444824219,290.4725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901070516908476e-08,0.0010687166359275,-0.0354554690420627,0.0,0.0,0.0,-0.011704166419804,60.0,-15.898716926574709,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.59576416015625,0.0,0.0,0.0001002798089757,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3816223144531,0.0,0.0,0.0001055995235219,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.395263671875,0.0,0.0,7.799543527653441e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.05096435546875,0.0,0.0,0.0001055995817296,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,0.0005009162705391,291.0668029785156,294.1499938964844,268.7158203125,268.0535888671875,273.896240234375,268.7276611328125,290.4610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874121407297936e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.89285945892334,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.59576416015625,0.0,0.0,0.0001002798089757,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3816223144531,0.0,0.0,0.0001055995235219,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.395263671875,0.0,0.0,7.799543527653441e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.05096435546875,0.0,0.0,0.0001055995817296,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,0.0005009162705391,291.0668029785156,294.1499938964844,268.7158203125,268.0535888671875,273.896240234375,268.7276611328125,290.4610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874121407297936e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.89285945892334,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732421875,0.0,0.0,0.0001002613789751,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3619384765625,0.0,0.0,0.000105580111267,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3753967285156,0.0,0.0,7.798109436407685e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0356750488281,0.0,0.0,0.0001055801767506,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,0.0005008242442272,291.0636291503906,294.1499938964844,268.7056884765625,268.04852294921875,273.8360595703125,268.7196655273437,290.4496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851107816265085e-08,0.0010682893916964,-0.0353247858583927,0.0,0.0,0.0,-0.0116793978959321,60.0,-15.888187408447266,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732421875,0.0,0.0,0.0001002613789751,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3619384765625,0.0,0.0,0.000105580111267,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3753967285156,0.0,0.0,7.798109436407685e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0356750488281,0.0,0.0,0.0001055801767506,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,0.0005008242442272,291.0636291503906,294.1499938964844,268.7056884765625,268.04852294921875,273.8360595703125,268.7196655273437,290.4496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851107816265085e-08,0.0010682893916964,-0.0353247858583927,0.0,0.0,0.0,-0.0116793978959321,60.0,-15.888187408447266,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.56207275390625,0.0,0.0,0.0001002542412606,291.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3521423339844,0.0,0.0,0.0001055725952028,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3655090332031,0.0,0.0,7.797554280841723e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.028076171875,0.0,0.0,0.0001055726534104,292.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,0.0005007886211387,291.0619812011719,294.1499938964844,268.7001342773437,268.0457458496094,273.80633544921875,268.7151794433594,290.4438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842187840396036e-08,0.0010682131396606,-0.0353014543652534,0.0,0.0,0.0,-0.0116749759763479,60.0,-15.886451721191406,-0.0,-7.780125343970212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5509338378906,0.0,0.0,0.000100248857052,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3424072265625,0.0,0.0,0.0001055669272318,291.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3556823730469,0.0,0.0,7.797135913278908e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0204772949219,0.0,0.0,0.0001055669854395,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,0.0005007617291994,291.06036376953125,294.1499938964844,268.6943054199219,268.0427551269531,273.7768249511719,268.7103576660156,290.4381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835454559796293e-08,0.0010681555140763,-0.0352838411927223,0.0,0.0,0.0,-0.0116716371849179,60.0,-15.885154724121094,-0.0,-7.779286903542015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.52880859375,0.0,0.0,0.0001002448261715,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.32305908203125,0.0,0.0,0.0001055626853485,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3361511230469,0.0,0.0,7.796822319505736e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0054016113281,0.0,0.0,0.0001055627435562,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,0.0005007416475564,291.0570068359375,294.1499938964844,268.6816711425781,268.0362243652344,273.7184753417969,268.6998291015625,290.4266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038661373348e-08,0.0010681122075766,-0.0352705866098403,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.88408374786377,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.52880859375,0.0,0.0,0.0001002448261715,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.32305908203125,0.0,0.0,0.0001055626853485,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3361511230469,0.0,0.0,7.796822319505736e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0054016113281,0.0,0.0,0.0001055627435562,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,0.0005007416475564,291.0570068359375,294.1499938964844,268.6816711425781,268.0362243652344,273.7184753417969,268.6998291015625,290.4266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038661373348e-08,0.0010681122075766,-0.0352705866098403,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.88408374786377,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50689697265625,0.0,0.0,0.0001002519129542,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3038635253906,0.0,0.0,0.0001055701432051,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3168029785156,0.0,0.0,7.797373837092891e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99041748046875,0.0,0.0,0.0001055702014127,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699768066406,0.0,0.0,0.0005007770378142,291.0535888671875,294.1499938964844,268.6678466796875,268.02886962890625,273.66094970703125,268.68804931640625,290.4151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839169810125897e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.885482788085938,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50689697265625,0.0,0.0,0.0001002519129542,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3038635253906,0.0,0.0,0.0001055701432051,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3168029785156,0.0,0.0,7.797373837092891e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99041748046875,0.0,0.0,0.0001055702014127,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699768066406,0.0,0.0,0.0005007770378142,291.0535888671875,294.1499938964844,268.6678466796875,268.02886962890625,273.66094970703125,268.68804931640625,290.4151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839169810125897e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.885482788085938,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.48516845703125,0.0,0.0,0.0001002724384306,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2848205566406,0.0,0.0,0.0001055917600751,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.297607421875,0.0,0.0,7.798970182193443e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9755554199219,0.0,0.0,0.0001055918182828,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,0.0005008795997127,291.05010986328125,294.1499938964844,268.6528015136719,268.0206604003906,273.604248046875,268.67498779296875,290.4037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864700498800175e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.889692306518556,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.48516845703125,0.0,0.0,0.0001002724384306,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2848205566406,0.0,0.0,0.0001055917600751,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.297607421875,0.0,0.0,7.798970182193443e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9755554199219,0.0,0.0,0.0001055918182828,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,0.0005008795997127,291.05010986328125,294.1499938964844,268.6528015136719,268.0206604003906,273.604248046875,268.67498779296875,290.4037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864700498800175e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.889692306518556,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.463623046875,0.0,0.0,0.0001003085635602,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.26593017578125,0.0,0.0,0.0001056297987815,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2785339355469,0.0,0.0,7.80177942942828e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.96075439453125,0.0,0.0,0.0001056298569892,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,0.0005010601016692,291.0465393066406,294.1499938964844,268.63653564453125,268.011474609375,273.5483093261719,268.66070556640625,290.3922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.897069931030272,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.463623046875,0.0,0.0,0.0001003085635602,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.26593017578125,0.0,0.0,0.0001056297987815,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2785339355469,0.0,0.0,7.80177942942828e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.96075439453125,0.0,0.0,0.0001056298569892,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,0.0005010601016692,291.0465393066406,294.1499938964844,268.63653564453125,268.011474609375,273.5483093261719,268.66070556640625,290.3922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.897069931030272,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4529113769531,0.0,0.0,0.0001003331781248,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2565612792969,0.0,0.0,0.0001056557230185,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2690734863281,0.0,0.0,7.803694461472332e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9533996582031,0.0,0.0,0.0001056557812262,292.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,0.0005011830362491,291.04473876953125,294.1499938964844,268.6279602050781,268.00653076171875,273.5205993652344,268.653076171875,290.3865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940311127669249e-08,0.0010690519120544,-0.0355581082403659,0.0,0.0,0.0,-0.01172361895442,60.0,-15.902098655700684,-0.0,-7.792353073909909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4422607421875,0.0,0.0,0.0001003625220619,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2472229003906,0.0,0.0,0.0001056866240105,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2596435546875,0.0,0.0,7.80597620178014e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9460754394531,0.0,0.0,0.0001056866822182,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.061767578125,0.0,0.0,0.0005013296613469,291.0429077148437,294.1499938964844,268.6191101074219,268.0013122558594,273.4931030273437,268.64508056640625,290.3807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693783406168,1.3976852564212553e-08,0.0010693643707782,-0.0356536842882633,0.0,0.0,0.0,-0.0117417331784963,60.0,-15.908087730407717,-0.0,-7.796909073931604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
