time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4210510253906,0.0,0.0,0.0001004348450805,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2286071777344,0.0,0.0,0.0001057627741829,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2408752441406,0.0,0.0,7.811601244611666e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9314880371094,0.0,0.0,0.0001057628323906,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,0.0005016908980906,291.0391845703125,294.1499938964844,268.6004638671875,267.9901123046875,273.43853759765625,268.6283264160156,290.36932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.92257595062256,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4210510253906,0.0,0.0,0.0001004348450805,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2286071777344,0.0,0.0,0.0001057627741829,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2408752441406,0.0,0.0,7.811601244611666e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9314880371094,0.0,0.0,0.0001057628323906,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,0.0005016908980906,291.0391845703125,294.1499938964844,268.6004638671875,267.9901123046875,273.43853759765625,268.6283264160156,290.36932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.92257595062256,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4000244140625,0.0,0.0,0.000100527809991,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21014404296875,0.0,0.0,0.0001058606721926,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.22222900390625,0.0,0.0,7.818832091288641e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9169616699219,0.0,0.0,0.0001058607304003,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,0.000502155337017,291.035400390625,294.1499938964844,268.5806884765625,267.9778137207031,273.38458251953125,268.6102905273437,290.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.941144943237305,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4000244140625,0.0,0.0,0.000100527809991,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21014404296875,0.0,0.0,0.0001058606721926,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.22222900390625,0.0,0.0,7.818832091288641e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9169616699219,0.0,0.0,0.0001058607304003,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,0.000502155337017,291.035400390625,294.1499938964844,268.5806884765625,267.9778137207031,273.38458251953125,268.6102905273437,290.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.941144943237305,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.379150390625,0.0,0.0,0.0001006419406621,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1917724609375,0.0,0.0,0.0001059808564605,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2037048339844,0.0,0.0,7.827708759577945e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9024963378906,0.0,0.0,0.0001059809146681,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530090332031,0.0,0.0,0.0005027254810556,291.03155517578125,294.1499938964844,268.5597229003906,267.96435546875,273.33123779296875,268.59100341796875,290.346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.96388053894043,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.379150390625,0.0,0.0,0.0001006419406621,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1917724609375,0.0,0.0,0.0001059808564605,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2037048339844,0.0,0.0,7.827708759577945e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9024963378906,0.0,0.0,0.0001059809146681,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530090332031,0.0,0.0,0.0005027254810556,291.03155517578125,294.1499938964844,268.5597229003906,267.96435546875,273.33123779296875,268.59100341796875,290.346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.96388053894043,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3584289550781,0.0,0.0,0.0001007776809274,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1735534667969,0.0,0.0,0.0001061237999238,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1853332519531,0.0,0.0,7.838266174076125e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8881225585937,0.0,0.0,0.0001061238508555,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499572753906,0.0,0.0,0.0005034035420976,291.027587890625,294.1499938964844,268.5376281738281,267.94970703125,273.27838134765625,268.5704650878906,290.3349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.99087142944336,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3584289550781,0.0,0.0,0.0001007776809274,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1735534667969,0.0,0.0,0.0001061237999238,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1853332519531,0.0,0.0,7.838266174076125e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8881225585937,0.0,0.0,0.0001061238508555,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499572753906,0.0,0.0,0.0005034035420976,291.027587890625,294.1499938964844,268.5376281738281,267.94970703125,273.27838134765625,268.5704650878906,290.3349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.99087142944336,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3481140136719,0.0,0.0,0.000100853787444,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1644897460937,0.0,0.0,0.0001062039445969,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1761779785156,0.0,0.0,7.844185893191025e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8809814453125,0.0,0.0,0.0001062039955286,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,0.0005037837545387,291.0256042480469,294.1499938964844,268.526123046875,267.94189453125,273.2521667480469,268.5597229003906,290.3292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746108600869,1.4588771080070728e-08,0.0010745961917564,-0.037254050374031,0.0,0.0,0.0,-0.0120450844988226,60.0,-16.00603675842285,-0.0,-7.873400420521649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3378601074219,0.0,0.0,0.0001009354164125,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1554260253906,0.0,0.0,0.0001062899027601,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.16705322265625,0.0,0.0,7.850534893805161e-05,290.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87384033203125,0.0,0.0,0.0001062899609678,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,0.0005041914992034,291.0235900878906,294.1499938964844,268.5143737792969,267.93377685546875,273.22607421875,268.5486145019531,290.3235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754803661257,1.4690462180055874e-08,0.0010754656977951,-0.0375199802219867,0.0,0.0,0.0,-0.0120954969897866,60.0,-16.022329330444336,-0.0,-7.88614826774392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3174133300781,0.0,0.0,0.0001011135973385,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1374206542969,0.0,0.0,0.0001064775351551,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1488952636719,0.0,0.0,7.864393410272896e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8595886230469,0.0,0.0,0.0001064775860868,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04364013671875,0.0,0.0,0.0005050815525464,291.0194702148437,294.1499938964844,268.489990234375,267.9165344238281,273.1741943359375,268.5256042480469,290.31207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.05772590637207,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3174133300781,0.0,0.0,0.0001011135973385,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1374206542969,0.0,0.0,0.0001064775351551,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1488952636719,0.0,0.0,7.864393410272896e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8595886230469,0.0,0.0,0.0001064775860868,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04364013671875,0.0,0.0,0.0005050815525464,291.0194702148437,294.1499938964844,268.489990234375,267.9165344238281,273.1741943359375,268.5256042480469,290.31207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.05772590637207,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2970886230469,0.0,0.0,0.0001013124056044,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1195068359375,0.0,0.0,0.0001066868862835,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1308288574219,0.0,0.0,7.879855547798797e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84539794921875,0.0,0.0,0.0001066869372152,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,0.0005060746334493,291.0152893066406,294.1499938964844,268.4644775390625,267.89794921875,273.12274169921875,268.5013427734375,290.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.09739875793457,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2970886230469,0.0,0.0,0.0001013124056044,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1195068359375,0.0,0.0,0.0001066868862835,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1308288574219,0.0,0.0,7.879855547798797e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84539794921875,0.0,0.0,0.0001066869372152,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,0.0005060746334493,291.0152893066406,294.1499938964844,268.4644775390625,267.89794921875,273.12274169921875,268.5013427734375,290.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.09739875793457,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2768859863281,0.0,0.0,0.0001015300367726,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1017150878906,0.0,0.0,0.0001069160571205,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.11285400390625,0.0,0.0,7.896782335592434e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8312683105469,0.0,0.0,0.0001069161153282,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370483398437,0.0,0.0,0.0005071617779321,291.01104736328125,294.1499938964844,268.4378662109375,267.8779296875,273.0716552734375,268.4758605957031,290.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.141071319580078,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2768859863281,0.0,0.0,0.0001015300367726,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1017150878906,0.0,0.0,0.0001069160571205,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.11285400390625,0.0,0.0,7.896782335592434e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8312683105469,0.0,0.0,0.0001069161153282,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370483398437,0.0,0.0,0.0005071617779321,291.01104736328125,294.1499938964844,268.4378662109375,267.8779296875,273.0716552734375,268.4758605957031,290.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.141071319580078,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2568054199219,0.0,0.0,0.0001017645336105,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.083984375,0.0,0.0,0.000107162995846,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0950012207031,0.0,0.0,7.915021706139669e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8171691894531,0.0,0.0,0.0001071630540536,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336608886719,0.0,0.0,0.000508333207108,291.0066833496094,294.1499938964844,268.41015625,267.8564147949219,273.0209045410156,268.4491271972656,290.2777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.188461303710938,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2568054199219,0.0,0.0,0.0001017645336105,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.083984375,0.0,0.0,0.000107162995846,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0950012207031,0.0,0.0,7.915021706139669e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8171691894531,0.0,0.0,0.0001071630540536,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336608886719,0.0,0.0,0.000508333207108,291.0066833496094,294.1499938964844,268.41015625,267.8564147949219,273.0209045410156,268.4491271972656,290.2777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.188461303710938,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.246826171875,0.0,0.0,0.0001018874027067,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0751647949219,0.0,0.0,0.0001072923842002,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0860900878906,0.0,0.0,7.924577948870137e-05,290.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8101501464844,0.0,0.0,0.0001072924351319,292.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03192138671875,0.0,0.0,0.0005089469486847,291.0044860839844,294.1499938964844,268.3958740234375,267.8451232910156,272.99566650390625,268.435302734375,290.27197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856220033019,1.5876459258379327e-08,0.0010856060544028,-0.040620844811201,0.0,0.0,0.0,-0.0126834418624639,60.0,-16.213489532470703,-0.0,-8.035583221044362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2368469238281,0.0,0.0,0.0001020134150166,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0663452148437,0.0,0.0,0.0001074250831152,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.07720947265625,0.0,0.0,7.934378663776442e-05,290.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8031311035156,0.0,0.0,0.0001074251340469,292.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301818847656,0.0,0.0,0.0005095764063298,291.00225830078125,294.1499938964844,268.38134765625,267.8334045410156,272.9704895019531,268.4211730957031,290.2662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869645047932,1.603345367584552e-08,0.0010869484394788,-0.0410312302410602,0.0,0.0,0.0,-0.0127612696960568,60.0,-16.239269256591797,-0.0,-8.055469891132817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.21697998046875,0.0,0.0,0.0001022735450533,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0487976074219,0.0,0.0,0.0001076990083674,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0595092773437,0.0,0.0,7.954610919114202e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7891540527344,0.0,0.0,0.0001076990592991,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0266418457031,0.0,0.0,0.0005108758341521,290.99774169921875,294.1499938964844,268.3514404296875,267.808837890625,272.9203491210937,268.39208984375,290.2547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.63575410994099e-08,0.0010897194733843,-0.0418783389031887,0.0,0.0,0.0,-0.0129219330847263,60.0,-16.29290771484375,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.21697998046875,0.0,0.0,0.0001022735450533,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0487976074219,0.0,0.0,0.0001076990083674,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0595092773437,0.0,0.0,7.954610919114202e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7891540527344,0.0,0.0,0.0001076990592991,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0266418457031,0.0,0.0,0.0005108758341521,290.99774169921875,294.1499938964844,268.3514404296875,267.808837890625,272.9203491210937,268.39208984375,290.2547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.63575410994099e-08,0.0010897194733843,-0.0418783389031887,0.0,0.0,0.0,-0.0129219330847263,60.0,-16.29290771484375,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1972351074219,0.0,0.0,0.0001025412566377,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0313415527344,0.0,0.0,0.0001079809226212,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0419006347656,0.0,0.0,7.975433254614472e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77520751953125,0.0,0.0,0.0001079809735529,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02301025390625,0.0,0.0,0.0005122130969539,290.9931640625,294.1499938964844,268.32049560546875,267.7826232910156,272.8704528808594,268.3618469238281,290.2432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500456571579,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.348979949951172,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1972351074219,0.0,0.0,0.0001025412566377,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0313415527344,0.0,0.0,0.0001079809226212,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0419006347656,0.0,0.0,7.975433254614472e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77520751953125,0.0,0.0,0.0001079809735529,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02301025390625,0.0,0.0,0.0005122130969539,290.9931640625,294.1499938964844,268.32049560546875,267.7826232910156,272.8704528808594,268.3618469238281,290.2432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500456571579,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.348979949951172,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1776123046875,0.0,0.0,0.0001028121259878,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0139465332031,0.0,0.0,0.0001082661619875,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0243530273437,0.0,0.0,7.99650078988634e-05,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.76129150390625,0.0,0.0,0.0001082662056433,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,0.0005135661922395,290.9884948730469,294.1499938964844,268.2884826660156,267.7547302246094,272.8207702636719,268.3304443359375,290.2318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.40680694580078,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1776123046875,0.0,0.0,0.0001028121259878,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0139465332031,0.0,0.0,0.0001082661619875,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0243530273437,0.0,0.0,7.99650078988634e-05,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.76129150390625,0.0,0.0,0.0001082662056433,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,0.0005135661922395,290.9884948730469,294.1499938964844,268.2884826660156,267.7547302246094,272.8207702636719,268.3304443359375,290.2318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.40680694580078,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1580505371094,0.0,0.0,0.0001030810017255,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99664306640625,0.0,0.0,0.0001085493058781,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.00689697265625,0.0,0.0,8.017413347261027e-05,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474060058594,0.0,0.0,0.0001085493568098,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155639648437,0.0,0.0,0.0005149093340151,290.9837341308594,294.1499938964844,268.2554016113281,267.7251281738281,272.77130126953125,268.2979431152344,290.2203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.46562385559082,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1580505371094,0.0,0.0,0.0001030810017255,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99664306640625,0.0,0.0,0.0001085493058781,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.00689697265625,0.0,0.0,8.017413347261027e-05,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474060058594,0.0,0.0,0.0001085493568098,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155639648437,0.0,0.0,0.0005149093340151,290.9837341308594,294.1499938964844,268.2554016113281,267.7251281738281,272.77130126953125,268.2979431152344,290.2203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.46562385559082,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1483154296875,0.0,0.0,0.0001032128493534,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9880065917969,0.0,0.0,0.0001086881384253,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9981994628906,0.0,0.0,8.027668081922457e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.740478515625,0.0,0.0,0.000108688189357,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136413574219,0.0,0.0,0.0005155678954906,290.9812927246094,294.1499938964844,268.2384948730469,267.70965576171875,272.7466125488281,268.2812805175781,290.21453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997429490089,1.7527804985206785e-08,0.0010997253702953,-0.0449364520609378,0.0,0.0,0.0,-0.0135020790621638,60.0,-16.495136260986328,-0.0,-8.245985583243964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1386108398437,0.0,0.0,0.0001033419321174,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9794006347656,0.0,0.0,0.0001088240751414,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9895324707031,0.0,0.0,8.037707448238507e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73358154296875,0.0,0.0,0.0001088241187972,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01171875,0.0,0.0,0.0005162127199582,290.9788818359375,294.1499938964844,268.2213134765625,267.6937561035156,272.7220153808594,268.26434326171875,290.20880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688629228018726e-08,0.0011011004680767,-0.0453566201031208,0.0,0.0,0.0,-0.0135818049311637,60.0,-16.524547576904297,-0.0,-8.266621165375909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1192626953125,0.0,0.0,0.0001035880777635,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.96221923828125,0.0,0.0,0.0001090832811314,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97222900390625,0.0,0.0,8.056852675508708e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.71978759765625,0.0,0.0,0.0001090833247872,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078125,0.0,0.0,0.0005174422985874,290.97393798828125,294.1499938964844,268.1861572265625,267.6605834960937,272.6728820800781,268.229736328125,290.197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.582561492919922,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1192626953125,0.0,0.0,0.0001035880777635,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.96221923828125,0.0,0.0,0.0001090832811314,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97222900390625,0.0,0.0,8.056852675508708e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.71978759765625,0.0,0.0,0.0001090833247872,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078125,0.0,0.0,0.0005174422985874,290.97393798828125,294.1499938964844,268.1861572265625,267.6605834960937,272.6728820800781,268.229736328125,290.197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.582561492919922,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1000366210937,0.0,0.0,0.0001038118134601,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9451599121094,0.0,0.0,0.000109318876639,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9550170898437,0.0,0.0,8.074253855738789e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7060241699219,0.0,0.0,0.0001093189202947,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,0.0005185598856769,290.96893310546875,294.1499938964844,268.1499938964844,267.6255187988281,272.6239013671875,268.194091796875,290.1856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.82740418352978e-08,0.0011061059776693,-0.0468858666718006,0.0,0.0,0.0,-0.01387201808393,60.0,-16.63848876953125,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1000366210937,0.0,0.0,0.0001038118134601,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9451599121094,0.0,0.0,0.000109318876639,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9550170898437,0.0,0.0,8.074253855738789e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7060241699219,0.0,0.0,0.0001093189202947,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,0.0005185598856769,290.96893310546875,294.1499938964844,268.1499938964844,267.6255187988281,272.6239013671875,268.194091796875,290.1856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.82740418352978e-08,0.0011061059776693,-0.0468858666718006,0.0,0.0,0.0,-0.01387201808393,60.0,-16.63848876953125,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0809020996094,0.0,0.0,0.000104013714008,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9281616210937,0.0,0.0,0.0001095314873964,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9378662109375,0.0,0.0,8.089957555057481e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6923217773437,0.0,0.0,0.0001095315310521,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.999755859375,0.0,0.0,0.0005195684498175,290.9638366699219,294.1499938964844,268.11334228515625,267.5882263183594,272.5750732421875,268.1576232910156,290.17413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525582845541063e-08,0.0011082566343247,-0.047542855143547,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.6914005279541,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0809020996094,0.0,0.0,0.000104013714008,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9281616210937,0.0,0.0,0.0001095314873964,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9378662109375,0.0,0.0,8.089957555057481e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6923217773437,0.0,0.0,0.0001095315310521,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.999755859375,0.0,0.0,0.0005195684498175,290.9638366699219,294.1499938964844,268.11334228515625,267.5882263183594,272.5750732421875,268.1576232910156,290.17413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525582845541063e-08,0.0011082566343247,-0.047542855143547,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.6914005279541,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0618896484375,0.0,0.0,0.000104209924757,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9112243652344,0.0,0.0,0.0001097381100407,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9208374023437,0.0,0.0,8.105218148557469e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6786499023437,0.0,0.0,0.0001097381536965,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956359863281,0.0,0.0,0.0005205486086197,290.9586486816406,294.1499938964844,268.07666015625,267.5484313964844,272.5263977050781,268.1206970214844,290.1625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.742385864257812,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0618896484375,0.0,0.0,0.000104209924757,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9112243652344,0.0,0.0,0.0001097381100407,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9208374023437,0.0,0.0,8.105218148557469e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6786499023437,0.0,0.0,0.0001097381536965,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956359863281,0.0,0.0,0.0005205486086197,290.9586486816406,294.1499938964844,268.07666015625,267.5484313964844,272.5263977050781,268.1206970214844,290.1625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.742385864257812,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0523986816406,0.0,0.0,0.0001043099327944,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9028015136719,0.0,0.0,0.0001098434149753,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9123229980469,0.0,0.0,8.112996147247031e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6718139648437,0.0,0.0,0.000109843465907,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935302734375,0.0,0.0,0.0005210481467656,290.9560241699219,294.1499938964844,268.0583190917969,267.5276794433594,272.5021057128906,268.1021423339844,290.1567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114119552075,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.76778221130371,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
