time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04296875,0.0,0.0,0.000104411621578,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8943786621094,0.0,0.0,0.0001099505025194,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9038391113281,0.0,0.0,8.12090584076941e-05,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6650085449219,0.0,0.0,0.0001099505534511,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914245605469,0.0,0.0,0.0005215561250224,290.953369140625,294.1499938964844,268.0400085449219,267.50634765625,272.47784423828125,268.0835876464844,290.1509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.902132318321037e-08,0.0011124951997771,-0.0488374792039394,0.0,0.0,0.0,-0.0142424739897251,60.0,-16.79336929321289,-0.0,-8.43861656107947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0241394042969,0.0,0.0,0.0001046177567332,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.87762451171875,0.0,0.0,0.0001101675734389,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.886962890625,0.0,0.0,8.136938413372263e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.65142822265625,0.0,0.0,0.0001101676170947,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871520996094,0.0,0.0,0.000522585818544,290.9480285644531,294.1499938964844,268.0033264160156,267.462158203125,272.4294738769531,268.0463562011719,290.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147103505209,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.845129013061523,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0241394042969,0.0,0.0,0.0001046177567332,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.87762451171875,0.0,0.0,0.0001101675734389,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.886962890625,0.0,0.0,8.136938413372263e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.65142822265625,0.0,0.0,0.0001101676170947,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871520996094,0.0,0.0,0.000522585818544,290.9480285644531,294.1499938964844,268.0033264160156,267.462158203125,272.4294738769531,268.0463562011719,290.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147103505209,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.845129013061523,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00543212890625,0.0,0.0,0.0001048209742293,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8609313964844,0.0,0.0,0.0001103815739043,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8701477050781,0.0,0.0,8.152743976097554e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.63787841796875,0.0,0.0,0.00011038161756,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827880859375,0.0,0.0,0.0005236009601503,290.942626953125,294.1499938964844,267.9666748046875,267.4160461425781,272.3811950683594,268.0091247558594,290.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501690991222858,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.89708137512207,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00543212890625,0.0,0.0,0.0001048209742293,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8609313964844,0.0,0.0,0.0001103815739043,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8701477050781,0.0,0.0,8.152743976097554e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.63787841796875,0.0,0.0,0.00011038161756,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827880859375,0.0,0.0,0.0005236009601503,290.942626953125,294.1499938964844,267.9666748046875,267.4160461425781,272.3811950683594,268.0091247558594,290.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501690991222858,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.89708137512207,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98681640625,0.0,0.0,0.0001050113860401,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8443298339844,0.0,0.0,0.0001105820847442,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8533935546875,0.0,0.0,8.167554187821224e-05,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6243591308594,0.0,0.0,0.0001105821283999,292.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783630371094,0.0,0.0,0.0005245521315373,290.9371032714844,294.1499938964844,267.92999267578125,267.3681640625,272.33306884765625,267.971923828125,290.1159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.947874069213867,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98681640625,0.0,0.0,0.0001050113860401,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8443298339844,0.0,0.0,0.0001105820847442,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8533935546875,0.0,0.0,8.167554187821224e-05,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6243591308594,0.0,0.0,0.0001105821283999,292.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783630371094,0.0,0.0,0.0005245521315373,290.9371032714844,294.1499938964844,267.92999267578125,267.3681640625,272.33306884765625,267.971923828125,290.1159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.947874069213867,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9682922363281,0.0,0.0,0.0001051790604833,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8277893066406,0.0,0.0,0.0001107586576836,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.83673095703125,0.0,0.0,8.180595614248887e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6108703613281,0.0,0.0,0.0001107587013393,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.973876953125,0.0,0.0,0.0005253897397778,290.9315185546875,294.1499938964844,267.8933410644531,267.3187255859375,272.2850952148437,267.9347229003906,290.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.99591064453125,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9682922363281,0.0,0.0,0.0001051790604833,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8277893066406,0.0,0.0,0.0001107586576836,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.83673095703125,0.0,0.0,8.180595614248887e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6108703613281,0.0,0.0,0.0001107587013393,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.973876953125,0.0,0.0,0.0005253897397778,290.9315185546875,294.1499938964844,267.8933410644531,267.3187255859375,272.2850952148437,267.9347229003906,290.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.99591064453125,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9590759277344,0.0,0.0,0.0001052516308845,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8195495605469,0.0,0.0,0.0001108350697904,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82843017578125,0.0,0.0,8.186239574570209e-05,290.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6041564941406,0.0,0.0,0.0001108351134462,292.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,0.00052575225709,290.9287109375,294.1499938964844,267.875,267.29345703125,272.2611694335937,267.9161682128906,290.09844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.006785848607252e-08,0.0011214432306587,-0.0515697039663791,0.0,0.0,0.0,-0.0147612830623984,60.0,-17.018373489379883,-0.0,-8.57491997408033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9498596191406,0.0,0.0,0.0001053154192049,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.81134033203125,0.0,0.0,0.0001109022414311,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8201599121094,0.0,0.0,8.19120105006732e-05,290.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5974426269531,0.0,0.0,0.0001109022850869,292.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96929931640625,0.0,0.0,0.0005260708858259,290.9258728027344,294.1499938964844,267.8566589355469,267.26788330078125,272.2372741699219,267.8976135253906,290.09259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221428867429,2.0147323809283083e-08,0.0011221227468922,-0.0517771244049072,0.0,0.0,0.0,-0.014800677075982,60.0,-17.039608001708984,-0.0,-8.585314503761765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9315795898437,0.0,0.0,0.0001054137828759,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7949523925781,0.0,0.0,0.0001110058219637,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8036499023437,0.0,0.0,8.198850991902873e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58404541015625,0.0,0.0,0.0001110058656195,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96466064453125,0.0,0.0,0.0005265622166916,290.9201354980469,294.1499938964844,267.82000732421875,267.2158203125,272.18963623046875,267.860595703125,290.0808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.077903747558594,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9315795898437,0.0,0.0,0.0001054137828759,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7949523925781,0.0,0.0,0.0001110058219637,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8036499023437,0.0,0.0,8.198850991902873e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58404541015625,0.0,0.0,0.0001110058656195,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96466064453125,0.0,0.0,0.0005265622166916,290.9201354980469,294.1499938964844,267.82000732421875,267.2158203125,272.18963623046875,267.860595703125,290.0808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.077903747558594,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91339111328125,0.0,0.0,0.0001054696767823,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7786560058594,0.0,0.0,0.0001110646844608,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7872619628906,0.0,0.0,8.203198376577348e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5707092285156,0.0,0.0,0.0001110647208406,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.000526841438841,290.914306640625,294.1499938964844,267.7833251953125,267.1627197265625,272.14215087890625,267.8236694335937,290.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.10968780517578,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91339111328125,0.0,0.0,0.0001054696767823,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7786560058594,0.0,0.0,0.0001110646844608,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7872619628906,0.0,0.0,8.203198376577348e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5707092285156,0.0,0.0,0.0001110647208406,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.000526841438841,290.914306640625,294.1499938964844,267.7833251953125,267.1627197265625,272.14215087890625,267.8236694335937,290.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.10968780517578,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8952941894531,0.0,0.0,0.0001054805907187,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7624816894531,0.0,0.0,0.0001110761731979,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7709350585937,0.0,0.0,8.204047480830923e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5574035644531,0.0,0.0,0.0001110762168536,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552001953125,0.0,0.0,0.0005268959794193,290.9084167480469,294.1499938964844,267.7466735839844,267.1087341308594,272.0948791503906,267.7868347167969,290.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.13438606262207,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8952941894531,0.0,0.0,0.0001054805907187,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7624816894531,0.0,0.0,0.0001110761731979,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7709350585937,0.0,0.0,8.204047480830923e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5574035644531,0.0,0.0,0.0001110762168536,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552001953125,0.0,0.0,0.0005268959794193,290.9084167480469,294.1499938964844,267.7466735839844,267.1087341308594,272.0948791503906,267.7868347167969,290.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.13438606262207,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8773498535156,0.0,0.0,0.0001054457970894,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7463684082031,0.0,0.0,0.0001110395387513,291.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7547302246094,0.0,0.0,8.201341552194208e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5441589355469,0.0,0.0,0.0001110395751311,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95037841796875,0.0,0.0,0.0005267222295515,290.9024658203125,294.1499938964844,267.7099914550781,267.0540466308594,272.0478515625,267.7501525878906,290.04541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.151708602905273,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8773498535156,0.0,0.0,0.0001054457970894,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7463684082031,0.0,0.0,0.0001110395387513,291.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7547302246094,0.0,0.0,8.201341552194208e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5441589355469,0.0,0.0,0.0001110395751311,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95037841796875,0.0,0.0,0.0005267222295515,290.9024658203125,294.1499938964844,267.7099914550781,267.0540466308594,272.0478515625,267.7501525878906,290.04541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.151708602905273,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8684387207031,0.0,0.0,0.0001054114327416,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7383728027344,0.0,0.0,0.0001110033481381,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.74664306640625,0.0,0.0,8.198668365366757e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5375671386719,0.0,0.0,0.0001110033917939,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94793701171875,0.0,0.0,0.0005265505751594,290.89947509765625,294.1499938964844,267.6916809082031,267.0264892578125,272.0244140625,267.7318420410156,290.0394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.02667997939443e-08,0.0011231448734179,-0.0520889647305011,0.0,0.0,0.0,-0.0148599091917276,60.0,-17.157508850097656,-0.0,-8.600953549375846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8595275878906,0.0,0.0,0.0001053660307661,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7303771972656,0.0,0.0,0.0001109555378207,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7386169433594,0.0,0.0,8.195137343136594e-05,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.531005859375,0.0,0.0,0.0001109555742004,292.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454650878906,0.0,0.0,0.0005263237981125,290.8964538574219,294.1499938964844,267.67333984375,266.99884033203125,272.00103759765625,267.71356201171875,290.0335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210206841397852e-08,0.0011226610513404,-0.0519412532448768,0.0,0.0,0.0,-0.0148318540304899,60.0,-17.161516189575195,-0.0,-8.59354400972734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.84185791015625,0.0,0.0,0.0001052432344295,291.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7145080566406,0.0,0.0,0.0001108262295019,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7226257324219,0.0,0.0,8.185586921172217e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.51788330078125,0.0,0.0,0.0001108262658817,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405212402344,0.0,0.0,0.0005257104057818,290.890380859375,294.1499938964844,267.6366577148437,266.9432678222656,271.9544677734375,267.6770935058594,290.02166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.164289474487305,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.84185791015625,0.0,0.0,0.0001052432344295,291.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7145080566406,0.0,0.0,0.0001108262295019,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7226257324219,0.0,0.0,8.185586921172217e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.51788330078125,0.0,0.0,0.0001108262658817,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405212402344,0.0,0.0,0.0005257104057818,290.890380859375,294.1499938964844,267.6366577148437,266.9432678222656,271.9544677734375,267.6770935058594,290.02166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.164289474487305,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8243103027344,0.0,0.0,0.0001050801947712,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.69873046875,0.0,0.0,0.0001106545387301,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.70672607421875,0.0,0.0,8.172905654646456e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048522949219,0.0,0.0,0.0001106545751099,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355163574219,0.0,0.0,0.000524896022398,290.8842468261719,294.1499938964844,267.6000061035156,266.88751220703125,271.9081420898437,267.6407165527344,290.009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.160106658935547,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8243103027344,0.0,0.0,0.0001050801947712,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.69873046875,0.0,0.0,0.0001106545387301,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.70672607421875,0.0,0.0,8.172905654646456e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048522949219,0.0,0.0,0.0001106545751099,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355163574219,0.0,0.0,0.000524896022398,290.8842468261719,294.1499938964844,267.6000061035156,266.88751220703125,271.9081420898437,267.6407165527344,290.009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.160106658935547,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8069152832031,0.0,0.0,0.0001048803678713,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6830749511719,0.0,0.0,0.0001104441107599,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6909484863281,0.0,0.0,8.157363481586799e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49188232421875,0.0,0.0,0.0001104441471397,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93048095703125,0.0,0.0,0.0005238978774286,290.8780517578125,294.1499938964844,267.5633239746094,266.8317565917969,271.8620910644531,267.6044616699219,289.9978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174863902851,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.149524688720703,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8069152832031,0.0,0.0,0.0001048803678713,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6830749511719,0.0,0.0,0.0001104441107599,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6909484863281,0.0,0.0,8.157363481586799e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49188232421875,0.0,0.0,0.0001104441471397,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93048095703125,0.0,0.0,0.0005238978774286,290.8780517578125,294.1499938964844,267.5633239746094,266.8317565917969,271.8620910644531,267.6044616699219,289.9978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174863902851,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.149524688720703,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7896423339844,0.0,0.0,0.0001046476681949,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66754150390625,0.0,0.0,0.0001101990637835,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6753234863281,0.0,0.0,8.139264537021518e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47900390625,0.0,0.0,0.0001101991001632,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92535400390625,0.0,0.0,0.0005227354704402,290.871826171875,294.1499938964844,267.52667236328125,266.776123046875,271.8163452148437,267.5683288574219,289.9858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.133132934570312,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7896423339844,0.0,0.0,0.0001046476681949,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66754150390625,0.0,0.0,0.0001101990637835,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6753234863281,0.0,0.0,8.139264537021518e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47900390625,0.0,0.0,0.0001101991001632,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92535400390625,0.0,0.0,0.0005227354704402,290.871826171875,294.1499938964844,267.52667236328125,266.776123046875,271.8163452148437,267.5683288574219,289.9858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.133132934570312,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.78106689453125,0.0,0.0,0.0001045202661771,291.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6598205566406,0.0,0.0,0.000110064902401,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.66754150390625,0.0,0.0,8.129355410346761e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725952148437,0.0,0.0,0.0001100649387808,292.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227905273437,0.0,0.0,0.0005220990860834,290.8686828613281,294.1499938964844,267.5083312988281,266.7484130859375,271.7935791015625,267.55029296875,289.9798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136688990518,1.9156177089030283e-08,0.0011136496905237,-0.0491896048188209,0.0,0.0,0.0,-0.0143093336373567,60.0,-17.12290382385254,-0.0,-8.456118649746713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7725524902344,0.0,0.0,0.0001043862357619,291.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.652099609375,0.0,0.0,0.0001099237633752,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6597900390625,0.0,0.0,8.118931145872921e-05,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4661865234375,0.0,0.0,0.000109923799755,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201965332031,0.0,0.0,0.0005214296397753,290.86553955078125,294.1499938964844,267.489990234375,266.7207946777344,271.7708740234375,267.53228759765625,289.973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122407158836,1.898915336084883e-08,0.0011122216237708,-0.0487534701824188,0.0,0.0,0.0,-0.0142265334725379,60.0,-17.111499786376953,-0.0,-8.434443543592351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7555847167969,0.0,0.0,0.0001041004215949,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6368103027344,0.0,0.0,0.0001096227861125,291.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6443786621094,0.0,0.0,8.096700912574306e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4534606933594,0.0,0.0,0.0001096228224923,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150085449219,0.0,0.0,0.0005200019222684,290.85919189453125,294.1499938964844,267.4533386230469,266.6659545898437,271.7256774902344,267.496337890625,289.9618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.085506439208984,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7555847167969,0.0,0.0,0.0001041004215949,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6368103027344,0.0,0.0,0.0001096227861125,291.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6443786621094,0.0,0.0,8.096700912574306e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4534606933594,0.0,0.0,0.0001096228224923,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150085449219,0.0,0.0,0.0005200019222684,290.85919189453125,294.1499938964844,267.4533386230469,266.6659545898437,271.7256774902344,267.496337890625,289.9618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.085506439208984,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73876953125,0.0,0.0,0.0001037944821291,291.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62164306640625,0.0,0.0,0.0001093006139853,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62908935546875,0.0,0.0,8.07290562079288e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4407958984375,0.0,0.0,0.0001093006503651,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097595214844,0.0,0.0,0.0005184737383387,290.8528137207031,294.1499938964844,267.4166564941406,266.6117553710937,271.6807861328125,267.4604797363281,289.9498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.055660247802734,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73876953125,0.0,0.0,0.0001037944821291,291.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62164306640625,0.0,0.0,0.0001093006139853,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62908935546875,0.0,0.0,8.07290562079288e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4407958984375,0.0,0.0,0.0001093006503651,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097595214844,0.0,0.0,0.0005184737383387,290.8528137207031,294.1499938964844,267.4166564941406,266.6117553710937,271.6807861328125,267.4604797363281,289.9498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.055660247802734,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7221069335937,0.0,0.0,0.0001034726519719,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6065979003906,0.0,0.0,0.0001089617144316,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61395263671875,0.0,0.0,8.047874143812805e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42822265625,0.0,0.0,0.0001089617508114,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044494628906,0.0,0.0,0.0005168661591596,290.8464050292969,294.1499938964844,267.3800048828125,266.5583801269531,271.6361999511719,267.4247131347656,289.9378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.022701263427734,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7221069335937,0.0,0.0,0.0001034726519719,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6065979003906,0.0,0.0,0.0001089617144316,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61395263671875,0.0,0.0,8.047874143812805e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42822265625,0.0,0.0,0.0001089617508114,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044494628906,0.0,0.0,0.0005168661591596,290.8464050292969,294.1499938964844,267.3800048828125,266.5583801269531,271.6361999511719,267.4247131347656,289.9378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.022701263427734,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7055969238281,0.0,0.0,0.0001031390056596,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5916442871094,0.0,0.0,0.0001086103729903,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5989074707031,0.0,0.0,8.02192444098182e-05,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4157409667969,0.0,0.0,0.0001086104093701,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.89910888671875,0.0,0.0,0.0005151995574124,290.8399353027344,294.1499938964844,267.34332275390625,266.5059509277344,271.5918884277344,267.3890686035156,289.92578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.9873104095459,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7055969238281,0.0,0.0,0.0001031390056596,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5916442871094,0.0,0.0,0.0001086103729903,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5989074707031,0.0,0.0,8.02192444098182e-05,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4157409667969,0.0,0.0,0.0001086104093701,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.89910888671875,0.0,0.0,0.0005151995574124,290.8399353027344,294.1499938964844,267.34332275390625,266.5059509277344,271.5918884277344,267.3890686035156,289.92578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.9873104095459,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
