time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6974182128906,0.0,0.0,0.0001029689592542,291.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.584228515625,0.0,0.0,0.0001084313043975,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5914306640625,0.0,0.0,8.008698205230758e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4095153808594,0.0,0.0,0.0001084313335013,292.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964538574219,0.0,0.0,0.0005143501330167,290.836669921875,294.1499938964844,267.32501220703125,266.48016357421875,271.5698547363281,267.3712463378906,289.91973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971386218443,1.7223023007773012e-08,0.0010971213923767,-0.0441401153802871,0.0,0.0,0.0,-0.0133509961888194,60.0,-16.968889236450195,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6892395019531,0.0,0.0,0.0001027973921736,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.57684326171875,0.0,0.0,0.000108250627818,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5840148925781,0.0,0.0,7.995354098966345e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4033203125,0.0,0.0,0.0001082506641978,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89373779296875,0.0,0.0,0.0005134930834174,290.8334350585937,294.1499938964844,267.3066711425781,266.45465087890625,271.5478820800781,267.3534851074219,289.9136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953104356303,1.700922958036699e-08,0.0010952934389933,-0.0435814633965492,0.0,0.0,0.0,-0.013245009817183,60.0,-16.950115203857422,-0.0,-8.1796194706385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67303466796875,0.0,0.0,0.0001024514203891,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5621643066406,0.0,0.0,0.0001078863133443,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5692138671875,0.0,0.0,7.96844542492181e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909912109375,0.0,0.0,0.0001078863424481,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883361816406,0.0,0.0,0.0005117649561725,290.8268737792969,294.1499938964844,267.2699890136719,266.4046325683594,271.5041809082031,267.3179626464844,289.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578116657228747e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.911794662475586,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67303466796875,0.0,0.0,0.0001024514203891,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5621643066406,0.0,0.0,0.0001078863133443,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5692138671875,0.0,0.0,7.96844542492181e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909912109375,0.0,0.0,0.0001078863424481,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883361816406,0.0,0.0,0.0005117649561725,290.8268737792969,294.1499938964844,267.2699890136719,266.4046325683594,271.5041809082031,267.3179626464844,289.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578116657228747e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.911794662475586,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6569519042969,0.0,0.0,0.0001021043935907,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5475769042969,0.0,0.0,0.0001075208783731,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5545654296875,0.0,0.0,7.941454532556236e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.37872314453125,0.0,0.0,0.000107520907477,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88287353515625,0.0,0.0,0.0005100314738228,290.8203125,294.1499938964844,267.2333374023437,266.3560791015625,271.4607238769531,267.28253173828125,289.8895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145689230029348e-08,0.0010879099136218,-0.0413246005773544,0.0,0.0,0.0,-0.0128169190138578,60.0,-16.87285804748535,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6569519042969,0.0,0.0,0.0001021043935907,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5475769042969,0.0,0.0,0.0001075208783731,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5545654296875,0.0,0.0,7.941454532556236e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.37872314453125,0.0,0.0,0.000107520907477,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88287353515625,0.0,0.0,0.0005100314738228,290.8203125,294.1499938964844,267.2333374023437,266.3560791015625,271.4607238769531,267.28253173828125,289.8895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145689230029348e-08,0.0010879099136218,-0.0413246005773544,0.0,0.0,0.0,-0.0128169190138578,60.0,-16.87285804748535,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6410217285156,0.0,0.0,0.0001017593604046,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5331420898437,0.0,0.0,0.0001071575388778,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5400085449219,0.0,0.0,7.914618618087843e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3665466308594,0.0,0.0,0.0001071575679816,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,0.0005083080031909,290.8136901855469,294.1499938964844,267.1966552734375,266.3091125488281,271.41754150390625,267.2471923828125,289.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715745149691432e-08,0.0010842337505891,-0.0402007102966308,0.0,0.0,0.0,-0.0126037783920764,60.0,-16.833852767944336,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6410217285156,0.0,0.0,0.0001017593604046,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5331420898437,0.0,0.0,0.0001071575388778,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5400085449219,0.0,0.0,7.914618618087843e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3665466308594,0.0,0.0,0.0001071575679816,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,0.0005083080031909,290.8136901855469,294.1499938964844,267.1966552734375,266.3091125488281,271.41754150390625,267.2471923828125,289.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715745149691432e-08,0.0010842337505891,-0.0402007102966308,0.0,0.0,0.0,-0.0126037783920764,60.0,-16.833852767944336,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6252136230469,0.0,0.0,0.0001014190347632,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5187683105469,0.0,0.0,0.0001067991543095,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.52557373046875,0.0,0.0,7.888148684287444e-05,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544616699219,0.0,0.0,0.0001067991834133,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87188720703125,0.0,0.0,0.0005066079902462,290.8070373535156,294.1499938964844,267.1600036621094,266.2638854980469,271.3746337890625,267.2119140625,289.8653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166659963721e-08,0.0010806077625602,-0.0390920005738735,0.0,0.0,0.0,-0.012393545359373,60.0,-16.79525375366211,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6252136230469,0.0,0.0,0.0001014190347632,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5187683105469,0.0,0.0,0.0001067991543095,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.52557373046875,0.0,0.0,7.888148684287444e-05,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544616699219,0.0,0.0,0.0001067991834133,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87188720703125,0.0,0.0,0.0005066079902462,290.8070373535156,294.1499938964844,267.1600036621094,266.2638854980469,271.3746337890625,267.2119140625,289.8653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166659963721e-08,0.0010806077625602,-0.0390920005738735,0.0,0.0,0.0,-0.012393545359373,60.0,-16.79525375366211,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.61737060546875,0.0,0.0,0.0001012514112517,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5116577148437,0.0,0.0,0.0001066226323018,291.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5184020996094,0.0,0.0,7.875110895838588e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3484191894531,0.0,0.0,0.0001066226686816,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691101074219,0.0,0.0,0.000505770673044,290.8037109375,294.1499938964844,267.14166259765625,266.24200439453125,271.3533020019531,267.1942749023437,289.8593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082790127962653e-08,0.0010788217186927,-0.0385458655655384,0.0,0.0,0.0,-0.012289997190237,60.0,-16.776247024536133,-0.0,-7.935425827554354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.60955810546875,0.0,0.0,0.0001010858468362,291.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5045471191406,0.0,0.0,0.0001064482930814,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.51123046875,0.0,0.0,7.862233906053007e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3424377441406,0.0,0.0,0.0001064483221853,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663024902344,0.0,0.0,0.0005049437168054,290.80035400390625,294.1499938964844,267.1233215332031,266.2205810546875,271.3320007324219,267.1766662597656,289.8532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876489373705226e-08,0.0010770577937364,-0.0380064323544502,0.0,0.0,0.0,-0.0121877258643507,60.0,-16.757505416870117,-0.0,-7.90949457041279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5940246582031,0.0,0.0,0.0001007619648589,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.49041748046875,0.0,0.0,0.0001061072252923,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4970397949219,0.0,0.0,7.837043085601181e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3304748535156,0.0,0.0,0.0001061072543961,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607177734375,0.0,0.0,0.0005033258348703,290.79364013671875,294.1499938964844,267.086669921875,266.1793518066406,271.28961181640625,267.1414794921875,289.8411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472904652507168e-08,0.0010736070107668,-0.0369510427117347,0.0,0.0,0.0,-0.0119876526296138,60.0,-16.720993041992188,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5940246582031,0.0,0.0,0.0001007619648589,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.49041748046875,0.0,0.0,0.0001061072252923,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4970397949219,0.0,0.0,7.837043085601181e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3304748535156,0.0,0.0,0.0001061072543961,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607177734375,0.0,0.0,0.0005033258348703,290.79364013671875,294.1499938964844,267.086669921875,266.1793518066406,271.28961181640625,267.1414794921875,289.8411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472904652507168e-08,0.0010736070107668,-0.0369510427117347,0.0,0.0,0.0,-0.0119876526296138,60.0,-16.720993041992188,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5786437988281,0.0,0.0,0.00010044832743,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764099121094,0.0,0.0,0.0001057769477483,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.48291015625,0.0,0.0,7.812648982508108e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3185729980469,0.0,0.0,0.0001057769768522,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8550720214844,0.0,0.0,0.0005017591756768,290.7868957519531,294.1499938964844,267.04998779296875,266.14031982421875,271.2474670410156,267.1063537597656,289.8290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702793952077,1.4082089272449142e-08,0.0010702653089538,-0.0359289310872554,0.0,0.0,0.0,-0.0117939095944166,60.0,-16.686019897460938,-0.0,-7.810037061517505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5786437988281,0.0,0.0,0.00010044832743,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764099121094,0.0,0.0,0.0001057769477483,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.48291015625,0.0,0.0,7.812648982508108e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3185729980469,0.0,0.0,0.0001057769768522,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8550720214844,0.0,0.0,0.0005017591756768,290.7868957519531,294.1499938964844,267.04998779296875,266.14031982421875,271.2474670410156,267.1063537597656,289.8290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702793952077,1.4082089272449142e-08,0.0010702653089538,-0.0359289310872554,0.0,0.0,0.0,-0.0117939095944166,60.0,-16.686019897460938,-0.0,-7.810037061517505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5633544921875,0.0,0.0,0.0001000851480057,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4624938964844,0.0,0.0,0.0001053945015883,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4689025878906,0.0,0.0,7.784401532262564e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067626953125,0.0,0.0,0.0001053945306921,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84942626953125,0.0,0.0,0.0004999450175091,290.7801208496094,294.1499938964844,267.0133361816406,266.1026306152344,271.20556640625,267.0713195800781,289.81695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664098663255,1.3629549044935633e-08,0.0010663962457329,-0.0347452498972415,0.0,0.0,0.0,-0.0115695679560303,60.0,-16.648710250854492,-0.0,-7.753660469234094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5633544921875,0.0,0.0,0.0001000851480057,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4624938964844,0.0,0.0,0.0001053945015883,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4689025878906,0.0,0.0,7.784401532262564e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067626953125,0.0,0.0,0.0001053945306921,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84942626953125,0.0,0.0,0.0004999450175091,290.7801208496094,294.1499938964844,267.0133361816406,266.1026306152344,271.20556640625,267.0713195800781,289.81695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664098663255,1.3629549044935633e-08,0.0010663962457329,-0.0347452498972415,0.0,0.0,0.0,-0.0115695679560303,60.0,-16.648710250854492,-0.0,-7.753660469234094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5482177734375,0.0,0.0,9.963621414499356e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486999511719,0.0,0.0,0.0001049217607942,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4550170898437,0.0,0.0,7.749484939267859e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2950134277344,0.0,0.0,0.000104921789898,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8437194824219,0.0,0.0,0.0004977025673724,290.7732849121094,294.1499938964844,266.9766540527344,266.0652160644531,271.1639099121094,267.03662109375,289.80487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061626477167,1.3070168058959553e-08,0.0010616134386509,-0.0332819148898124,0.0,0.0,0.0,-0.0112922610715031,60.0,-16.598995208740234,-0.0,-7.684256075890519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5482177734375,0.0,0.0,9.963621414499356e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486999511719,0.0,0.0,0.0001049217607942,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4550170898437,0.0,0.0,7.749484939267859e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2950134277344,0.0,0.0,0.000104921789898,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8437194824219,0.0,0.0,0.0004977025673724,290.7732849121094,294.1499938964844,266.9766540527344,266.0652160644531,271.1639099121094,267.03662109375,289.80487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061626477167,1.3070168058959553e-08,0.0010616134386509,-0.0332819148898124,0.0,0.0,0.0,-0.0112922610715031,60.0,-16.598995208740234,-0.0,-7.684256075890519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54071044921875,0.0,0.0,9.939671872416513e-05,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4418334960937,0.0,0.0,0.0001046695542754,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4481201171875,0.0,0.0,7.730857032584026e-05,290.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2891845703125,0.0,0.0,0.0001046695833792,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8408508300781,0.0,0.0,0.0004965062253177,290.7698974609375,294.1499938964844,266.9583435058594,266.046630859375,271.1432189941406,267.0194091796875,289.798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590746533125,1.2771751656259768e-08,0.0010590618476271,-0.0325011722743511,0.0,0.0,0.0,-0.0111443242058157,60.0,-16.569976806640625,-0.0,-7.647357591622497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5332336425781,0.0,0.0,9.915578993968666e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349975585937,0.0,0.0,0.0001044158416334,291.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4412841796875,0.0,0.0,7.712117803748697e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2833557128906,0.0,0.0,0.0001044158707372,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8379821777344,0.0,0.0,0.0004953027237206,290.7664489746094,294.1499938964844,266.94000244140625,266.02813720703125,271.1225891113281,267.0023193359375,289.79278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565073462203,1.2471544685865864e-08,0.0010564948897808,-0.0317156873643398,0.0,0.0,0.0,-0.0109954988583922,60.0,-16.539657592773438,-0.0,-7.610327656948358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5184020996094,0.0,0.0,9.868989582173526e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.42144775390625,0.0,0.0,0.0001039252310874,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4276123046875,0.0,0.0,7.67588135204278e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27178955078125,0.0,0.0,0.0001039252601913,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8322448730469,0.0,0.0,0.0004929755232296,290.7596130371094,294.1499938964844,266.9033203125,265.9913024902344,271.0815124511719,266.96832275390625,289.7807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515429312363,1.1891033935285122e-08,0.0010515310568735,-0.0301966313272714,0.0,0.0,0.0,-0.0107077155262231,60.0,-16.47873306274414,-0.0,-7.538977087051536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5184020996094,0.0,0.0,9.868989582173526e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.42144775390625,0.0,0.0,0.0001039252310874,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4276123046875,0.0,0.0,7.67588135204278e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27178955078125,0.0,0.0,0.0001039252601913,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8322448730469,0.0,0.0,0.0004929755232296,290.7596130371094,294.1499938964844,266.9033203125,265.9913024902344,271.0815124511719,266.96832275390625,289.7807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515429312363,1.1891033935285122e-08,0.0010515310568735,-0.0301966313272714,0.0,0.0,0.0,-0.0107077155262231,60.0,-16.47873306274414,-0.0,-7.538977087051536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5036926269531,0.0,0.0,9.826830500969665e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4079895019531,0.0,0.0,0.0001034812812577,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4140930175781,0.0,0.0,7.6430915214587e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2602844238281,0.0,0.0,0.0001034813103615,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82647705078125,0.0,0.0,0.0004908696282655,290.75274658203125,294.1499938964844,266.8666687011719,265.9547119140625,271.0407409667969,266.9345703125,289.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470506967976,1.13657350198082e-08,0.0010470392880961,-0.028821874409914,0.0,0.0,0.0,-0.0104473019018769,60.0,-16.42230987548828,-0.0,-7.474702101717412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5036926269531,0.0,0.0,9.826830500969665e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4079895019531,0.0,0.0,0.0001034812812577,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4140930175781,0.0,0.0,7.6430915214587e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2602844238281,0.0,0.0,0.0001034813103615,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82647705078125,0.0,0.0,0.0004908696282655,290.75274658203125,294.1499938964844,266.8666687011719,265.9547119140625,271.0407409667969,266.9345703125,289.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470506967976,1.13657350198082e-08,0.0010470392880961,-0.028821874409914,0.0,0.0,0.0,-0.0104473019018769,60.0,-16.42230987548828,-0.0,-7.474702101717412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4891052246094,0.0,0.0,9.789591422304512e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3946533203125,0.0,0.0,0.0001030891289701,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4006652832031,0.0,0.0,7.614127389388159e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2488708496094,0.0,0.0,0.0001030891580739,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8206787109375,0.0,0.0,0.000489009427838,290.745849609375,294.1499938964844,266.8299865722656,265.9183349609375,271.00018310546875,266.90087890625,289.7565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430824477225,1.090172663253952e-08,0.0010430715046823,-0.0276073850691318,0.0,0.0,0.0,-0.01021727360785,60.0,-16.37347984313965,-0.0,-7.418154979177417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4891052246094,0.0,0.0,9.789591422304512e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3946533203125,0.0,0.0,0.0001030891289701,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4006652832031,0.0,0.0,7.614127389388159e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2488708496094,0.0,0.0,0.0001030891580739,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8206787109375,0.0,0.0,0.000489009427838,290.745849609375,294.1499938964844,266.8299865722656,265.9183349609375,271.00018310546875,266.90087890625,289.7565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430824477225,1.090172663253952e-08,0.0010430715046823,-0.0276073850691318,0.0,0.0,0.0,-0.01021727360785,60.0,-16.37347984313965,-0.0,-7.418154979177417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4746398925781,0.0,0.0,9.756438521435484e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38140869140625,0.0,0.0,0.0001027400139719,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3873596191406,0.0,0.0,7.588342123199254e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23748779296875,0.0,0.0,0.0001027400430757,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148498535156,0.0,0.0,0.0004873533907812,290.7389221191406,294.1499938964844,266.7933349609375,265.8821716308594,270.9598388671875,266.86724853515625,289.7445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395497083663,1.0488640178607513e-08,0.0010395392309874,-0.0265260785818099,0.0,0.0,0.0,-0.0100124888122081,60.0,-16.331649780273438,-0.0,-7.367993504203697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4746398925781,0.0,0.0,9.756438521435484e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38140869140625,0.0,0.0,0.0001027400139719,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3873596191406,0.0,0.0,7.588342123199254e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23748779296875,0.0,0.0,0.0001027400430757,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148498535156,0.0,0.0,0.0004873533907812,290.7389221191406,294.1499938964844,266.7933349609375,265.8821716308594,270.9598388671875,266.86724853515625,289.7445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395497083663,1.0488640178607513e-08,0.0010395392309874,-0.0265260785818099,0.0,0.0,0.0,-0.0100124888122081,60.0,-16.331649780273438,-0.0,-7.367993504203697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674377441406,0.0,0.0,9.741741814650597e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.37481689453125,0.0,0.0,0.0001025852543534,291.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807373046875,0.0,0.0,7.576911593787372e-05,290.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318420410156,0.0,0.0,0.0001025852834573,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119201660156,0.0,0.0,0.0004866193048655,290.7354431152344,294.1499938964844,266.7749938964844,265.8641662597656,270.93975830078125,266.85040283203125,289.738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379836894571,1.0305522657461097e-08,0.0010379733284935,-0.0260467156767845,0.0,0.0,0.0,-0.0099217090755701,60.0,-16.31370735168457,-0.0,-7.345812491621474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4602966308594,0.0,0.0,9.728233271744102e-05,291.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3682556152344,0.0,0.0,0.0001024430021061,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3741149902344,0.0,0.0,7.56640438339673e-05,290.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261962890625,0.0,0.0,0.000102443023934,291.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089904785156,0.0,0.0,0.0004859445034526,290.7319641113281,294.1499938964844,266.75665283203125,265.84619140625,270.9197082519531,266.8335266113281,289.7325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365440975874,1.0137199524251628e-08,0.0010365339694544,-0.0256060641258955,0.0,0.0,0.0,-0.0098382635042071,60.0,-16.297561645507812,-0.0,-7.325451889528267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4460144042969,0.0,0.0,9.705812408355996e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3551940917969,0.0,0.0,0.0001022068972815,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3609619140625,0.0,0.0,7.548966095782816e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149353027344,0.0,0.0,0.0001022069263854,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031005859375,0.0,0.0,0.0004848245298489,290.7249755859375,294.1499938964844,266.7200012207031,265.81036376953125,270.8797302246094,266.7996520996094,289.7204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341547895222,9.857828331405472e-09,0.0010341450106352,-0.0248746704310178,0.0,0.0,0.0,-0.009699766524136,60.0,-16.272058486938477,-0.0,-7.291722425861735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4460144042969,0.0,0.0,9.705812408355996e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3551940917969,0.0,0.0,0.0001022068972815,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3609619140625,0.0,0.0,7.548966095782816e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149353027344,0.0,0.0,0.0001022069263854,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031005859375,0.0,0.0,0.0004848245298489,290.7249755859375,294.1499938964844,266.7200012207031,265.81036376953125,270.8797302246094,266.7996520996094,289.7204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341547895222,9.857828331405472e-09,0.0010341450106352,-0.0248746704310178,0.0,0.0,0.0,-0.009699766524136,60.0,-16.272058486938477,-0.0,-7.291722425861735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4318542480469,0.0,0.0,9.689960279501976e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3421630859375,0.0,0.0,0.000102039964986,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.347900390625,0.0,0.0,7.536636258009821e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,0.0001020399940898,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7971496582031,0.0,0.0,0.0004840327019337,290.71795654296875,294.1499938964844,266.6833190917969,265.774658203125,270.83990478515625,266.7655029296875,289.70849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324654867872,9.660302779934682e-09,0.0010324558243155,-0.0243575256317853,0.0,0.0,0.0,-0.0096018444746732,60.0,-16.257081985473633,-0.0,-7.267921375841979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4318542480469,0.0,0.0,9.689960279501976e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3421630859375,0.0,0.0,0.000102039964986,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.347900390625,0.0,0.0,7.536636258009821e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,0.0001020399940898,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7971496582031,0.0,0.0,0.0004840327019337,290.71795654296875,294.1499938964844,266.6833190917969,265.774658203125,270.83990478515625,266.7655029296875,289.70849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324654867872,9.660302779934682e-09,0.0010324558243155,-0.0243575256317853,0.0,0.0,0.0,-0.0096018444746732,60.0,-16.257081985473633,-0.0,-7.267921375841979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4177551269531,0.0,0.0,9.68104213825427e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3292236328125,0.0,0.0,0.0001019460542011,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348693847656,0.0,0.0,7.52970008761622e-05,290.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0001019460833049,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79119873046875,0.0,0.0,0.0004835872387047,290.7109069824219,294.1499938964844,266.64666748046875,265.7390441894531,270.8001708984375,266.73095703125,289.6965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315148392692,9.549173007883384e-09,0.0010315052932128,-0.0240665674209594,0.0,0.0,0.0,-0.0095467511564493,60.0,-16.253108978271484,-0.0,-7.254547540469505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4177551269531,0.0,0.0,9.68104213825427e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3292236328125,0.0,0.0,0.0001019460542011,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348693847656,0.0,0.0,7.52970008761622e-05,290.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0001019460833049,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79119873046875,0.0,0.0,0.0004835872387047,290.7109069824219,294.1499938964844,266.64666748046875,265.7390441894531,270.8001708984375,266.73095703125,289.6965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315148392692,9.549173007883384e-09,0.0010315052932128,-0.0240665674209594,0.0,0.0,0.0,-0.0095467511564493,60.0,-16.253108978271484,-0.0,-7.254547540469505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4037170410156,0.0,0.0,9.679150389274582e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3163146972656,0.0,0.0,0.0001019261326291,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3218994140625,0.0,0.0,7.528228888986632e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,0.0001019261617329,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78515625,0.0,0.0,0.0004834927676711,290.70379638671875,294.1499938964844,266.6099853515625,265.7035522460937,270.760498046875,266.6958923339844,289.6845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313128586858,9.525585653591406e-09,0.0010313034290447,-0.0240048076957464,0.0,0.0,0.0,-0.0095350565388798,60.0,-16.260774612426758,-0.0,-7.251710343325612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
