time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4037170410156,0.0,0.0,9.679150389274582e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3163146972656,0.0,0.0,0.0001019261326291,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3218994140625,0.0,0.0,7.528228888986632e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,0.0001019261617329,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78515625,0.0,0.0,0.0004834927676711,290.70379638671875,294.1499938964844,266.6099853515625,265.7035522460937,270.760498046875,266.6958923339844,289.6845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313128586858,9.525585653591406e-09,0.0010313034290447,-0.0240048076957464,0.0,0.0,0.0,-0.0095350565388798,60.0,-16.260774612426758,-0.0,-7.251710343325612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.396728515625,0.0,0.0,9.680767834652217e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.30987548828125,0.0,0.0,0.0001019431656459,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3154296875,0.0,0.0,7.529486902058125e-05,290.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,0.0001019431947497,291.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821350097656,0.0,0.0,0.0004835735599044,290.7002258300781,294.1499938964844,266.5916748046875,265.6858215332031,270.7406921386719,266.6781616210937,289.6785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314850369468,9.545731316507045e-09,0.0010314754908904,-0.0240575559437274,0.0,0.0,0.0,-0.0095450431108474,60.0,-16.268756866455078,-0.0,-7.254133294054554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3897399902344,0.0,0.0,9.684404358267784e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.303466796875,0.0,0.0,0.0001019814662868,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3089599609375,0.0,0.0,7.532315794378519e-05,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,0.0001019814881146,291.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77911376953125,0.0,0.0,0.0004837552260141,290.6966552734375,294.1499938964844,266.5733337402344,265.6681213378906,270.72088623046875,266.66021728515625,289.672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318723507225,9.591031968625431e-09,0.0010318626882508,-0.024176163598895,0.0,0.0,0.0,-0.0095675000920891,60.0,-16.280029296875,-0.0,-7.25958386738057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.37579345703125,0.0,0.0,9.697114728624e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2906188964844,0.0,0.0,0.0001021153075271,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2960510253906,0.0,0.0,7.542200910393149e-05,290.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,0.000102115329355,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729797363281,0.0,0.0,0.0004843901260755,290.6894226074219,294.1499938964844,266.5366516113281,265.6327209472656,270.6812744140625,266.623779296875,289.6606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332262609153,9.749376417289568e-09,0.0010332164820283,-0.0245907343924045,0.0,0.0,0.0,-0.0096459966152906,60.0,-16.312179565429688,-0.0,-7.278649860609222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.37579345703125,0.0,0.0,9.697114728624e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2906188964844,0.0,0.0,0.0001021153075271,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2960510253906,0.0,0.0,7.542200910393149e-05,290.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,0.000102115329355,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729797363281,0.0,0.0,0.0004843901260755,290.6894226074219,294.1499938964844,266.5366516113281,265.6327209472656,270.6812744140625,266.623779296875,289.6606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332262609153,9.749376417289568e-09,0.0010332164820283,-0.0245907343924045,0.0,0.0,0.0,-0.0096459966152906,60.0,-16.312179565429688,-0.0,-7.278649860609222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.36187744140625,0.0,0.0,9.71661793300882e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2778015136719,0.0,0.0,0.0001023206932586,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2831420898437,0.0,0.0,7.55737055442296e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0001023207150865,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.76678466796875,0.0,0.0,0.0004853644059039,290.6821594238281,294.1499938964844,266.5,265.59735107421875,270.64166259765625,266.5865783691406,289.6487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353040415793,9.992362492994289e-09,0.0010352940298616,-0.0252268854528665,0.0,0.0,0.0,-0.0097664538770914,60.0,-16.356056213378906,-0.0,-7.30795548520291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.36187744140625,0.0,0.0,9.71661793300882e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2778015136719,0.0,0.0,0.0001023206932586,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2831420898437,0.0,0.0,7.55737055442296e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0001023207150865,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.76678466796875,0.0,0.0,0.0004853644059039,290.6821594238281,294.1499938964844,266.5,265.59735107421875,270.64166259765625,266.5865783691406,289.6487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353040415793,9.992362492994289e-09,0.0010352940298616,-0.0252268854528665,0.0,0.0,0.0,-0.0097664538770914,60.0,-16.356056213378906,-0.0,-7.30795548520291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3535461425781,0.0,0.0,9.731343743624166e-05,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701110839844,0.0,0.0,0.0001024757584673,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2754211425781,0.0,0.0,7.568823639303446e-05,290.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.0001024757802952,291.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630615234375,0.0,0.0,0.0004860999761149,290.6777648925781,294.1499938964844,266.4779968261719,265.5761413574219,270.6178894042969,266.5639343261719,289.6416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368728544563,1.0175823739189129e-08,0.0010368626099079,-0.0257071815431118,0.0,0.0,0.0,-0.009857403114438,60.0,-16.38763999938965,-0.0,-7.330121576387685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.34796142578125,0.0,0.0,9.742727706907316e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2649841308594,0.0,0.0,0.000102595629869,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.270263671875,0.0,0.0,7.577677752124146e-05,290.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,0.0001025956516969,291.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.76055908203125,0.0,0.0,0.0004866686067543,290.6748352050781,294.1499938964844,266.4633483886719,265.5619812011719,270.6019897460937,266.54864501953125,289.6368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380855528637,1.0317649845603682e-08,0.0010380753083154,-0.026078462600708,0.0,0.0,0.0,-0.0099277114495635,60.0,-16.41134262084961,-0.0,-7.347280472913553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3340759277344,0.0,0.0,9.774941281648351e-05,291.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2521667480469,0.0,0.0,0.0001029348568408,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25738525390625,0.0,0.0,7.602733239764348e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,0.0001029348786687,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7542419433594,0.0,0.0,0.0004882777575403,290.6674194335937,294.1499938964844,266.4266662597656,265.526611328125,270.5622863769531,266.510009765625,289.6249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415175929665,1.0718999021719355e-08,0.0010415068827569,-0.0271290857344865,0.0,0.0,0.0,-0.0101266764104366,60.0,-16.477224349975586,-0.0,-7.395945544885765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3340759277344,0.0,0.0,9.774941281648351e-05,291.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2521667480469,0.0,0.0,0.0001029348568408,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25738525390625,0.0,0.0,7.602733239764348e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,0.0001029348786687,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7542419433594,0.0,0.0,0.0004882777575403,290.6674194335937,294.1499938964844,266.4266662597656,265.526611328125,270.5622863769531,266.510009765625,289.6249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415175929665,1.0718999021719355e-08,0.0010415068827569,-0.0271290857344865,0.0,0.0,0.0,-0.0101266764104366,60.0,-16.477224349975586,-0.0,-7.395945544885765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3271484375,0.0,0.0,9.793663048185408e-05,291.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457580566406,0.0,0.0,0.0001031320061883,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2509155273437,0.0,0.0,7.617294613737613e-05,290.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,0.0001031320280162,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510681152344,0.0,0.0,0.0004892129800282,290.6636962890625,294.1499938964844,266.4083251953125,265.5089111328125,270.5423889160156,266.490478515625,289.6190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435122530907,1.095225510283626e-08,0.0010435013100504,-0.0277396477758884,0.0,0.0,0.0,-0.010242311283946,60.0,-16.51425552368164,-0.0,-7.424302594927212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3201904296875,0.0,0.0,9.815675002755596e-05,291.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23931884765625,0.0,0.0,0.000103363803646,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2444763183594,0.0,0.0,7.634414942003787e-05,290.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,0.0001033638254739,291.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.74786376953125,0.0,0.0,0.0004903125227428,290.6599426269531,294.1499938964844,266.3900146484375,265.4912109375,270.5224609375,266.4707336425781,289.6130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458572069182,1.1226505947092846e-08,0.0010458460310474,-0.0284574721008539,0.0,0.0,0.0,-0.0103782666847109,60.0,-16.55522346496582,-0.0,-7.457712314362652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3062744140625,0.0,0.0,9.872354712570086e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264709472656,0.0,0.0,0.000103960672277,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315673828125,0.0,0.0,7.678499241592363e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,0.0001039606941048,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7414245605469,0.0,0.0,0.0004931438015773,290.6523742675781,294.1499938964844,266.35333251953125,265.4557189941406,270.4825134277344,266.4306945800781,289.6011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518957860767,1.1932693055882735e-08,0.0010518837952986,-0.0303056538105011,0.0,0.0,0.0,-0.0107283499091863,60.0,-16.653772354125977,-0.0,-7.544086599864387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3062744140625,0.0,0.0,9.872354712570086e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264709472656,0.0,0.0,0.000103960672277,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315673828125,0.0,0.0,7.678499241592363e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,0.0001039606941048,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7414245605469,0.0,0.0,0.0004931438015773,290.6523742675781,294.1499938964844,266.35333251953125,265.4557189941406,270.4825134277344,266.4306945800781,289.6011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518957860767,1.1932693055882735e-08,0.0010518837952986,-0.0303056538105011,0.0,0.0,0.0,-0.0107283499091863,60.0,-16.653772354125977,-0.0,-7.544086599864387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2923278808594,0.0,0.0,9.946813224814832e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21356201171875,0.0,0.0,0.0001047447512974,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21856689453125,0.0,0.0,7.736411498626694e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,0.0001047447804012,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73486328125,0.0,0.0,0.0004968631546944,290.64471435546875,294.1499938964844,266.3166809082031,265.420166015625,270.4423522949219,266.38970947265625,289.5893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059828675352,1.2860405185222136e-08,0.0010598157532513,-0.0327331274747848,0.0,0.0,0.0,-0.0111882528290152,60.0,-16.781620025634766,-0.0,-7.658310607894236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2923278808594,0.0,0.0,9.946813224814832e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21356201171875,0.0,0.0,0.0001047447512974,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21856689453125,0.0,0.0,7.736411498626694e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,0.0001047447804012,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73486328125,0.0,0.0,0.0004968631546944,290.64471435546875,294.1499938964844,266.3166809082031,265.420166015625,270.4423522949219,266.38970947265625,289.5893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059828675352,1.2860405185222136e-08,0.0010598157532513,-0.0327331274747848,0.0,0.0,0.0,-0.0111882528290152,60.0,-16.781620025634766,-0.0,-7.658310607894236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782897949219,0.0,0.0,0.0001003603974822,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,0.0001056843539117,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,7.805809582350776e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,0.0001056843757396,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.72821044921875,0.0,0.0,0.0005013201734982,290.6369323730469,294.1499938964844,266.2799987792969,265.384521484375,270.40191650390625,266.34796142578125,289.57745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693351505324,1.3972129231376584e-08,0.0010693211806938,-0.0356413312256336,0.0,0.0,0.0,-0.0117393778637051,60.0,-16.936851501464844,-0.0,-7.796320034003656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782897949219,0.0,0.0,0.0001003603974822,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,0.0001056843539117,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,7.805809582350776e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,0.0001056843757396,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.72821044921875,0.0,0.0,0.0005013201734982,290.6369323730469,294.1499938964844,266.2799987792969,265.384521484375,270.40191650390625,266.34796142578125,289.57745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693351505324,1.3972129231376584e-08,0.0010693211806938,-0.0356413312256336,0.0,0.0,0.0,-0.0117393778637051,60.0,-16.936851501464844,-0.0,-7.796320034003656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2641906738281,0.0,0.0,0.0001013432629406,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,0.0001067193516064,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,7.882254431024194e-05,291.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691223144531,0.0,0.0,0.0001067193734343,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.721435546875,0.0,0.0,0.0005062298150733,290.6290588378906,294.1499938964844,266.24334716796875,265.3487243652344,270.3611755371094,266.30584716796875,289.5655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079807174392,1.5196750524637537e-08,0.0010797920404002,-0.0388438403606414,0.0,0.0,0.0,-0.0123464716598391,60.0,-17.112817764282227,-0.0,-7.949769553761143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2641906738281,0.0,0.0,0.0001013432629406,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,0.0001067193516064,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,7.882254431024194e-05,291.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691223144531,0.0,0.0,0.0001067193734343,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.721435546875,0.0,0.0,0.0005062298150733,290.6290588378906,294.1499938964844,266.24334716796875,265.3487243652344,270.3611755371094,266.30584716796875,289.5655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079807174392,1.5196750524637537e-08,0.0010797920404002,-0.0388438403606414,0.0,0.0,0.0,-0.0123464716598391,60.0,-17.112817764282227,-0.0,-7.949769553761143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2571105957031,0.0,0.0,0.0001018479961203,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,0.0001072508603101,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,7.92151186033152e-05,291.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633544921875,0.0,0.0,0.0001072508894139,291.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.718017578125,0.0,0.0,0.0005087510799057,290.62506103515625,294.1499938964844,266.2250061035156,265.330810546875,270.3406982421875,266.2847900390625,289.55963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851850965991,1.5825646570988283e-08,0.0010851693805307,-0.0404880158603191,0.0,0.0,0.0,-0.0126582402735948,60.0,-17.2056884765625,-0.0,-8.029152809285733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.25,0.0,0.0,0.0001023506483761,291.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,0.0001077801789506,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,7.960607035784051e-05,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575561523437,0.0,0.0,0.0001077802007785,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7145690917969,0.0,0.0,0.0005112619255669,290.6210327148437,294.1499938964844,266.2066650390625,265.3128356933594,270.3200988769531,266.2637939453125,289.5536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905407834798,1.6451947359996666e-08,0.0010905243689194,-0.0421250835061073,0.0,0.0,0.0,-0.0129687217995524,60.0,-17.299636840820312,-0.0,-8.108600013656543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2357177734375,0.0,0.0,0.0001033210792229,291.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.0001088020944735,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,8.036084909690544e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0001088021163013,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70758056640625,0.0,0.0,0.0005161094013601,290.6128845214844,294.1499938964844,266.1700134277344,265.2767639160156,270.2787475585937,266.22222900390625,289.541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008807923644,1.7661111684219577e-08,0.0011008630972355,-0.0452847331762313,0.0,0.0,0.0,-0.013568153604865,60.0,-17.48619270324707,-0.0,-8.263089057436447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2357177734375,0.0,0.0,0.0001033210792229,291.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.0001088020944735,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,8.036084909690544e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0001088021163013,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70758056640625,0.0,0.0,0.0005161094013601,290.6128845214844,294.1499938964844,266.1700134277344,265.2767639160156,270.2787475585937,266.22222900390625,289.541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008807923644,1.7661111684219577e-08,0.0011008630972355,-0.0452847331762313,0.0,0.0,0.0,-0.013568153604865,60.0,-17.48619270324707,-0.0,-8.263089057436447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213439941406,0.0,0.0,0.0001042012518155,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0001097289568861,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,8.104542939690873e-05,291.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341186523437,0.0,0.0,0.0001097289787139,291.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7004699707031,0.0,0.0,0.0005205060588195,290.6046142578125,294.1499938964844,266.1333312988281,265.2405090332031,270.23712158203125,266.1814270019531,289.5298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102592106908,1.8757821962367416e-08,0.001110240467824,-0.0481493771076202,0.0,0.0,0.0,-0.0141118373721838,60.0,-17.66278648376465,-0.0,-8.404469298284314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213439941406,0.0,0.0,0.0001042012518155,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0001097289568861,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,8.104542939690873e-05,291.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341186523437,0.0,0.0,0.0001097289787139,291.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7004699707031,0.0,0.0,0.0005205060588195,290.6046142578125,294.1499938964844,266.1333312988281,265.2405090332031,270.23712158203125,266.1814270019531,289.5298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102592106908,1.8757821962367416e-08,0.001110240467824,-0.0481493771076202,0.0,0.0,0.0,-0.0141118373721838,60.0,-17.66278648376465,-0.0,-8.404469298284314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069091796875,0.0,0.0,0.0001049498605425,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,0.0001105172777897,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,8.162768062902614e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223083496094,0.0,0.0,0.0001105172996176,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932373046875,0.0,0.0,0.0005242455517873,290.5962219238281,294.1499938964844,266.0966796875,265.2040710449219,270.1952514648437,266.1414489746094,289.5178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182358721271,1.969060825501856e-08,0.0011182161979377,-0.0505849383771419,0.0,0.0,0.0,-0.0145742576569318,60.0,-17.821195602416992,-0.0,-8.52566017783829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069091796875,0.0,0.0,0.0001049498605425,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,0.0001105172777897,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,8.162768062902614e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223083496094,0.0,0.0,0.0001105172996176,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932373046875,0.0,0.0,0.0005242455517873,290.5962219238281,294.1499938964844,266.0966796875,265.2040710449219,270.1952514648437,266.1414489746094,289.5178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182358721271,1.969060825501856e-08,0.0011182161979377,-0.0505849383771419,0.0,0.0,0.0,-0.0145742576569318,60.0,-17.821195602416992,-0.0,-8.52566017783829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,0.0001055340544553,291.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,0.000111132460006,290.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,8.208204963011667e-05,291.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,0.0001111324818339,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859436035156,0.0,0.0,0.0005271636764518,290.5877380371094,294.1499938964844,266.0599975585937,265.1673889160156,270.1532287597656,266.102294921875,289.5058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244608322158,2.0418530866095352e-08,0.0011244403431192,-0.0524849668145179,0.0,0.0,0.0,-0.0149351190775632,60.0,-17.95512580871582,-0.0,-8.620835956207885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,0.0001055340544553,291.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,0.000111132460006,290.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,8.208204963011667e-05,291.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,0.0001111324818339,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859436035156,0.0,0.0,0.0005271636764518,290.5877380371094,294.1499938964844,266.0599975585937,265.1673889160156,270.1532287597656,266.102294921875,289.5058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244608322158,2.0418530866095352e-08,0.0011244403431192,-0.0524849668145179,0.0,0.0,0.0,-0.0149351190775632,60.0,-17.95512580871582,-0.0,-8.620835956207885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,0.0001057615809259,291.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141357421875,0.0,0.0,0.0001113720572902,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,8.225901547120884e-05,291.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044250488281,0.0,0.0,0.0001113720791181,291.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822509765625,0.0,0.0,0.0005283002392388,290.5834655761719,294.1499938964844,266.0416564941406,265.14898681640625,270.1322021484375,266.0830078125,289.4998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268851812928,2.070203386494996e-08,0.0011268645757809,-0.0532248243689537,0.0,0.0,0.0,-0.0150756640359759,60.0,-18.01104736328125,-0.0,-8.65804707927964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,0.0001059368441929,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,0.0001115566119551,290.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,8.239533053711057e-05,291.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984741210937,0.0,0.0,0.000111556633783,291.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67852783203125,0.0,0.0,0.0005291757406666,290.57916259765625,294.1499938964844,266.0233459472656,265.1304931640625,270.11114501953125,266.0638732910156,289.4938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287528323009,2.0920413845715305e-08,0.0011287319939583,-0.0537946671247482,0.0,0.0,0.0,-0.0151839237660169,60.0,-18.05893516540528,-0.0,-8.686765085030856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,0.0001061445145751,291.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,0.0001117753054131,290.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,8.255684952018782e-05,291.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98651123046875,0.0,0.0,0.000111775319965,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6710510253906,0.0,0.0,0.0005302130593918,290.57049560546875,294.1499938964844,265.9866638183594,265.0933532714844,270.06903076171875,266.02606201171875,289.4817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309660039842,2.1179166864726543e-08,0.0011309448163956,-0.0544697977602481,0.0,0.0,0.0,-0.0153122004121541,60.0,-18.13180160522461,-0.0,-8.720853372778947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,0.0001061445145751,291.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,0.0001117753054131,290.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,8.255684952018782e-05,291.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98651123046875,0.0,0.0,0.000111775319965,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6710510253906,0.0,0.0,0.0005302130593918,290.57049560546875,294.1499938964844,265.9866638183594,265.0933532714844,270.06903076171875,266.02606201171875,289.4817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309660039842,2.1179166864726543e-08,0.0011309448163956,-0.0544697977602481,0.0,0.0,0.0,-0.0153122004121541,60.0,-18.13180160522461,-0.0,-8.720853372778947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0001061454240698,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0001117762585636,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,8.255756256403401e-05,291.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745483398437,0.0,0.0,0.0001117762803914,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6635437011719,0.0,0.0,0.000530217657797,290.5617980957031,294.1499938964844,265.95001220703125,265.0559387207031,270.0269775390625,265.98883056640625,289.4696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309762485325,2.1180280640464844e-08,0.0011309550609439,-0.0544727034866809,0.0,0.0,0.0,-0.0153127564117312,60.0,-18.17121124267578,-0.0,-8.72100045512525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0001061454240698,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0001117762585636,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,8.255756256403401e-05,291.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745483398437,0.0,0.0,0.0001117762803914,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6635437011719,0.0,0.0,0.000530217657797,290.5617980957031,294.1499938964844,265.95001220703125,265.0559387207031,270.0269775390625,265.98883056640625,289.4696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309762485325,2.1180280640464844e-08,0.0011309550609439,-0.0544727034866809,0.0,0.0,0.0,-0.0153127564117312,60.0,-18.17121124267578,-0.0,-8.72100045512525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,0.0001060057038557,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670166015625,0.0,0.0,0.0001116291241487,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,8.244888886110857e-05,291.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626159667969,0.0,0.0,0.0001116291459766,291.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6559753417969,0.0,0.0,0.0005295197479426,290.55303955078125,294.1499938964844,265.9154663085937,265.02020263671875,269.985107421875,265.9526062011719,289.45751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129487529397,2.1006156813996323e-08,0.001129466574639,-0.0540183931589126,0.0,0.0,0.0,-0.0152264377102255,60.0,-18.17855834960937,-0.0,-8.698053477473877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,0.0001060057038557,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670166015625,0.0,0.0,0.0001116291241487,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,8.244888886110857e-05,291.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626159667969,0.0,0.0,0.0001116291459766,291.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6559753417969,0.0,0.0,0.0005295197479426,290.55303955078125,294.1499938964844,265.9154663085937,265.02020263671875,269.985107421875,265.9526062011719,289.45751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129487529397,2.1006156813996323e-08,0.001129466574639,-0.0540183931589126,0.0,0.0,0.0,-0.0152264377102255,60.0,-18.17855834960937,-0.0,-8.698053477473877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
