time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345780,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,0.0001058063062373,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,0.0001114191545639,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05792236328125,0.0,0.0,8.229380182456225e-05,291.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507141113281,0.0,0.0,0.0001114191763917,291.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6483459472656,0.0,0.0,0.0005285236984491,290.54425048828125,294.1499938964844,265.8850402832031,264.9881286621094,269.9434814453125,265.9192810058594,289.4453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.166210174560547,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,0.0001058063062373,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,0.0001114191545639,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05792236328125,0.0,0.0,8.229380182456225e-05,291.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507141113281,0.0,0.0,0.0001114191763917,291.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6483459472656,0.0,0.0,0.0005285236984491,290.54425048828125,294.1499938964844,265.8850402832031,264.9881286621094,269.9434814453125,265.9192810058594,289.4453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.166210174560547,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,0.0001056842593243,291.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.0,0.0,0.0001112906393245,290.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,8.219887968152761e-05,291.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447631835937,0.0,0.0,0.0001112906538764,291.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64453125,0.0,0.0,0.0005279140896163,290.53985595703125,294.1499938964844,265.8713073730469,264.973388671875,269.9228210449219,265.9039611816406,289.439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260625906288,2.0605591899425235e-08,0.0011260419851168,-0.0529731474816799,0.0,0.0,0.0,-0.0150278639048337,60.0,-18.15458869934082,-0.0,-8.64537952338651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,0.0001055504253599,291.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,0.0001111497040255,290.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445556640625,0.0,0.0,8.209478255594149e-05,291.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388427734375,0.0,0.0,0.0001111497185775,291.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6407165527344,0.0,0.0,0.0005272455746307,290.53546142578125,294.1499938964844,265.8585510253906,264.9595031738281,269.9022521972656,265.8893737792969,289.4330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246366193518,2.0438815084844464e-08,0.0011246161302551,-0.0525379069149494,0.0,0.0,0.0,-0.0149451866745948,60.0,-18.14040184020996,-0.0,-8.623495517667834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,0.0001052422594511,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271301269531,0.0,0.0,0.00011082518904,290.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,8.185509796021506e-05,291.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.927001953125,0.0,0.0,0.0001108252035919,291.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6330261230469,0.0,0.0,0.0005257062148302,290.526611328125,294.1499938964844,265.8358154296875,264.9341735839844,269.8614196777344,265.86309814453125,289.4208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356175601482,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.10232162475586,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,0.0001052422594511,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271301269531,0.0,0.0,0.00011082518904,290.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,8.185509796021506e-05,291.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.927001953125,0.0,0.0,0.0001108252035919,291.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6330261230469,0.0,0.0,0.0005257062148302,290.526611328125,294.1499938964844,265.8358154296875,264.9341735839844,269.8614196777344,265.86309814453125,289.4208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356175601482,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.10232162475586,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,0.000104882659798,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0139465332031,0.0,0.0,0.000110446511826,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180358886719,0.0,0.0,8.157541014952585e-05,291.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9152526855469,0.0,0.0,0.0001104465263779,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6253356933594,0.0,0.0,0.0005239099264144,290.51776123046875,294.1499938964844,265.8166198730469,264.9120483398437,269.8211669921875,265.8406066894531,289.4084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.05182266235352,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,0.000104882659798,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0139465332031,0.0,0.0,0.000110446511826,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180358886719,0.0,0.0,8.157541014952585e-05,291.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9152526855469,0.0,0.0,0.0001104465263779,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6253356933594,0.0,0.0,0.0005239099264144,290.51776123046875,294.1499938964844,265.8166198730469,264.9120483398437,269.8211669921875,265.8406066894531,289.4084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.05182266235352,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639343261719,0.0,0.0,0.0001044738819473,291.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008544921875,0.0,0.0,0.0001100160516216,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048828125,0.0,0.0,8.125747262965888e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90350341796875,0.0,0.0,0.0001100160661735,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6176452636719,0.0,0.0,0.0005218680598773,290.5089111328125,294.1499938964844,265.8008117675781,264.89288330078125,269.781494140625,265.82147216796875,289.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.990421295166016,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639343261719,0.0,0.0,0.0001044738819473,291.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008544921875,0.0,0.0,0.0001100160516216,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048828125,0.0,0.0,8.125747262965888e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90350341796875,0.0,0.0,0.0001100160661735,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6176452636719,0.0,0.0,0.0005218680598773,290.5089111328125,294.1499938964844,265.8008117675781,264.89288330078125,269.781494140625,265.82147216796875,289.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.990421295166016,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.050048828125,0.0,0.0,0.0001040184506564,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98785400390625,0.0,0.0,0.0001095364568755,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918212890625,0.0,0.0,8.090324990916997e-05,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.891845703125,0.0,0.0,0.0001095364787033,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6098937988281,0.0,0.0,0.0005195930716581,290.50006103515625,294.1499938964844,265.7882080078125,264.8765869140625,269.74249267578125,265.8056945800781,289.3836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.917972564697266,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.050048828125,0.0,0.0,0.0001040184506564,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98785400390625,0.0,0.0,0.0001095364568755,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918212890625,0.0,0.0,8.090324990916997e-05,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.891845703125,0.0,0.0,0.0001095364787033,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6098937988281,0.0,0.0,0.0005195930716581,290.50006103515625,294.1499938964844,265.7882080078125,264.8765869140625,269.74249267578125,265.8056945800781,289.3836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.917972564697266,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04315185546875,0.0,0.0,0.000103773381852,291.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813842773437,0.0,0.0,0.0001092783859348,290.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853210449219,0.0,0.0,8.071264164755121e-05,291.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,0.0001092784077627,291.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6060485839844,0.0,0.0,0.0005183689063414,290.49560546875,294.1499938964844,265.7830505371094,264.8694763183594,269.7232971191406,265.7990417480469,289.3774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057022493332,1.82244441759849e-08,0.001105684088543,-0.0467563159763813,0.0,0.0,0.0,-0.0138474414125084,60.0,-17.877750396728516,-0.0,-8.335560153227561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362854003906,0.0,0.0,0.0001035200330079,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,0.000109011591121,290.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788513183594,0.0,0.0,8.051558688748628e-05,291.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,0.0001090116129489,291.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6021728515625,0.0,0.0,0.0005171033553779,290.4911804199219,294.1499938964844,265.7785949707031,264.8630065917969,269.7042236328125,265.79296875,289.3712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030028108507,1.7908750038486687e-08,0.0011029848828911,-0.0459316670894622,0.0,0.0,0.0,-0.0136909401044249,60.0,-17.83565330505371,-0.0,-8.29490787168652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226135253906,0.0,0.0,0.0001029857812682,291.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0001084489995264,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659729003906,0.0,0.0,8.010005694814026e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86871337890625,0.0,0.0,0.0001084490213543,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59442138671875,0.0,0.0,0.0005144346505403,290.4822998046875,294.1499938964844,265.77178955078125,264.8519592285156,269.6667175292969,265.7830505371094,289.3587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.744361877441406,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226135253906,0.0,0.0,0.0001029857812682,291.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0001084489995264,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659729003906,0.0,0.0,8.010005694814026e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86871337890625,0.0,0.0,0.0001084490213543,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59442138671875,0.0,0.0,0.0005144346505403,290.4822998046875,294.1499938964844,265.77178955078125,264.8519592285156,269.6667175292969,265.7830505371094,289.3587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.744361877441406,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,0.0001024235607474,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493713378906,0.0,0.0,0.0001078569548553,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95318603515625,0.0,0.0,7.966277917148545e-05,291.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85723876953125,0.0,0.0,0.0001078569766832,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.586669921875,0.0,0.0,0.0005116263055242,290.47344970703125,294.1499938964844,265.76763916015625,264.84332275390625,269.63006591796875,265.77593994140625,289.3462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.645078659057617,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,0.0001024235607474,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493713378906,0.0,0.0,0.0001078569548553,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95318603515625,0.0,0.0,7.966277917148545e-05,291.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85723876953125,0.0,0.0,0.0001078569766832,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.586669921875,0.0,0.0,0.0005116263055242,290.47344970703125,294.1499938964844,265.76763916015625,264.84332275390625,269.63006591796875,265.77593994140625,289.3462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.645078659057617,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99560546875,0.0,0.0,0.000101845478639,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367370605469,0.0,0.0,0.0001072482045856,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94049072265625,0.0,0.0,7.921315409475937e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458557128906,0.0,0.0,0.0001072482264135,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5789489746094,0.0,0.0,0.000508738681674,290.464599609375,294.1499938964844,265.76593017578125,264.8369140625,269.5942687988281,265.7712707519531,289.333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.040478941053152,0.0,0.0,0.0,-0.012656545266509,60.0,-17.540369033813477,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99560546875,0.0,0.0,0.000101845478639,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367370605469,0.0,0.0,0.0001072482045856,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94049072265625,0.0,0.0,7.921315409475937e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458557128906,0.0,0.0,0.0001072482264135,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5789489746094,0.0,0.0,0.000508738681674,290.464599609375,294.1499938964844,265.76593017578125,264.8369140625,269.5942687988281,265.7712707519531,289.333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.040478941053152,0.0,0.0,0.0,-0.012656545266509,60.0,-17.540369033813477,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822692871094,0.0,0.0,0.0001012661523418,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241943359375,0.0,0.0,0.0001066381446435,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278869628906,0.0,0.0,7.876256859162822e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.83453369140625,0.0,0.0,0.0001066381664713,291.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5711975097656,0.0,0.0,0.000505844829604,290.45574951171875,294.1499938964844,265.7664489746094,264.83258056640625,269.559326171875,265.768798828125,289.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-17.43240737915039,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822692871094,0.0,0.0,0.0001012661523418,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241943359375,0.0,0.0,0.0001066381446435,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278869628906,0.0,0.0,7.876256859162822e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.83453369140625,0.0,0.0,0.0001066381664713,291.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5711975097656,0.0,0.0,0.000505844829604,290.45574951171875,294.1499938964844,265.7664489746094,264.83258056640625,269.559326171875,265.768798828125,289.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-17.43240737915039,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97564697265625,0.0,0.0,0.0001009813786367,291.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179382324219,0.0,0.0,0.0001063382733264,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.921630859375,0.0,0.0,7.854108116589487e-05,290.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8288879394531,0.0,0.0,0.0001063382878783,291.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5673217773437,0.0,0.0,0.0005044223507866,290.45135498046875,294.1499938964844,265.7675170898437,264.8311462402344,269.5422058105469,265.76837158203125,289.31494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759532451629,1.4745495491297334e-08,0.001075938460417,-0.0376638881862163,0.0,0.0,0.0,-0.0121227903291583,60.0,-17.378053665161133,-0.0,-7.893051190421829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96905517578125,0.0,0.0,0.0001007026658044,291.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117431640625,0.0,0.0,0.0001060447684722,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9153747558594,0.0,0.0,7.832430128473788e-05,290.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232727050781,0.0,0.0,0.0001060447903,291.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634460449219,0.0,0.0,0.0005030300817452,290.4469299316406,294.1499938964844,265.7690734863281,264.8302001953125,269.5252990722656,265.7684326171875,289.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729833738878,1.4398209735588809e-08,0.0010729689383879,-0.0367556996643543,0.0,0.0,0.0,-0.0119506269693374,60.0,-17.323993682861328,-0.0,-7.849539684912089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559020996094,0.0,0.0,0.0001001731725409,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993530273437,0.0,0.0,0.0001054871900123,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029541015625,0.0,0.0,7.791247480781749e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81207275390625,0.0,0.0,0.0001054872045642,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556945800781,0.0,0.0,0.0005003851838409,290.4381103515625,294.1499938964844,265.7735595703125,264.82958984375,269.4921264648437,265.7698974609375,289.2961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.21833610534668,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559020996094,0.0,0.0,0.0001001731725409,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993530273437,0.0,0.0,0.0001054871900123,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029541015625,0.0,0.0,7.791247480781749e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81207275390625,0.0,0.0,0.0001054872045642,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556945800781,0.0,0.0,0.0005003851838409,290.4381103515625,294.1499938964844,265.7735595703125,264.82958984375,269.4921264648437,265.7698974609375,289.2961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.21833610534668,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94287109375,0.0,0.0,9.969556413125248e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,0.0001049842394422,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.890625,0.0,0.0,7.754100079182535e-05,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009338378906,0.0,0.0,0.0001049842539941,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5479736328125,0.0,0.0,0.0004979994264431,290.4292907714844,294.1499938964844,265.7797546386719,264.8305969238281,269.4598693847656,265.7731018066406,289.2835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.11878776550293,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94287109375,0.0,0.0,9.969556413125248e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,0.0001049842394422,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.890625,0.0,0.0,7.754100079182535e-05,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009338378906,0.0,0.0,0.0001049842539941,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5479736328125,0.0,0.0,0.0004979994264431,290.4292907714844,294.1499938964844,265.7797546386719,264.8305969238281,269.4598693847656,265.7731018066406,289.2835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.11878776550293,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.929931640625,0.0,0.0,9.928434883477166e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748779296875,0.0,0.0,0.0001045512181008,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783874511719,0.0,0.0,7.72211715229787e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.78985595703125,0.0,0.0,0.0001045512326527,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.54022216796875,0.0,0.0,0.0004959453362971,290.42047119140625,294.1499938964844,265.7874755859375,264.8330993652344,269.4284973144531,265.7778625488281,289.27099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328677237033,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.02816390991211,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.929931640625,0.0,0.0,9.928434883477166e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748779296875,0.0,0.0,0.0001045512181008,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783874511719,0.0,0.0,7.72211715229787e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.78985595703125,0.0,0.0,0.0001045512326527,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.54022216796875,0.0,0.0,0.0004959453362971,290.42047119140625,294.1499938964844,265.7874755859375,264.8330993652344,269.4284973144531,265.7778625488281,289.27099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328677237033,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.02816390991211,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170837402344,0.0,0.0,9.89484178717248e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627319335937,0.0,0.0,0.0001041974610416,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661804199219,0.0,0.0,7.695988460909575e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7788391113281,0.0,0.0,0.0001041974755935,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5324401855469,0.0,0.0,0.0004942672676406,290.41168212890625,294.1499938964844,265.7965087890625,264.8369140625,269.39801025390625,265.7840576171875,289.2584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212410638312576e-08,0.0010542785748839,-0.0310376249253749,0.0,0.0,0.0,-0.0108670331537723,60.0,-16.94870948791504,-0.0,-7.5784356567965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170837402344,0.0,0.0,9.89484178717248e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627319335937,0.0,0.0,0.0001041974610416,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661804199219,0.0,0.0,7.695988460909575e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7788391113281,0.0,0.0,0.0001041974755935,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5324401855469,0.0,0.0,0.0004942672676406,290.41168212890625,294.1499938964844,265.7965087890625,264.8369140625,269.39801025390625,265.7840576171875,289.2584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212410638312576e-08,0.0010542785748839,-0.0310376249253749,0.0,0.0,0.0,-0.0108670331537723,60.0,-16.94870948791504,-0.0,-7.5784356567965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9106750488281,0.0,0.0,9.880982543108983e-05,291.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.856689453125,0.0,0.0,0.0001040515198837,290.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.860107421875,0.0,0.0,7.685209857299924e-05,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733154296875,0.0,0.0,0.0001040515344357,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.528564453125,0.0,0.0,0.0004935750039294,290.4072570800781,294.1499938964844,265.80145263671875,264.8392639160156,269.3830871582031,265.7876281738281,289.2521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105281395372,1.2039731878132898e-08,0.0010528019629418,-0.0305857602506876,0.0,0.0,0.0,-0.0107814287766814,60.0,-16.913602828979492,-0.0,-7.557221692877647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042663574219,0.0,0.0,9.868741472018884e-05,291.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85064697265625,0.0,0.0,0.0001039226117427,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85406494140625,0.0,0.0,7.675688539166003e-05,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.767822265625,0.0,0.0,0.0001039226335706,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5246887207031,0.0,0.0,0.0004929635324515,290.40283203125,294.1499938964844,265.8066711425781,264.8418884277344,269.3683776855469,265.79150390625,289.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515095200389,1.1887205886296217e-08,0.0010514976456761,-0.030186615884304,0.0,0.0,0.0,-0.0107058146968483,60.0,-16.881214141845703,-0.0,-7.538507418303197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915100097656,0.0,0.0,9.849026537267493e-05,291.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385925292969,0.0,0.0,0.0001037149995681,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8419494628906,0.0,0.0,7.660354458494112e-05,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568664550781,0.0,0.0,0.00010371501412,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5168762207031,0.0,0.0,0.0004919787170365,290.3939819335937,294.1499938964844,265.8178100585937,264.847900390625,269.3395080566406,265.80010986328125,289.2333679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494085727259,1.1641549946261875e-08,0.0010493969311937,-0.0295437294989824,0.0,0.0,0.0,-0.0105840312317013,60.0,-16.82465934753418,-0.0,-7.508415933443757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915100097656,0.0,0.0,9.849026537267493e-05,291.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385925292969,0.0,0.0,0.0001037149995681,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8419494628906,0.0,0.0,7.660354458494112e-05,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568664550781,0.0,0.0,0.00010371501412,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5168762207031,0.0,0.0,0.0004919787170365,290.3939819335937,294.1499938964844,265.8178100585937,264.847900390625,269.3395080566406,265.80010986328125,289.2333679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494085727259,1.1641549946261875e-08,0.0010493969311937,-0.0295437294989824,0.0,0.0,0.0,-0.0105840312317013,60.0,-16.82465934753418,-0.0,-7.508415933443757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,9.833535295911132e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265686035156,0.0,0.0,0.0001035518725984,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.82989501953125,0.0,0.0,7.648305472685024e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74591064453125,0.0,0.0,0.0001035518871503,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.509033203125,0.0,0.0,0.0004912049043923,290.3851318359375,294.1499938964844,265.8297119140625,264.8547668457031,269.3114929199219,265.80975341796875,289.22088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448526571200546e-08,0.0010477463947609,-0.0290385596454143,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.77688217163086,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,9.833535295911132e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265686035156,0.0,0.0,0.0001035518725984,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.82989501953125,0.0,0.0,7.648305472685024e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74591064453125,0.0,0.0,0.0001035518871503,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.509033203125,0.0,0.0,0.0004912049043923,290.3851318359375,294.1499938964844,265.8297119140625,264.8547668457031,269.3114929199219,265.80975341796875,289.22088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448526571200546e-08,0.0010477463947609,-0.0290385596454143,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.77688217163086,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661804199219,0.0,0.0,9.820012928685172e-05,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8146057128906,0.0,0.0,0.0001034094821079,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81787109375,0.0,0.0,7.637788803549483e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7349853515625,0.0,0.0,0.0001034094966598,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5011901855469,0.0,0.0,0.0004905294626951,290.3762512207031,294.1499938964844,265.8421936035156,264.8623352050781,269.28424072265625,265.8202819824219,289.2083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280039124983432e-08,0.0010463057551532,-0.0285975858569145,0.0,0.0,0.0,-0.0104048149660229,60.0,-16.73404884338379,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
