time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350460,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6193542480469,0.0,0.0,9.689405851531774e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5795593261719,0.0,0.0,0.000102034122392,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.58209228515625,0.0,0.0,7.536205521319062e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51812744140625,0.0,0.0,0.0001020341369439,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.33770751953125,0.0,0.0,0.0004840055189561,290.19287109375,294.1499938964844,266.12335205078125,265.1402282714844,268.88067626953125,266.07928466796875,288.9638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373252451419,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.136018753051758,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6193542480469,0.0,0.0,9.689405851531774e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5795593261719,0.0,0.0,0.000102034122392,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.58209228515625,0.0,0.0,7.536205521319062e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51812744140625,0.0,0.0,0.0001020341369439,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.33770751953125,0.0,0.0,0.0004840055189561,290.19287109375,294.1499938964844,266.12335205078125,265.1402282714844,268.88067626953125,266.07928466796875,288.9638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373252451419,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.136018753051758,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.60723876953125,0.0,0.0,9.68407330219634e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5679626464844,0.0,0.0,0.0001019779665512,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5704650878906,0.0,0.0,7.532057497883216e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50732421875,0.0,0.0,0.0001019779738271,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3292236328125,0.0,0.0,0.0004837391315959,290.1834411621094,294.1499938964844,266.1439514160156,265.16680908203125,268.8671875,266.0980834960937,288.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.104394912719727,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.60723876953125,0.0,0.0,9.68407330219634e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5679626464844,0.0,0.0,0.0001019779665512,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5704650878906,0.0,0.0,7.532057497883216e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50732421875,0.0,0.0,0.0001019779738271,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3292236328125,0.0,0.0,0.0004837391315959,290.1834411621094,294.1499938964844,266.1439514160156,265.16680908203125,268.8671875,266.0980834960937,288.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.104394912719727,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6012268066406,0.0,0.0,9.681424853624776e-05,291.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.56219482421875,0.0,0.0,0.0001019500705297,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5646667480469,0.0,0.0,7.529996946686879e-05,290.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5019226074219,0.0,0.0,0.0001019500850816,291.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3249816894531,0.0,0.0,0.0004836068255826,290.1787109375,294.1499938964844,266.15435791015625,265.18035888671875,268.86065673828125,266.1076965332031,288.9459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315391700714,-0.0240769293159246,0.0,0.0,0.0,-0.009548713453114,60.0,-16.08852767944336,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5951843261719,0.0,0.0,9.67879022937268e-05,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.556396484375,0.0,0.0,0.0001019223345792,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5588684082031,0.0,0.0,7.527948764618486e-05,290.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4965209960937,0.0,0.0,0.0001019223418552,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3207092285156,0.0,0.0,0.0004834752471651,290.1739501953125,294.1499938964844,266.1648254394531,265.19403076171875,268.85430908203125,266.117431640625,288.9399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520306321064709e-09,0.0010312584927305,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-16.07263946533203,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5831298828125,0.0,0.0,9.673564636614174e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5448303222656,0.0,0.0,0.0001018673065118,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472717285156,0.0,0.0,7.523884414695203e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4857482910156,0.0,0.0,0.0001018673210637,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3121643066406,0.0,0.0,0.0004832142440136,290.1644592285156,294.1499938964844,266.1858825683594,265.2216186523437,268.8420715332031,266.1371765136719,288.9280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455196625651752e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.040849685668945,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5831298828125,0.0,0.0,9.673564636614174e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5448303222656,0.0,0.0,0.0001018673065118,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472717285156,0.0,0.0,7.523884414695203e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4857482910156,0.0,0.0,0.0001018673210637,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3121643066406,0.0,0.0,0.0004832142440136,290.1644592285156,294.1499938964844,266.1858825683594,265.2216186523437,268.8420715332031,266.1371765136719,288.9280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455196625651752e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.040849685668945,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57110595703125,0.0,0.0,9.66839652392082e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5332946777344,0.0,0.0,0.0001018128823488,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53570556640625,0.0,0.0,7.519864448113367e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4749450683594,0.0,0.0,0.0001018128896248,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3035888671875,0.0,0.0,0.0004829560639336,290.1549377441406,294.1499938964844,266.2070007324219,265.2494812011719,268.8304138183594,266.1572265625,288.9161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390793920260876e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.00910758972168,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57110595703125,0.0,0.0,9.66839652392082e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5332946777344,0.0,0.0,0.0001018128823488,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53570556640625,0.0,0.0,7.519864448113367e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4749450683594,0.0,0.0,0.0001018128896248,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3035888671875,0.0,0.0,0.0004829560639336,290.1549377441406,294.1499938964844,266.2070007324219,265.2494812011719,268.8304138183594,266.1572265625,288.9161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390793920260876e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.00910758972168,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55908203125,0.0,0.0,9.663299715612084e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5217590332031,0.0,0.0,0.0001017592076095,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5241394042969,0.0,0.0,7.51590050640516e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4641418457031,0.0,0.0,0.0001017592221614,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.29498291015625,0.0,0.0,0.0004827014927286,290.1454162597656,294.1499938964844,266.2280578613281,265.2773742675781,268.81939697265625,266.1774597167969,288.904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.977519989013672,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55908203125,0.0,0.0,9.663299715612084e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5217590332031,0.0,0.0,0.0001017592076095,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5241394042969,0.0,0.0,7.51590050640516e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4641418457031,0.0,0.0,0.0001017592221614,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.29498291015625,0.0,0.0,0.0004827014927286,290.1454162597656,294.1499938964844,266.2280578613281,265.2773742675781,268.81939697265625,266.1774597167969,288.904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.977519989013672,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5470886230469,0.0,0.0,9.658271301304922e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51025390625,0.0,0.0,0.00010170625319,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5125732421875,0.0,0.0,7.511988951591775e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.453369140625,0.0,0.0,0.0001017062677419,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2863464355469,0.0,0.0,0.0004824502975679,290.1358337402344,294.1499938964844,266.2489318847656,265.3051147460937,268.8089294433594,266.19781494140625,288.8924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264628175742471e-09,0.0010290722129866,-0.0233215428888797,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.946146965026855,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5470886230469,0.0,0.0,9.658271301304922e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51025390625,0.0,0.0,0.00010170625319,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5125732421875,0.0,0.0,7.511988951591775e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.453369140625,0.0,0.0,0.0001017062677419,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2863464355469,0.0,0.0,0.0004824502975679,290.1358337402344,294.1499938964844,266.2489318847656,265.3051147460937,268.8089294433594,266.19781494140625,288.8924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264628175742471e-09,0.0010290722129866,-0.0233215428888797,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.946146965026855,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.54107666015625,0.0,0.0,9.655790199758484e-05,291.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5044860839844,0.0,0.0,0.0001016801325022,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068054199219,0.0,0.0,7.510059367632493e-05,290.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4479675292969,0.0,0.0,0.0001016801397781,291.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28204345703125,0.0,0.0,0.0004823263734579,290.13104248046875,294.1499938964844,266.2592468261719,265.31890869140625,268.8039245605469,266.2079772949219,288.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.233716014023232e-09,0.0010288078337907,-0.0232406053692102,0.0,0.0,0.0,-0.009390365332365,60.0,-15.93058967590332,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350952148437,0.0,0.0,9.653329470893368e-05,291.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49871826171875,0.0,0.0,0.0001016542155412,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.50103759765625,0.0,0.0,7.508145790779963e-05,290.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425964355469,0.0,0.0,0.0001016542300931,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2777099609375,0.0,0.0,0.000482203438878,290.1262512207031,294.1499938964844,266.2695007324219,265.33258056640625,268.7990417480469,266.2181396484375,288.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203051654083085e-09,0.001028545666486,-0.0231603141874074,0.0,0.0,0.0,-0.0093751642853021,60.0,-15.915122032165527,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.52313232421875,0.0,0.0,9.648485138313843e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4872436523437,0.0,0.0,0.0001016032038023,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4895324707031,0.0,0.0,7.504377572331578e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4317932128906,0.0,0.0,0.0001016032110783,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2690124511719,0.0,0.0,0.0004819614696316,290.1166381835937,294.1499938964844,266.2896423339844,265.3595275878906,268.78973388671875,266.2383117675781,288.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142686607788164e-09,0.001028029480949,-0.023002253845334,0.0,0.0,0.0,-0.009345238097012,60.0,-15.884550094604492,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.52313232421875,0.0,0.0,9.648485138313843e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4872436523437,0.0,0.0,0.0001016032038023,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4895324707031,0.0,0.0,7.504377572331578e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4317932128906,0.0,0.0,0.0001016032110783,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2690124511719,0.0,0.0,0.0004819614696316,290.1166381835937,294.1499938964844,266.2896423339844,265.3595275878906,268.78973388671875,266.2383117675781,288.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142686607788164e-09,0.001028029480949,-0.023002253845334,0.0,0.0,0.0,-0.009345238097012,60.0,-15.884550094604492,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111999511719,0.0,0.0,9.643733937991784e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4757385253906,0.0,0.0,0.0001015531670418,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4779968261719,0.0,0.0,7.500682113459334e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4210205078125,0.0,0.0,0.0001015531815937,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.26031494140625,0.0,0.0,0.0004817241278942,290.1070251464844,294.1499938964844,266.30926513671875,265.38580322265625,268.7809143066406,266.2582702636719,288.8570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472352027893,0.0,0.0,0.0,-0.0093158893287181,60.0,-15.854450225830078,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111999511719,0.0,0.0,9.643733937991784e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4757385253906,0.0,0.0,0.0001015531670418,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4779968261719,0.0,0.0,7.500682113459334e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4210205078125,0.0,0.0,0.0001015531815937,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.26031494140625,0.0,0.0,0.0004817241278942,290.1070251464844,294.1499938964844,266.30926513671875,265.38580322265625,268.7809143066406,266.2582702636719,288.8570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472352027893,0.0,0.0,0.0,-0.0093158893287181,60.0,-15.854450225830078,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.499267578125,0.0,0.0,9.639116615289822e-05,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4642639160156,0.0,0.0,0.000101504549093,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46649169921875,0.0,0.0,7.497091428376734e-05,290.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4102478027344,0.0,0.0,0.000101504556369,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2515563964844,0.0,0.0,0.0004814935091417,290.0973815917969,294.1499938964844,266.3282470703125,265.41119384765625,268.77264404296875,266.27783203125,288.8453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025952429908557e-09,0.0010270312195643,-0.0226965919137001,0.0,0.0,0.0,-0.0092873685061931,60.0,-15.825058937072754,-0.0,-7.191746220769346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.499267578125,0.0,0.0,9.639116615289822e-05,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4642639160156,0.0,0.0,0.000101504549093,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46649169921875,0.0,0.0,7.497091428376734e-05,290.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4102478027344,0.0,0.0,0.000101504556369,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2515563964844,0.0,0.0,0.0004814935091417,290.0973815917969,294.1499938964844,266.3282470703125,265.41119384765625,268.77264404296875,266.27783203125,288.8453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025952429908557e-09,0.0010270312195643,-0.0226965919137001,0.0,0.0,0.0,-0.0092873685061931,60.0,-15.825058937072754,-0.0,-7.191746220769346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873352050781,0.0,0.0,9.634613525122404e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4527893066406,0.0,0.0,0.0001014571244013,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4549865722656,0.0,0.0,7.493588782381266e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3994445800781,0.0,0.0,0.0001014571389532,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2427978515625,0.0,0.0,0.0004812685656361,290.08770751953125,294.1499938964844,266.346435546875,265.435546875,268.76483154296875,266.2970275878906,288.8335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496627390384,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.796292304992676,-0.0,-7.185028039202734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873352050781,0.0,0.0,9.634613525122404e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4527893066406,0.0,0.0,0.0001014571244013,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4549865722656,0.0,0.0,7.493588782381266e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3994445800781,0.0,0.0,0.0001014571389532,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2427978515625,0.0,0.0,0.0004812685656361,290.08770751953125,294.1499938964844,266.346435546875,265.435546875,268.76483154296875,266.2970275878906,288.8335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496627390384,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.796292304992676,-0.0,-7.185028039202734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4813842773437,0.0,0.0,9.632429282646626e-05,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4470520019531,0.0,0.0,0.0001014341250993,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4492492675781,0.0,0.0,7.491889846278355e-05,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3940734863281,0.0,0.0,0.0001014341323752,291.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2384338378906,0.0,0.0,0.0004811594553757,290.0828552246094,294.1499938964844,266.3551940917969,265.4472961425781,268.7611083984375,266.3063659667969,288.8277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263277217745,8.942620866037032e-09,0.0010263187577947,-0.0224783904850482,0.0,0.0,0.0,-0.0092460578307509,60.0,-15.782269477844238,-0.0,-7.18176949021654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754638671875,0.0,0.0,9.630277781980112e-05,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4413452148437,0.0,0.0,0.0001014114677673,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4435119628906,0.0,0.0,7.490216376027092e-05,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.388671875,0.0,0.0,0.0001014114823192,291.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2340087890625,0.0,0.0,0.0004810519749298,290.0780029296875,294.1499938964844,266.3637390136719,265.45867919921875,268.7574768066406,266.3155822753906,288.8218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915812976795223e-09,0.0010260894196107,-0.0224081929773092,0.0,0.0,0.0,-0.0092327678576111,60.0,-15.768447875976562,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.46356201171875,0.0,0.0,9.626129030948503e-05,291.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4299011230469,0.0,0.0,0.0001013677829178,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320373535156,0.0,0.0,7.486989488825202e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778991699219,0.0,0.0,0.0001013677901937,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2252197265625,0.0,0.0,0.000480844755657,290.0682678222656,294.1499938964844,266.3800354003906,265.4803771972656,268.7505798339844,266.3334045410156,288.8101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864118328233417e-09,0.0010256473906338,-0.022272827103734,0.0,0.0,0.0,-0.0092071406543254,60.0,-15.741606712341309,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.46356201171875,0.0,0.0,9.626129030948503e-05,291.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4299011230469,0.0,0.0,0.0001013677829178,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320373535156,0.0,0.0,7.486989488825202e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778991699219,0.0,0.0,0.0001013677901937,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2252197265625,0.0,0.0,0.000480844755657,290.0682678222656,294.1499938964844,266.3800354003906,265.4803771972656,268.7505798339844,266.3334045410156,288.8101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864118328233417e-09,0.0010256473906338,-0.022272827103734,0.0,0.0,0.0,-0.0092071406543254,60.0,-15.741606712341309,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4516906738281,0.0,0.0,9.622159996069968e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.41845703125,0.0,0.0,0.0001013259825413,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205627441406,0.0,0.0,7.483902300009504e-05,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3671264648437,0.0,0.0,0.0001013259898172,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21636962890625,0.0,0.0,0.0004806464712601,290.0585327148437,294.1499938964844,266.39520263671875,265.50048828125,268.7440795898437,266.3504943847656,288.79852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025233301334,8.814658336575576e-09,0.0010252244537696,-0.0221433136612176,0.0,0.0,0.0,-0.009182620793581,60.0,-15.715744018554688,-0.0,-7.166462978602794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4516906738281,0.0,0.0,9.622159996069968e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.41845703125,0.0,0.0,0.0001013259825413,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205627441406,0.0,0.0,7.483902300009504e-05,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3671264648437,0.0,0.0,0.0001013259898172,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21636962890625,0.0,0.0,0.0004806464712601,290.0585327148437,294.1499938964844,266.39520263671875,265.50048828125,268.7440795898437,266.3504943847656,288.79852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025233301334,8.814658336575576e-09,0.0010252244537696,-0.0221433136612176,0.0,0.0,0.0,-0.009182620793581,60.0,-15.715744018554688,-0.0,-7.166462978602794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4398498535156,0.0,0.0,9.618443436920644e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4070129394531,0.0,0.0,0.0001012868524412,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4091186523437,0.0,0.0,7.48101228964515e-05,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3563232421875,0.0,0.0,0.0001012868597172,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.20751953125,0.0,0.0,0.0004804608470294,290.0487670898437,294.1499938964844,266.4091186523437,265.518798828125,268.73797607421875,266.3666687011719,288.7868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248372564092,8.76835137830767e-09,0.00102482852526,-0.0220220573246479,0.0,0.0,0.0,-0.0091596646234393,60.0,-15.691160202026367,-0.0,-7.160927850691223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4398498535156,0.0,0.0,9.618443436920644e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4070129394531,0.0,0.0,0.0001012868524412,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4091186523437,0.0,0.0,7.48101228964515e-05,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3563232421875,0.0,0.0,0.0001012868597172,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.20751953125,0.0,0.0,0.0004804608470294,290.0487670898437,294.1499938964844,266.4091186523437,265.518798828125,268.73797607421875,266.3666687011719,288.7868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248372564092,8.76835137830767e-09,0.00102482852526,-0.0220220573246479,0.0,0.0,0.0,-0.0091596646234393,60.0,-15.691160202026367,-0.0,-7.160927850691223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4280090332031,0.0,0.0,9.614970622351392e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3955993652344,0.0,0.0,0.0001012502762023,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.39764404296875,0.0,0.0,7.478310726583004e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3455505371094,0.0,0.0,0.0001012502834782,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986083984375,0.0,0.0,0.0004802873590961,290.0390014648437,294.1499938964844,266.42169189453125,265.53515625,268.732177734375,266.3818664550781,288.7752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244671721011,8.725074884807782e-09,0.001024458440952,-0.0219087321311235,0.0,0.0,0.0,-0.0091382106766104,60.0,-15.667794227600098,-0.0,-7.155756520660361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4280090332031,0.0,0.0,9.614970622351392e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3955993652344,0.0,0.0,0.0001012502762023,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.39764404296875,0.0,0.0,7.478310726583004e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3455505371094,0.0,0.0,0.0001012502834782,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986083984375,0.0,0.0,0.0004802873590961,290.0390014648437,294.1499938964844,266.42169189453125,265.53515625,268.732177734375,266.3818664550781,288.7752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244671721011,8.725074884807782e-09,0.001024458440952,-0.0219087321311235,0.0,0.0,0.0,-0.0091382106766104,60.0,-15.667794227600098,-0.0,-7.155756520660361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4220886230469,0.0,0.0,9.613359725335612e-05,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.389892578125,0.0,0.0,0.0001012333086691,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3919372558594,0.0,0.0,7.477057806681842e-05,290.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3401794433594,0.0,0.0,0.000101233323221,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19415283203125,0.0,0.0,0.0004802069161087,290.0341186523437,294.1499938964844,266.4273986816406,265.5425109863281,268.7294006347656,266.3890075683594,288.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242955759167,8.705001164344141e-09,0.0010242868447676,-0.021856166422367,0.0,0.0,0.0,-0.0091282585635781,60.0,-15.65673828125,-0.0,-7.153358438927172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4161682128906,0.0,0.0,9.611816494725645e-05,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3841857910156,0.0,0.0,0.0001012170614558,290.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38623046875,0.0,0.0,7.475858001271263e-05,290.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33477783203125,0.0,0.0,0.0001012170760077,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.189697265625,0.0,0.0,0.0004801298491656,290.0292053222656,294.1499938964844,266.4327697753906,265.54931640625,268.7267150878906,266.3958740234375,288.763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024131081067,8.68577565427131e-09,0.0010241224663332,-0.0218058209866285,0.0,0.0,0.0,-0.0091187274083495,60.0,-15.646023750305176,-0.0,-7.151061964805194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.40435791015625,0.0,0.0,9.609029802959412e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3727722167969,0.0,0.0,0.0001011877175187,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3747863769531,0.0,0.0,7.473689765902236e-05,290.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3240051269531,0.0,0.0,0.0001011877247947,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1807556152344,0.0,0.0,0.0004799906164407,290.0193786621094,294.1499938964844,266.4422302246094,265.5611572265625,268.7215270996094,266.4085693359375,288.7521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023834105581,8.651047878061036e-09,0.0010238254908472,-0.0217148829251527,0.0,0.0,0.0,-0.0091015119105577,60.0,-15.625924110412598,-0.0,-7.146915237399298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.40435791015625,0.0,0.0,9.609029802959412e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3727722167969,0.0,0.0,0.0001011877175187,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3747863769531,0.0,0.0,7.473689765902236e-05,290.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3240051269531,0.0,0.0,0.0001011877247947,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1807556152344,0.0,0.0,0.0004799906164407,290.0193786621094,294.1499938964844,266.4422302246094,265.5611572265625,268.7215270996094,266.4085693359375,288.7521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023834105581,8.651047878061036e-09,0.0010238254908472,-0.0217148829251527,0.0,0.0,0.0,-0.0091015119105577,60.0,-15.625924110412598,-0.0,-7.146915237399298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3925476074219,0.0,0.0,9.606597450328992e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3613586425781,0.0,0.0,0.0001011621061479,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36334228515625,0.0,0.0,7.47179874451831e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3132019042969,0.0,0.0,0.0001011621134239,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717834472656,0.0,0.0,0.0004798691370524,290.009521484375,294.1499938964844,266.45001220703125,265.5704650878906,268.7165832519531,266.4201354980469,288.74053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235749650746,8.620740565845608e-09,0.0010235663503408,-0.0216355193406343,0.0,0.0,0.0,-0.009086487814784,60.0,-15.607344627380373,-0.0,-7.143297153788809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
