time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3925476074219,0.0,0.0,9.606597450328992e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3613586425781,0.0,0.0,0.0001011621061479,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36334228515625,0.0,0.0,7.47179874451831e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3132019042969,0.0,0.0,0.0001011621134239,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717834472656,0.0,0.0,0.0004798691370524,290.009521484375,294.1499938964844,266.45001220703125,265.5704650878906,268.7165832519531,266.4201354980469,288.74053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235749650746,8.620740565845608e-09,0.0010235663503408,-0.0216355193406343,0.0,0.0,0.0,-0.009086487814784,60.0,-15.607344627380373,-0.0,-7.143297153788809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807678222656,0.0,0.0,9.604654042050242e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3499755859375,0.0,0.0,0.0001011416388791,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3519287109375,0.0,0.0,7.470286800526083e-05,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30242919921875,0.0,0.0,0.0001011416461551,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1628112792969,0.0,0.0,0.0004797720757778,289.9996643066406,294.1499938964844,266.455810546875,265.5771484375,268.7118530273437,266.4300231933594,288.72900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233677458018,8.596519940340386e-09,0.0010233591310679,-0.0215720944106578,0.0,0.0,0.0,-0.0090744802728295,60.0,-15.590994834899902,-0.0,-7.140406665939737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807678222656,0.0,0.0,9.604654042050242e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3499755859375,0.0,0.0,0.0001011416388791,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3519287109375,0.0,0.0,7.470286800526083e-05,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30242919921875,0.0,0.0,0.0001011416461551,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1628112792969,0.0,0.0,0.0004797720757778,289.9996643066406,294.1499938964844,266.455810546875,265.5771484375,268.7118530273437,266.4300231933594,288.72900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233677458018,8.596519940340386e-09,0.0010233591310679,-0.0215720944106578,0.0,0.0,0.0,-0.0090744802728295,60.0,-15.590994834899902,-0.0,-7.140406665939737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3689880371094,0.0,0.0,9.603307989891618e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3385925292969,0.0,0.0,0.0001011274580378,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.34051513671875,0.0,0.0,7.469239790225402e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2916259765625,0.0,0.0,0.0001011274725897,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1537780761719,0.0,0.0,0.0004797048168256,289.9897766113281,294.1499938964844,266.4595642089844,265.5813293457031,268.7072448730469,266.4384155273437,288.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232242057099,8.579740473635411e-09,0.0010232157073915,-0.0215281546115875,0.0,0.0,0.0,-0.009066161699593,60.0,-15.576708793640137,-0.0,-7.138404356510365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3689880371094,0.0,0.0,9.603307989891618e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3385925292969,0.0,0.0,0.0001011274580378,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.34051513671875,0.0,0.0,7.469239790225402e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2916259765625,0.0,0.0,0.0001011274725897,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1537780761719,0.0,0.0,0.0004797048168256,289.9897766113281,294.1499938964844,266.4595642089844,265.5813293457031,268.7072448730469,266.4384155273437,288.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232242057099,8.579740473635411e-09,0.0010232157073915,-0.0215281546115875,0.0,0.0,0.0,-0.009066161699593,60.0,-15.576708793640137,-0.0,-7.138404356510365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.36309814453125,0.0,0.0,9.602924546925352e-05,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3328857421875,0.0,0.0,0.0001011234271572,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348083496094,0.0,0.0,7.46894147596322e-05,290.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2862548828125,0.0,0.0,0.0001011234344332,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1492614746094,0.0,0.0,0.0004796856665052,289.9848327636719,294.1499938964844,266.460693359375,265.58251953125,268.7050170898437,266.4419250488281,288.71173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023183343932,8.574961185559005e-09,0.0010231747291982,-0.0215156376361846,0.0,0.0,0.0,-0.0090637914836406,60.0,-15.570592880249023,-0.0,-7.13783379069355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572082519531,0.0,0.0,9.602917998563498e-05,291.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3271789550781,0.0,0.0,0.0001011233616736,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3291015625,0.0,0.0,7.46893638279289e-05,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2808532714844,0.0,0.0,0.0001011233689496,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1447448730469,0.0,0.0,0.0004796853754669,289.9798889160156,294.1499938964844,266.4613342285156,265.5830993652344,268.70281982421875,266.4449462890625,288.7059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231826454401,8.574883025858071e-09,0.0010231741471216,-0.0215154346078634,0.0,0.0,0.0,-0.0090637532994151,60.0,-15.565296173095703,-0.0,-7.137824553637985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3454284667969,0.0,0.0,9.604045771993695e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3157958984375,0.0,0.0,0.0001011352360364,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31768798828125,0.0,0.0,7.46981386328116e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2700500488281,0.0,0.0,0.0001011352433124,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1356811523437,0.0,0.0,0.0004797416913788,289.9699401855469,294.1499938964844,266.4611511230469,265.5825500488281,268.69842529296875,266.4497985839844,288.69451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233026696369,8.58892512667353e-09,0.0010232941713184,-0.0215522069483995,0.0,0.0,0.0,-0.0090707149356603,60.0,-15.55699634552002,-0.0,-7.139500013408906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3454284667969,0.0,0.0,9.604045771993695e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3157958984375,0.0,0.0,0.0001011352360364,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31768798828125,0.0,0.0,7.46981386328116e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2700500488281,0.0,0.0,0.0001011352433124,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1356811523437,0.0,0.0,0.0004797416913788,289.9699401855469,294.1499938964844,266.4611511230469,265.5825500488281,268.69842529296875,266.4497985839844,288.69451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233026696369,8.58892512667353e-09,0.0010232941713184,-0.0215522069483995,0.0,0.0,0.0,-0.0090707149356603,60.0,-15.55699634552002,-0.0,-7.139500013408906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.33367919921875,0.0,0.0,9.607363608665764e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3044128417969,0.0,0.0,0.000101170167909,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3062744140625,0.0,0.0,7.47239391785115e-05,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2592468261719,0.0,0.0,0.0001011701751849,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1265869140625,0.0,0.0,0.0004799074085894,289.9599914550781,294.1499938964844,266.45904541015625,265.5797424316406,268.6941223144531,266.4528503417969,288.6830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236561065539,8.630257397612695e-09,0.0010236474918201,-0.0216604396700859,0.0,0.0,0.0,-0.0090912040323019,60.0,-15.55309772491455,-0.0,-7.144433311623288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.33367919921875,0.0,0.0,9.607363608665764e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3044128417969,0.0,0.0,0.000101170167909,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3062744140625,0.0,0.0,7.47239391785115e-05,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2592468261719,0.0,0.0,0.0001011701751849,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1265869140625,0.0,0.0,0.0004799074085894,289.9599914550781,294.1499938964844,266.45904541015625,265.5797424316406,268.6941223144531,266.4528503417969,288.6830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236561065539,8.630257397612695e-09,0.0010236474918201,-0.0216604396700859,0.0,0.0,0.0,-0.0090912040323019,60.0,-15.55309772491455,-0.0,-7.144433311623288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3219299316406,0.0,0.0,9.613208385417238e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.29302978515625,0.0,0.0,0.0001012317225104,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2948608398437,0.0,0.0,7.476939936168492e-05,290.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2484436035156,0.0,0.0,0.0001012317297863,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1174621582031,0.0,0.0,0.0004801994073204,289.95001220703125,294.1499938964844,266.4551086425781,265.5747985839844,268.6898193359375,266.453857421875,288.671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242788121104,8.703077369887069e-09,0.0010242700809612,-0.0218511279672384,0.0,0.0,0.0,-0.0091273030266165,60.0,-15.554569244384766,-0.0,-7.15312893362352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3219299316406,0.0,0.0,9.613208385417238e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.29302978515625,0.0,0.0,0.0001012317225104,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2948608398437,0.0,0.0,7.476939936168492e-05,290.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2484436035156,0.0,0.0,0.0001012317297863,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1174621582031,0.0,0.0,0.0004801994073204,289.95001220703125,294.1499938964844,266.4551086425781,265.5747985839844,268.6898193359375,266.453857421875,288.671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242788121104,8.703077369887069e-09,0.0010242700809612,-0.0218511279672384,0.0,0.0,0.0,-0.0091273030266165,60.0,-15.554569244384766,-0.0,-7.15312893362352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3101501464844,0.0,0.0,9.62208941928111e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2816467285156,0.0,0.0,0.0001013252403936,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.283447265625,0.0,0.0,7.483847730327398e-05,290.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.23760986328125,0.0,0.0,0.0001013252476695,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1082763671875,0.0,0.0,0.0004806430079042,289.94000244140625,294.1499938964844,266.44940185546875,265.5678100585937,268.6855163574219,266.4530639648437,288.66021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252249194309,8.813719531985953e-09,0.0010252160718664,-0.0221408549696207,0.0,0.0,0.0,-0.0091821532696485,60.0,-15.561646461486816,-0.0,-7.166350712850544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3101501464844,0.0,0.0,9.62208941928111e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2816467285156,0.0,0.0,0.0001013252403936,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.283447265625,0.0,0.0,7.483847730327398e-05,290.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.23760986328125,0.0,0.0,0.0001013252476695,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1082763671875,0.0,0.0,0.0004806430079042,289.94000244140625,294.1499938964844,266.44940185546875,265.5678100585937,268.6855163574219,266.4530639648437,288.66021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252249194309,8.813719531985953e-09,0.0010252160718664,-0.0221408549696207,0.0,0.0,0.0,-0.0091821532696485,60.0,-15.561646461486816,-0.0,-7.166350712850544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30426025390625,0.0,0.0,9.627586405258626e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27593994140625,0.0,0.0,0.0001013831279124,290.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2777404785156,0.0,0.0,7.488123083021492e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.232177734375,0.0,0.0,0.0001013831351883,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.10369873046875,0.0,0.0,0.0004809176025446,289.9349670410156,294.1499938964844,266.4458923339844,265.5635681152344,268.683349609375,266.4520263671875,288.6545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258104884997,8.882208746285869e-09,0.0010258016409352,-0.0223201978951692,0.0,0.0,0.0,-0.0092161055654287,60.0,-15.567261695861816,-0.0,-7.174541138965651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29840087890625,0.0,0.0,9.634092566557229e-05,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2702331542969,0.0,0.0,0.0001014516456052,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27203369140625,0.0,0.0,7.493183511542156e-05,290.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.22674560546875,0.0,0.0,0.0001014516528812,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0990905761719,0.0,0.0,0.0004812426050193,289.9299621582031,294.1499938964844,266.44195556640625,265.5588684082031,268.68115234375,266.450439453125,288.6488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265036253258,8.963268349759801e-09,0.001026494661346,-0.0225324556231498,0.0,0.0,0.0,-0.0092562902718782,60.0,-15.574726104736328,-0.0,-7.184241468394249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28662109375,0.0,0.0,9.649502317188308e-05,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2588195800781,0.0,0.0,0.0001016139140119,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2605895996094,0.0,0.0,7.505168468924239e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.21588134765625,0.0,0.0,0.0001016139212879,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08984375,0.0,0.0,0.0004820123431272,289.9198608398437,294.1499938964844,266.4328308105469,265.5480651855469,268.6766967773437,266.446044921875,288.6374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281454306095,9.1552534442485e-09,0.0010281362337991,-0.0230351593345403,0.0,0.0,0.0,-0.0093514649197459,60.0,-15.594091415405272,-0.0,-7.207241026208069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28662109375,0.0,0.0,9.649502317188308e-05,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2588195800781,0.0,0.0,0.0001016139140119,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2605895996094,0.0,0.0,7.505168468924239e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.21588134765625,0.0,0.0,0.0001016139212879,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08984375,0.0,0.0,0.0004820123431272,289.9198608398437,294.1499938964844,266.4328308105469,265.5480651855469,268.6766967773437,266.446044921875,288.6374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281454306095,9.1552534442485e-09,0.0010281362337991,-0.0230351593345403,0.0,0.0,0.0,-0.0093514649197459,60.0,-15.594091415405272,-0.0,-7.207241026208069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2748107910156,0.0,0.0,9.668184065958484e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24737548828125,0.0,0.0,0.0001018106413539,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2491149902344,0.0,0.0,7.519699283875525e-05,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2050170898437,0.0,0.0,0.0001018106486299,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08056640625,0.0,0.0,0.0004829455574508,289.9097595214844,294.1499938964844,266.4220886230469,265.5354919433594,268.6721496582031,266.43963623046875,288.62603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301357833668,9.388008592736696e-09,0.0010301263537257,-0.023644596338272,0.0,0.0,0.0,-0.0094668511301279,60.0,-15.620412826538086,-0.0,-7.235174592779003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2748107910156,0.0,0.0,9.668184065958484e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24737548828125,0.0,0.0,0.0001018106413539,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2491149902344,0.0,0.0,7.519699283875525e-05,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2050170898437,0.0,0.0,0.0001018106486299,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08056640625,0.0,0.0,0.0004829455574508,289.9097595214844,294.1499938964844,266.4220886230469,265.5354919433594,268.6721496582031,266.43963623046875,288.62603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301357833668,9.388008592736696e-09,0.0010301263537257,-0.023644596338272,0.0,0.0,0.0,-0.0094668511301279,60.0,-15.620412826538086,-0.0,-7.235174592779003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.26300048828125,0.0,0.0,9.68989115790464e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23590087890625,0.0,0.0,0.0001020392301143,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2376403808594,0.0,0.0,7.536582415923476e-05,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0001020392373902,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712585449219,0.0,0.0,0.0004840298788622,289.89959716796875,294.1499938964844,266.4097900390625,265.521240234375,268.6674499511719,266.4312744140625,288.6146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324487229809,9.658461586070644e-09,0.0010324390605092,-0.0243527069687843,0.0,0.0,0.0,-0.0096009261906147,60.0,-15.65296459197998,-0.0,-7.267699686508422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.26300048828125,0.0,0.0,9.68989115790464e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23590087890625,0.0,0.0,0.0001020392301143,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2376403808594,0.0,0.0,7.536582415923476e-05,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0001020392373902,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712585449219,0.0,0.0,0.0004840298788622,289.89959716796875,294.1499938964844,266.4097900390625,265.521240234375,268.6674499511719,266.4312744140625,288.6146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324487229809,9.658461586070644e-09,0.0010324390605092,-0.0243527069687843,0.0,0.0,0.0,-0.0096009261906147,60.0,-15.65296459197998,-0.0,-7.267699686508422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2511901855469,0.0,0.0,9.714082989376038e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22442626953125,0.0,0.0,0.0001022939759423,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22613525390625,0.0,0.0,7.555398042313755e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1831359863281,0.0,0.0,0.0001022939832182,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0618896484375,0.0,0.0,0.0004852382990065,289.8893737792969,294.1499938964844,266.3959655761719,265.50543212890625,268.66259765625,266.42120361328125,288.60333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350260417908,9.95986493279588e-09,0.0010350160300731,-0.0251418072730302,0.0,0.0,0.0,-0.0097503438591957,60.0,-15.690632820129396,-0.0,-7.304032578758779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2511901855469,0.0,0.0,9.714082989376038e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22442626953125,0.0,0.0,0.0001022939759423,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22613525390625,0.0,0.0,7.555398042313755e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1831359863281,0.0,0.0,0.0001022939832182,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0618896484375,0.0,0.0,0.0004852382990065,289.8893737792969,294.1499938964844,266.3959655761719,265.50543212890625,268.66259765625,266.42120361328125,288.60333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350260417908,9.95986493279588e-09,0.0010350160300731,-0.0251418072730302,0.0,0.0,0.0,-0.0097503438591957,60.0,-15.690632820129396,-0.0,-7.304032578758779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452392578125,0.0,0.0,9.72705165622756e-05,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2186889648437,0.0,0.0,0.0001024305456667,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203674316406,0.0,0.0,7.565484702354297e-05,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1776428222656,0.0,0.0,0.0001024305529426,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.05718994140625,0.0,0.0,0.0004858861211687,289.88427734375,294.1499938964844,266.38848876953125,265.4969482421875,268.6600646972656,266.41534423828125,288.59765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364077752456,1.0121441462729308e-08,0.0010363976471126,-0.0255648121237754,0.0,0.0,0.0,-0.0098304441198706,60.0,-15.71170139312744,-0.0,-7.32354763499643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.23931884765625,0.0,0.0,9.74039503489621e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2129211425781,0.0,0.0,0.0001025710589601,290.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.214599609375,0.0,0.0,7.575863128295168e-05,290.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1721496582031,0.0,0.0,0.0001025710662361,291.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0524597167969,0.0,0.0,0.0004865526570938,289.8791198730469,294.1499938964844,266.38067626953125,265.4881286621094,268.65753173828125,266.4091186523437,288.59197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378294391557,1.0287689811150358e-08,0.0010378190781921,-0.0260000340640544,0.0,0.0,0.0,-0.0099128596484661,60.0,-15.733646392822266,-0.0,-7.343653862790235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2274475097656,0.0,0.0,9.768211748450994e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2013854980469,0.0,0.0,0.0001028639817377,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2030334472656,0.0,0.0,7.597498915856704e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611328125,0.0,0.0,0.0001028639890137,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.04296875,0.0,0.0,0.0004879421612713,289.86883544921875,294.1499938964844,266.3639831542969,265.46942138671875,268.6522216796875,266.39520263671875,288.5806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407932568341,1.0634267688658385e-08,0.0010407826630398,-0.0269072894006967,0.0,0.0,0.0,-0.0100846728309988,60.0,-15.780488014221191,-0.0,-7.385658307157429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2274475097656,0.0,0.0,9.768211748450994e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2013854980469,0.0,0.0,0.0001028639817377,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2030334472656,0.0,0.0,7.597498915856704e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611328125,0.0,0.0,0.0001028639890137,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.04296875,0.0,0.0,0.0004879421612713,289.86883544921875,294.1499938964844,266.3639831542969,265.46942138671875,268.6522216796875,266.39520263671875,288.5806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407932568341,1.0634267688658385e-08,0.0010407826630398,-0.0269072894006967,0.0,0.0,0.0,-0.0100846728309988,60.0,-15.780488014221191,-0.0,-7.385658307157429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21551513671875,0.0,0.0,9.796884114621208e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1897888183594,0.0,0.0,0.0001031659194268,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1914367675781,0.0,0.0,7.619798998348415e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.15008544921875,0.0,0.0,0.0001031659267027,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.033447265625,0.0,0.0,0.0004893743898719,289.8584899902344,294.1499938964844,266.3459167480469,265.44940185546875,268.6466979980469,266.3796691894531,288.5693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438482277095,1.0991503707202812e-08,0.0010438371682539,-0.0278423782438039,0.0,0.0,0.0,-0.0102617694064974,60.0,-15.83012866973877,-0.0,-7.429078863196993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21551513671875,0.0,0.0,9.796884114621208e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1897888183594,0.0,0.0,0.0001031659194268,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1914367675781,0.0,0.0,7.619798998348415e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.15008544921875,0.0,0.0,0.0001031659267027,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.033447265625,0.0,0.0,0.0004893743898719,289.8584899902344,294.1499938964844,266.3459167480469,265.44940185546875,268.6466979980469,266.3796691894531,288.5693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438482277095,1.0991503707202812e-08,0.0010438371682539,-0.0278423782438039,0.0,0.0,0.0,-0.0102617694064974,60.0,-15.83012866973877,-0.0,-7.429078863196993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2035827636719,0.0,0.0,9.825814777286725e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781921386719,0.0,0.0,0.000103470571048,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1798095703125,0.0,0.0,7.642300624866039e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.13897705078125,0.0,0.0,0.000103470578324,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238647460937,0.0,0.0,0.0004908195696771,289.8480834960937,294.1499938964844,266.3265991210937,265.4281921386719,268.6408996582031,266.3623352050781,288.5580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469306726008,1.135195670798339e-08,0.0010469193803146,-0.02878581546247,0.0,0.0,0.0,-0.0104404613375663,60.0,-15.88189697265625,-0.0,-7.473019536519132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2035827636719,0.0,0.0,9.825814777286725e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781921386719,0.0,0.0,0.000103470571048,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1798095703125,0.0,0.0,7.642300624866039e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.13897705078125,0.0,0.0,0.000103470578324,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238647460937,0.0,0.0,0.0004908195696771,289.8480834960937,294.1499938964844,266.3265991210937,265.4281921386719,268.6408996582031,266.3623352050781,288.5580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469306726008,1.135195670798339e-08,0.0010469193803146,-0.02878581546247,0.0,0.0,0.0,-0.0104404613375663,60.0,-15.88189697265625,-0.0,-7.473019536519132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1916198730469,0.0,0.0,9.854518430074676e-05,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.16656494140625,0.0,0.0,0.0001037728288793,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16815185546875,0.0,0.0,7.664625445613638e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278686523437,0.0,0.0,0.0001037728361552,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0142517089844,0.0,0.0,0.0004922533407807,289.8376159667969,294.1499938964844,266.3059997558594,265.4058837890625,268.6348571777344,266.3436584472656,288.54669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499889031052,1.1709577307783547e-08,0.001049977261573,-0.029721762984991,0.0,0.0,0.0,-0.0106177488341927,60.0,-15.934555053710938,-0.0,-7.516743494306868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1916198730469,0.0,0.0,9.854518430074676e-05,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.16656494140625,0.0,0.0,0.0001037728288793,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16815185546875,0.0,0.0,7.664625445613638e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278686523437,0.0,0.0,0.0001037728361552,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0142517089844,0.0,0.0,0.0004922533407807,289.8376159667969,294.1499938964844,266.3059997558594,265.4058837890625,268.6348571777344,266.3436584472656,288.54669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499889031052,1.1709577307783547e-08,0.001049977261573,-0.029721762984991,0.0,0.0,0.0,-0.0106177488341927,60.0,-15.934555053710938,-0.0,-7.516743494306868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18560791015625,0.0,0.0,9.868559573078528e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607360839844,0.0,0.0,0.0001039206836139,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1623229980469,0.0,0.0,7.675546657992527e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1222839355469,0.0,0.0,0.0001039206908899,291.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0094299316406,0.0,0.0,0.0004929547430947,289.8323669433594,294.1499938964844,266.2952575683594,265.3943176269531,268.6316833496094,266.33367919921875,288.541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051484956406,1.1884520034755042e-08,0.0010514730820432,-0.0301795862615108,0.0,0.0,0.0,-0.0107044745236635,60.0,-15.96097183227539,-0.0,-7.53817843701654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1796264648437,0.0,0.0,9.882348967948928e-05,291.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1548767089844,0.0,0.0,0.000104065897176,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1564636230469,0.0,0.0,7.686271419515833e-05,290.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11669921875,0.0,0.0,0.0001040659044519,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.00457763671875,0.0,0.0,0.0004936435725539,289.8271179199219,294.1499938964844,266.28424072265625,265.3825378417969,268.6284484863281,266.3233947753906,288.53533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529543505981,1.2056330156440254e-08,0.0010529422434046,-0.0306291971355676,0.0,0.0,0.0,-0.0107896486297249,60.0,-15.987297058105469,-0.0,-7.559259529443808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676025390625,0.0,0.0,9.908637002808972e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1431884765625,0.0,0.0,0.0001043427255353,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1447448730469,0.0,0.0,7.70671758800745e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054992675781,0.0,0.0,0.0001043427328113,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9948425292969,0.0,0.0,0.0004949566791765,289.81658935546875,294.1499938964844,266.2613220214844,265.3582458496094,268.6217956542969,266.3018493652344,288.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557551868259,1.2383861047737813e-08,0.0010557428468018,-0.0314862579107284,0.0,0.0,0.0,-0.0109520191326737,60.0,-16.039140701293945,-0.0,-7.599528828450276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676025390625,0.0,0.0,9.908637002808972e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1431884765625,0.0,0.0,0.0001043427255353,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1447448730469,0.0,0.0,7.70671758800745e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054992675781,0.0,0.0,0.0001043427328113,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9948425292969,0.0,0.0,0.0004949566791765,289.81658935546875,294.1499938964844,266.2613220214844,265.3582458496094,268.6217956542969,266.3018493652344,288.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557551868259,1.2383861047737813e-08,0.0010557428468018,-0.0314862579107284,0.0,0.0,0.0,-0.0109520191326737,60.0,-16.039140701293945,-0.0,-7.599528828450276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
