time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1555480957031,0.0,0.0,9.932736429618672e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1314697265625,0.0,0.0,0.000104596503661,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13299560546875,0.0,0.0,7.72546191001311e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0942687988281,0.0,0.0,0.0001045965109369,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98504638671875,0.0,0.0,0.0004961605300195,289.8059997558594,294.1499938964844,266.2373352050781,265.3331298828125,268.6147766113281,266.27899169921875,288.5126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583230759948,1.2684127526085833e-08,0.0010583103867247,-0.0322719141840934,0.0,0.0,0.0,-0.0111008742824196,60.0,-16.08867645263672,-0.0,-7.636540289013284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1555480957031,0.0,0.0,9.932736429618672e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1314697265625,0.0,0.0,0.000104596503661,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13299560546875,0.0,0.0,7.72546191001311e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0942687988281,0.0,0.0,0.0001045965109369,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98504638671875,0.0,0.0,0.0004961605300195,289.8059997558594,294.1499938964844,266.2373352050781,265.3331298828125,268.6147766113281,266.27899169921875,288.5126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583230759948,1.2684127526085833e-08,0.0010583103867247,-0.0322719141840934,0.0,0.0,0.0,-0.0111008742824196,60.0,-16.08867645263672,-0.0,-7.636540289013284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434936523437,0.0,0.0,9.954083361662924e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1197204589844,0.0,0.0,0.0001048212943715,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1212158203125,0.0,0.0,7.742064917692915e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830078125,0.0,0.0,0.0001048213016474,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9752197265625,0.0,0.0,0.0004972268361598,289.7953491210937,294.1499938964844,266.2123107910156,265.3072814941406,268.6073913574219,266.2550048828125,288.5013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605975985527,1.2950096106578712e-08,0.0010605846764519,-0.0329677797853946,0.0,0.0,0.0,-0.0112327262759208,60.0,-16.135101318359375,-0.0,-7.669398627285774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434936523437,0.0,0.0,9.954083361662924e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1197204589844,0.0,0.0,0.0001048212943715,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1212158203125,0.0,0.0,7.742064917692915e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830078125,0.0,0.0,0.0001048213016474,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9752197265625,0.0,0.0,0.0004972268361598,289.7953491210937,294.1499938964844,266.2123107910156,265.3072814941406,268.6073913574219,266.2550048828125,288.5013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605975985527,1.2950096106578712e-08,0.0010605846764519,-0.0329677797853946,0.0,0.0,0.0,-0.0112327262759208,60.0,-16.135101318359375,-0.0,-7.669398627285774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13140869140625,0.0,0.0,9.972143016057088e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1079406738281,0.0,0.0,0.0001050114733516,290.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.10943603515625,0.0,0.0,7.756111153867096e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0717163085937,0.0,0.0,0.0001050114806275,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9653625488281,0.0,0.0,0.0004981289384886,289.7846984863281,294.1499938964844,266.18634033203125,265.28076171875,268.5996398925781,266.2299499511719,288.489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625218274071,1.3175103674711865e-08,0.0010625086724758,-0.033556442707777,0.0,0.0,0.0,-0.0113442726433277,60.0,-16.17731475830078,-0.0,-7.69725190252757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13140869140625,0.0,0.0,9.972143016057088e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1079406738281,0.0,0.0,0.0001050114733516,290.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.10943603515625,0.0,0.0,7.756111153867096e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0717163085937,0.0,0.0,0.0001050114806275,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9653625488281,0.0,0.0,0.0004981289384886,289.7846984863281,294.1499938964844,266.18634033203125,265.28076171875,268.5996398925781,266.2299499511719,288.489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625218274071,1.3175103674711865e-08,0.0010625086724758,-0.033556442707777,0.0,0.0,0.0,-0.0113442726433277,60.0,-16.17731475830078,-0.0,-7.69725190252757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253662109375,0.0,0.0,9.980083996197207e-05,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10205078125,0.0,0.0,0.0001050950959324,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1035461425781,0.0,0.0,7.762287714285776e-05,290.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0660705566406,0.0,0.0,0.0001050951032084,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9604187011719,0.0,0.0,0.0004985256236977,289.7793273925781,294.1499938964844,266.1730041503906,265.2673034667969,268.5956420898437,266.217041015625,288.4843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633680503815,1.327404230977436e-08,0.0010633547790348,-0.0338152758777141,0.0,0.0,0.0,-0.0113933207467198,60.0,-16.196908950805664,-0.0,-7.709515159604052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.11932373046875,0.0,0.0,9.98718460323289e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0961608886719,0.0,0.0,0.0001051698636729,290.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0976257324219,0.0,0.0,7.767810166114941e-05,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0604248046875,0.0,0.0,0.0001051698709488,291.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9554748535156,0.0,0.0,0.0004988802829757,289.77398681640625,294.1499938964844,266.159423828125,265.2536926269531,268.591552734375,266.2039489746094,288.4786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064124633558,1.3362511985803849e-08,0.001064111245796,-0.0340467095375061,0.0,0.0,0.0,-0.0114371785894036,60.0,-16.21544075012207,-0.0,-7.720489492157867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1072082519531,0.0,0.0,9.99894691631198e-05,291.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843505859375,0.0,0.0,0.0001052937295753,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0858154296875,0.0,0.0,7.776958955219015e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491027832031,0.0,0.0,0.0001052937368513,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9455261230469,0.0,0.0,0.0004994678893126,289.76324462890625,294.1499938964844,266.13165283203125,265.22613525390625,268.58306884765625,266.1771240234375,288.4672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653779609128,1.3509064977768048e-08,0.0010653644567355,-0.0344300828874111,0.0,0.0,0.0,-0.0115098310634493,60.0,-16.248994827270508,-0.0,-7.738685070535213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1072082519531,0.0,0.0,9.99894691631198e-05,291.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843505859375,0.0,0.0,0.0001052937295753,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0858154296875,0.0,0.0,7.776958955219015e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491027832031,0.0,0.0,0.0001052937368513,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9455261230469,0.0,0.0,0.0004994678893126,289.76324462890625,294.1499938964844,266.13165283203125,265.22613525390625,268.58306884765625,266.1771240234375,288.4672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653779609128,1.3509064977768048e-08,0.0010653644567355,-0.0344300828874111,0.0,0.0,0.0,-0.0115098310634493,60.0,-16.248994827270508,-0.0,-7.738685070535213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950927734375,0.0,0.0,0.0001000767151708,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0725402832031,0.0,0.0,0.0001053856030921,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740051269531,0.0,0.0,7.783744513290003e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0377502441406,0.0,0.0,0.0001053856103681,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.935546875,0.0,0.0,0.0004999036900699,289.7524719238281,294.1499938964844,266.10308837890625,265.1982116699219,268.57421875,266.1495056152344,288.45587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663075372576,1.3617765581841468e-08,0.001066293916665,-0.0347144268453121,0.0,0.0,0.0,-0.0115637192502617,60.0,-16.278278350830078,-0.0,-7.752195330112954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950927734375,0.0,0.0,0.0001000767151708,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0725402832031,0.0,0.0,0.0001053856030921,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740051269531,0.0,0.0,7.783744513290003e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0377502441406,0.0,0.0,0.0001053856103681,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.935546875,0.0,0.0,0.0004999036900699,289.7524719238281,294.1499938964844,266.10308837890625,265.1982116699219,268.57421875,266.1495056152344,288.45587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663075372576,1.3617765581841468e-08,0.001066293916665,-0.0347144268453121,0.0,0.0,0.0,-0.0115637192502617,60.0,-16.278278350830078,-0.0,-7.752195330112954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0829772949219,0.0,0.0,0.0001001359560177,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.06072998046875,0.0,0.0,0.0001054479871527,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0621643066406,0.0,0.0,7.788352377247065e-05,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263977050781,0.0,0.0,0.0001054479944286,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.925537109375,0.0,0.0,0.0005001996178179,289.74169921875,294.1499938964844,266.0737609863281,265.16998291015625,268.56500244140625,266.1211242675781,288.4444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669388575479,1.3691573208518548e-08,0.0010669251205399,-0.0349074900150299,0.0,0.0,0.0,-0.0116003090515732,60.0,-16.303234100341797,-0.0,-7.761375542258976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0829772949219,0.0,0.0,0.0001001359560177,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.06072998046875,0.0,0.0,0.0001054479871527,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0621643066406,0.0,0.0,7.788352377247065e-05,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263977050781,0.0,0.0,0.0001054479944286,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.925537109375,0.0,0.0,0.0005001996178179,289.74169921875,294.1499938964844,266.0737609863281,265.16998291015625,268.56500244140625,266.1211242675781,288.4444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669388575479,1.3691573208518548e-08,0.0010669251205399,-0.0349074900150299,0.0,0.0,0.0,-0.0116003090515732,60.0,-16.303234100341797,-0.0,-7.761375542258976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0708923339844,0.0,0.0,0.00010017092427,291.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0489196777344,0.0,0.0,0.0001054848107742,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0503234863281,0.0,0.0,7.791072130203247e-05,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0150451660156,0.0,0.0,0.0001054848180501,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.91552734375,0.0,0.0,0.0005003742990083,289.7308959960937,294.1499938964844,266.0437316894531,265.1415405273437,268.5553894042969,266.092041015625,288.4330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673113865777,1.3735137471826421e-08,0.0010672976495698,-0.0350214466452598,0.0,0.0,0.0,-0.011621905490756,60.0,-16.32428741455078,-0.0,-7.76679627279009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0708923339844,0.0,0.0,0.00010017092427,291.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0489196777344,0.0,0.0,0.0001054848107742,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0503234863281,0.0,0.0,7.791072130203247e-05,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0150451660156,0.0,0.0,0.0001054848180501,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.91552734375,0.0,0.0,0.0005003742990083,289.7308959960937,294.1499938964844,266.0437316894531,265.1415405273437,268.5553894042969,266.092041015625,288.4330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673113865777,1.3735137471826421e-08,0.0010672976495698,-0.0350214466452598,0.0,0.0,0.0,-0.011621905490756,60.0,-16.32428741455078,-0.0,-7.76679627279009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648193359375,0.0,0.0,0.0001001799319055,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04302978515625,0.0,0.0,0.0001054942986229,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0444030761719,0.0,0.0,7.791772804921493e-05,290.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0093688964844,0.0,0.0,0.0001054943058989,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9104919433594,0.0,0.0,0.0005004192935302,289.7254943847656,294.1499938964844,266.0284729003906,265.1272888183594,268.5504150390625,266.0772399902344,288.4273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674074292182,1.3746357829802493e-08,0.0010673936922103,-0.0350507944822311,0.0,0.0,0.0,-0.0116274682804942,60.0,-16.333560943603516,-0.0,-7.768193199808594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05877685546875,0.0,0.0,0.0001001842028927,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.037109375,0.0,0.0,0.0001054987951647,290.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384826660156,0.0,0.0,7.7921045885887e-05,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.003662109375,0.0,0.0,0.0001054988024407,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9054870605469,0.0,0.0,0.0005004405975341,289.7200622558594,294.1499938964844,266.0130615234375,265.1130065917969,268.5453491210937,266.06231689453125,288.4216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674529476091,1.3751675354001236e-08,0.0010674392106011,-0.0350647047162056,0.0,0.0,0.0,-0.0116301048547029,60.0,-16.342132568359375,-0.0,-7.768854715095588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0466613769531,0.0,0.0,0.0001001793789328,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252990722656,0.0,0.0,0.0001054937165463,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.02667236328125,0.0,0.0,7.791729876771569e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9923095703125,0.0,0.0,0.0001054937238222,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8954162597656,0.0,0.0,0.0005004165577702,289.709228515625,294.1499938964844,265.9818115234375,265.0844421386719,268.53497314453125,266.03204345703125,288.41021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674014920368,1.3745663274278286e-08,0.0010673877550289,-0.0350489765405654,0.0,0.0,0.0,-0.0116271246224641,60.0,-16.357370376586914,-0.0,-7.76810651359483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0466613769531,0.0,0.0,0.0001001793789328,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252990722656,0.0,0.0,0.0001054937165463,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.02667236328125,0.0,0.0,7.791729876771569e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9923095703125,0.0,0.0,0.0001054937238222,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8954162597656,0.0,0.0,0.0005004165577702,289.709228515625,294.1499938964844,265.9818115234375,265.0844421386719,268.53497314453125,266.03204345703125,288.41021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674014920368,1.3745663274278286e-08,0.0010673877550289,-0.0350489765405654,0.0,0.0,0.0,-0.0116271246224641,60.0,-16.357370376586914,-0.0,-7.76810651359483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345764160156,0.0,0.0,0.0001001613854896,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.01348876953125,0.0,0.0,0.0001054747699527,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01483154296875,0.0,0.0,7.7903299825266e-05,290.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9809265136719,0.0,0.0,0.0001054747772286,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88531494140625,0.0,0.0,0.0005003266269341,289.6983642578125,294.1499938964844,265.95001220703125,265.0559387207031,268.5241394042969,266.00115966796875,288.39874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672097560018,1.3723234992824018e-08,0.0010671960189938,-0.0349903106689453,0.0,0.0,0.0,-0.0116160064935684,60.0,-16.370208740234375,-0.0,-7.76531479118603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345764160156,0.0,0.0,0.0001001613854896,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.01348876953125,0.0,0.0,0.0001054747699527,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01483154296875,0.0,0.0,7.7903299825266e-05,290.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9809265136719,0.0,0.0,0.0001054747772286,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88531494140625,0.0,0.0,0.0005003266269341,289.6983642578125,294.1499938964844,265.95001220703125,265.0559387207031,268.5241394042969,266.00115966796875,288.39874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672097560018,1.3723234992824018e-08,0.0010671960189938,-0.0349903106689453,0.0,0.0,0.0,-0.0116160064935684,60.0,-16.370208740234375,-0.0,-7.76531479118603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0224914550781,0.0,0.0,0.0001001344135147,291.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0016784667969,0.0,0.0,0.0001054463646141,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0030212402344,0.0,0.0,7.788232323946431e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9695739746094,0.0,0.0,0.0001054463718901,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8752136230469,0.0,0.0,0.0005001919344067,289.6875305175781,294.1499938964844,265.917236328125,265.0271911621094,268.512939453125,265.9696960449219,288.38726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689621880530469e-08,0.0010669087059795,-0.034902386367321,0.0,0.0,0.0,-0.0115993423387408,60.0,-16.381746292114258,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0224914550781,0.0,0.0,0.0001001344135147,291.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0016784667969,0.0,0.0,0.0001054463646141,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0030212402344,0.0,0.0,7.788232323946431e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9695739746094,0.0,0.0,0.0001054463718901,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8752136230469,0.0,0.0,0.0005001919344067,289.6875305175781,294.1499938964844,265.917236328125,265.0271911621094,268.512939453125,265.9696960449219,288.38726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689621880530469e-08,0.0010669087059795,-0.034902386367321,0.0,0.0,0.0,-0.0115993423387408,60.0,-16.381746292114258,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.01043701171875,0.0,0.0,0.000100104836747,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9898986816406,0.0,0.0,0.0001054152235155,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9912109375,0.0,0.0,7.785932393744588e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.95819091796875,0.0,0.0,0.0001054152307915,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8650817871094,0.0,0.0,0.0005000442033633,289.6766357421875,294.1499938964844,265.8830261230469,264.997802734375,268.5012512207031,265.937255859375,288.37579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652770469718687e-08,0.0010665935697034,-0.034805990755558,0.0,0.0,0.0,-0.0115810735151171,60.0,-16.39326286315918,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.01043701171875,0.0,0.0,0.000100104836747,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9898986816406,0.0,0.0,0.0001054152235155,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9912109375,0.0,0.0,7.785932393744588e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.95819091796875,0.0,0.0,0.0001054152307915,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8650817871094,0.0,0.0,0.0005000442033633,289.6766357421875,294.1499938964844,265.8830261230469,264.997802734375,268.5012512207031,265.937255859375,288.37579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652770469718687e-08,0.0010665935697034,-0.034805990755558,0.0,0.0,0.0,-0.0115810735151171,60.0,-16.39326286315918,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.00439453125,0.0,0.0,0.0001000900374492,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9840087890625,0.0,0.0,0.0001053996311384,290.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852905273437,0.0,0.0,7.784780609654263e-05,290.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525146484375,0.0,0.0,0.0001053996384143,291.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8600158691406,0.0,0.0,0.0004999702214263,289.67120361328125,294.1499938964844,265.8653564453125,264.9828186035156,268.4952697753906,265.9206237792969,288.3700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634320339406258e-08,0.0010664358269423,-0.0347577333450317,0.0,0.0,0.0,-0.0115719279274344,60.0,-16.399246215820312,-0.0,-7.754253772418451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9983825683594,0.0,0.0,0.0001000758566078,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97808837890625,0.0,0.0,0.0001053847081493,290.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9794006347656,0.0,0.0,7.783678302075714e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9468078613281,0.0,0.0,0.0001053847081493,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8549499511719,0.0,0.0,0.0004998994409106,289.665771484375,294.1499938964844,265.8473205566406,264.9676818847656,268.4891662597656,265.9036865234375,288.3642883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616656246995262e-08,0.0010662847198545,-0.0347115248441696,0.0,0.0,0.0,-0.0115631707012653,60.0,-16.405527114868164,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.986328125,0.0,0.0,0.0001000499396468,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96630859375,0.0,0.0,0.0001053574087563,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.96759033203125,0.0,0.0,7.781662134220824e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9354553222656,0.0,0.0,0.0001053574160323,291.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84478759765625,0.0,0.0,0.0004997699870727,289.6548767089844,294.1499938964844,265.8101501464844,264.9367370605469,268.47662353515625,265.8689270019531,288.3527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584353197870769e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.419071197509766,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.986328125,0.0,0.0,0.0001000499396468,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96630859375,0.0,0.0,0.0001053574087563,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.96759033203125,0.0,0.0,7.781662134220824e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9354553222656,0.0,0.0,0.0001053574160323,291.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84478759765625,0.0,0.0,0.0004997699870727,289.6548767089844,294.1499938964844,265.8101501464844,264.9367370605469,268.47662353515625,265.8689270019531,288.3527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584353197870769e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.419071197509766,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9742736816406,0.0,0.0,0.0001000291449599,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9545288085937,0.0,0.0,0.0001053355153999,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.955810546875,0.0,0.0,7.780045416438952e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.924072265625,0.0,0.0,0.0001053355226758,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8346252441406,0.0,0.0,0.000499666086398,289.6439514160156,294.1499938964844,265.7714538574219,264.9049072265625,268.4635925292969,265.8326721191406,288.3412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558445033368116e-08,0.0010657870443537,-0.0345592573285102,0.0,0.0,0.0,-0.0115343127399683,60.0,-16.434423446655273,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9742736816406,0.0,0.0,0.0001000291449599,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9545288085937,0.0,0.0,0.0001053355153999,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.955810546875,0.0,0.0,7.780045416438952e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.924072265625,0.0,0.0,0.0001053355226758,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8346252441406,0.0,0.0,0.000499666086398,289.6439514160156,294.1499938964844,265.7714538574219,264.9049072265625,268.4635925292969,265.8326721191406,288.3412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558445033368116e-08,0.0010657870443537,-0.0345592573285102,0.0,0.0,0.0,-0.0115343127399683,60.0,-16.434423446655273,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9622497558594,0.0,0.0,0.0001000141637632,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9427490234375,0.0,0.0,0.0001053197338478,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9440002441406,0.0,0.0,7.77887980802916e-05,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9126892089844,0.0,0.0,0.0001053197411238,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8244323730469,0.0,0.0,0.0004995912313461,289.6330261230469,294.1499938964844,265.7312316894531,264.8721008300781,268.4501037597656,265.79510498046875,288.3296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.451581954956055,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9622497558594,0.0,0.0,0.0001000141637632,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9427490234375,0.0,0.0,0.0001053197338478,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9440002441406,0.0,0.0,7.77887980802916e-05,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9126892089844,0.0,0.0,0.0001053197411238,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8244323730469,0.0,0.0,0.0004995912313461,289.6330261230469,294.1499938964844,265.7312316894531,264.8721008300781,268.4501037597656,265.79510498046875,288.3296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.451581954956055,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501953125,0.0,0.0,0.0001000067641143,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9309997558594,0.0,0.0,0.0001053119412972,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9322204589844,0.0,0.0,7.778303552186117e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013366699219,0.0,0.0,0.0001053119485732,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.814208984375,0.0,0.0,0.0004995542694814,289.6221008300781,294.1499938964844,265.689453125,264.83819580078125,268.43603515625,265.7558288574219,288.3180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530541131956396e-08,0.001065548392944,-0.0344862639904022,0.0,0.0,0.0,-0.0115204798057675,60.0,-16.47119140625,-0.0,-7.741353869050729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501953125,0.0,0.0,0.0001000067641143,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9309997558594,0.0,0.0,0.0001053119412972,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9322204589844,0.0,0.0,7.778303552186117e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013366699219,0.0,0.0,0.0001053119485732,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.814208984375,0.0,0.0,0.0004995542694814,289.6221008300781,294.1499938964844,265.689453125,264.83819580078125,268.43603515625,265.7558288574219,288.3180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530541131956396e-08,0.001065548392944,-0.0344862639904022,0.0,0.0,0.0,-0.0115204798057675,60.0,-16.47119140625,-0.0,-7.741353869050729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9441833496094,0.0,0.0,0.0001000053089228,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92510986328125,0.0,0.0,0.0001053104133461,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92633056640625,0.0,0.0,7.778190774843097e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8956298828125,0.0,0.0,0.0001053104133461,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8091125488281,0.0,0.0,0.0004995470517314,289.6166381835937,294.1499938964844,265.66796875,264.8208312988281,268.4288330078125,265.7357177734375,288.31231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528729247980209e-08,0.0010655327932909,-0.0344815254211425,0.0,0.0,0.0,-0.011519581079483,60.0,-16.481704711914062,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.93817138671875,0.0,0.0,0.0001000063930405,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9192199707031,0.0,0.0,0.0001053115556715,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9204406738281,0.0,0.0,7.778275175951421e-05,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.88995361328125,0.0,0.0,0.0001053115629474,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8039855957031,0.0,0.0,0.0004995524650439,289.6111755371094,294.1499938964844,265.6460876464844,264.8031921386719,268.42144775390625,265.7151184082031,288.3065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530081943713412e-08,0.001065544434823,-0.0344850607216358,0.0,0.0,0.0,-0.0115202516317367,60.0,-16.49294090270996,-0.0,-7.74129631508913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9261779785156,0.0,0.0,0.0001000137926894,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.907470703125,0.0,0.0,0.0001053193409461,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9086608886719,0.0,0.0,7.778850704198703e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785705566406,0.0,0.0,0.0001053193482221,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79376220703125,0.0,0.0,0.0004995894269086,289.6002197265625,294.1499938964844,265.60113525390625,264.7669372558594,268.4063720703125,265.6729431152344,288.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539291465747285e-08,0.0010656231315806,-0.0345091521739959,0.0,0.0,0.0,-0.01152481790632,60.0,-16.51690673828125,-0.0,-7.74244099943644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
