time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357480,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9261779785156,0.0,0.0,0.0001000137926894,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.907470703125,0.0,0.0,0.0001053193409461,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9086608886719,0.0,0.0,7.778850704198703e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785705566406,0.0,0.0,0.0001053193482221,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79376220703125,0.0,0.0,0.0004995894269086,289.6002197265625,294.1499938964844,265.60113525390625,264.7669372558594,268.4063720703125,265.6729431152344,288.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539291465747285e-08,0.0010656231315806,-0.0345091521739959,0.0,0.0,0.0,-0.01152481790632,60.0,-16.51690673828125,-0.0,-7.74244099943644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9141540527344,0.0,0.0,0.0001000288175418,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89569091796875,0.0,0.0,0.0001053351661539,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8968811035156,0.0,0.0,7.780019222991541e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8671875,0.0,0.0,0.0001053351734299,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7834777832031,0.0,0.0,0.0004996644565835,289.5892639160156,294.1499938964844,265.5545654296875,264.7293701171875,268.3906555175781,265.6290283203125,288.2833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.54351234436035,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9141540527344,0.0,0.0,0.0001000288175418,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89569091796875,0.0,0.0,0.0001053351661539,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8968811035156,0.0,0.0,7.780019222991541e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8671875,0.0,0.0,0.0001053351734299,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7834777832031,0.0,0.0,0.0004996644565835,289.5892639160156,294.1499938964844,265.5545654296875,264.7293701171875,268.3906555175781,265.6290283203125,288.2833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.54351234436035,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9021301269531,0.0,0.0,0.0001000521588139,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8839416503906,0.0,0.0,0.0001053597443387,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851013183594,0.0,0.0,7.78183457441628e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558044433594,0.0,0.0,0.0001053597516147,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.773193359375,0.0,0.0,0.0004997810465283,289.5782775878906,294.1499938964844,265.50634765625,264.6903991699219,268.3742980957031,265.5832824707031,288.27166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587084346511348e-08,0.0010660317493602,-0.0346341729164123,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.572786331176758,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9021301269531,0.0,0.0,0.0001000521588139,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8839416503906,0.0,0.0,0.0001053597443387,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851013183594,0.0,0.0,7.78183457441628e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558044433594,0.0,0.0,0.0001053597516147,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.773193359375,0.0,0.0,0.0004997810465283,289.5782775878906,294.1499938964844,265.50634765625,264.6903991699219,268.3742980957031,265.5832824707031,288.27166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587084346511348e-08,0.0010660317493602,-0.0346341729164123,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.572786331176758,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89013671875,0.0,0.0,0.0001000821939669,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721618652344,0.0,0.0,0.0001053913729265,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.873291015625,0.0,0.0,7.784170884406194e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84442138671875,0.0,0.0,0.0001053913802024,291.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7629089355469,0.0,0.0,0.0004999311058782,289.5672912597656,294.1499938964844,265.4564819335937,264.64996337890625,268.3573913574219,265.5361022949219,288.2600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663652792572,1.3624505967868572e-08,0.0010663516586646,-0.0347320586442947,0.0,0.0,0.0,-0.0115670608356595,60.0,-16.604076385498047,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89013671875,0.0,0.0,0.0001000821939669,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721618652344,0.0,0.0,0.0001053913729265,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.873291015625,0.0,0.0,7.784170884406194e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84442138671875,0.0,0.0,0.0001053913802024,291.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7629089355469,0.0,0.0,0.0004999311058782,289.5672912597656,294.1499938964844,265.4564819335937,264.64996337890625,268.3573913574219,265.5361022949219,288.2600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663652792572,1.3624505967868572e-08,0.0010663516586646,-0.0347320586442947,0.0,0.0,0.0,-0.0115670608356595,60.0,-16.604076385498047,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8841247558594,0.0,0.0,0.0001001002965494,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86627197265625,0.0,0.0,0.0001054104359354,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8674011230469,0.0,0.0,7.785578782204539e-05,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8387145996094,0.0,0.0,0.0001054104432114,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7577514648437,0.0,0.0,0.0005000215023756,289.561767578125,294.1499938964844,265.430908203125,264.6291809082031,268.3486633300781,265.51177978515625,288.25421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.364705504158792e-08,0.0010665444424375,-0.0347910448908805,0.0,0.0,0.0,-0.0115782395005226,60.0,-16.620866775512695,-0.0,-7.75583757217646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8781433105469,0.0,0.0,0.0001001198543235,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8603820800781,0.0,0.0,0.0001054310341714,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.86151123046875,0.0,0.0,7.787100184941664e-05,290.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8330078125,0.0,0.0,0.0001054310414474,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525939941406,0.0,0.0,0.0005001192330382,289.5562744140625,294.1499938964844,265.4049072265625,264.60797119140625,268.3397827148437,265.487060546875,288.2483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671426657424492e-08,0.0010667528258636,-0.0348547920584678,0.0,0.0,0.0,-0.0115903215482831,60.0,-16.63814926147461,-0.0,-7.758868747487213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8661193847656,0.0,0.0,0.0001001649579848,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8486328125,0.0,0.0,0.0001054785316227,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497314453125,0.0,0.0,7.790607924107462e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.82159423828125,0.0,0.0,0.0001054785316227,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.74224853515625,0.0,0.0,0.0005003445548936,289.5452575683594,294.1499938964844,265.3516540527344,264.5643615722656,268.32147216796875,265.4361877441406,288.2367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.3727619041503658e-08,0.0010672332718968,-0.0350017771124839,0.0,0.0,0.0,-0.0116181783378124,60.0,-16.67469596862793,-0.0,-7.765860488007092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8661193847656,0.0,0.0,0.0001001649579848,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8486328125,0.0,0.0,0.0001054785316227,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497314453125,0.0,0.0,7.790607924107462e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.82159423828125,0.0,0.0,0.0001054785316227,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.74224853515625,0.0,0.0,0.0005003445548936,289.5452575683594,294.1499938964844,265.3516540527344,264.5643615722656,268.32147216796875,265.4361877441406,288.2367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.3727619041503658e-08,0.0010672332718968,-0.0350017771124839,0.0,0.0,0.0,-0.0116181783378124,60.0,-16.67469596862793,-0.0,-7.765860488007092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8541259765625,0.0,0.0,0.0001002161734504,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8368530273437,0.0,0.0,0.0001055324610206,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.83795166015625,0.0,0.0,7.794591510901228e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8101806640625,0.0,0.0,0.0001055324682965,291.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7318725585937,0.0,0.0,0.0005006003775633,289.5342102050781,294.1499938964844,265.2966613769531,264.51904296875,268.30255126953125,265.38385009765625,288.2250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791428443710174e-08,0.0010677789105102,-0.0351686850190162,0.0,0.0,0.0,-0.0116498116403818,60.0,-16.71326446533203,-0.0,-7.773803645250157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8541259765625,0.0,0.0,0.0001002161734504,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8368530273437,0.0,0.0,0.0001055324610206,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.83795166015625,0.0,0.0,7.794591510901228e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8101806640625,0.0,0.0,0.0001055324682965,291.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7318725585937,0.0,0.0,0.0005006003775633,289.5342102050781,294.1499938964844,265.2966613769531,264.51904296875,268.30255126953125,265.38385009765625,288.2250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791428443710174e-08,0.0010677789105102,-0.0351686850190162,0.0,0.0,0.0,-0.0116498116403818,60.0,-16.71326446533203,-0.0,-7.773803645250157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.84210205078125,0.0,0.0,0.0001002746357698,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8250732421875,0.0,0.0,0.000105594022898,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8261413574219,0.0,0.0,7.799138256814331e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7987670898437,0.0,0.0,0.0001055940301739,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72149658203125,0.0,0.0,0.0005008924053981,289.52313232421875,294.1499938964844,265.2398986816406,264.4718933105469,268.2828674316406,265.3294677734375,288.2133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684154694899,1.3864261738660844e-08,0.0010684016160666,-0.0353591926395893,0.0,0.0,0.0,-0.0116859171539545,60.0,-16.754650115966797,-0.0,-7.782875144357605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.84210205078125,0.0,0.0,0.0001002746357698,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8250732421875,0.0,0.0,0.000105594022898,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8261413574219,0.0,0.0,7.799138256814331e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7987670898437,0.0,0.0,0.0001055940301739,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72149658203125,0.0,0.0,0.0005008924053981,289.52313232421875,294.1499938964844,265.2398986816406,264.4718933105469,268.2828674316406,265.3294677734375,288.2133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684154694899,1.3864261738660844e-08,0.0010684016160666,-0.0353591926395893,0.0,0.0,0.0,-0.0116859171539545,60.0,-16.754650115966797,-0.0,-7.782875144357605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8301086425781,0.0,0.0,0.0001003394427243,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.81329345703125,0.0,0.0,0.0001056622713804,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143615722656,0.0,0.0,7.804179040249437e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7873229980469,0.0,0.0,0.0001056622786563,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7110595703125,0.0,0.0,0.0005012161564081,289.5120849609375,294.1499938964844,265.181396484375,264.42291259765625,268.26251220703125,265.2734680175781,288.2015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.798192977905273,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8301086425781,0.0,0.0,0.0001003394427243,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.81329345703125,0.0,0.0,0.0001056622713804,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143615722656,0.0,0.0,7.804179040249437e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7873229980469,0.0,0.0,0.0001056622786563,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7110595703125,0.0,0.0,0.0005012161564081,289.5120849609375,294.1499938964844,265.181396484375,264.42291259765625,268.26251220703125,265.2734680175781,288.2015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.798192977905273,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8240966796875,0.0,0.0,0.0001003748402581,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.807373046875,0.0,0.0,0.0001056995461112,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8084411621094,0.0,0.0,7.806932262610644e-05,290.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7815856933594,0.0,0.0,0.0001056995461112,291.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.70587158203125,0.0,0.0,0.0005013929330743,289.50653076171875,294.1499938964844,265.1514892578125,264.3976745605469,268.2519836425781,265.24462890625,288.1957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989110314582833e-08,0.0010694691445678,-0.0356857441365718,0.0,0.0,0.0,-0.0117478100582957,60.0,-16.821081161499023,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8180847167969,0.0,0.0,0.0001004114601528,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8014831542969,0.0,0.0,0.0001057381086866,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.80255126953125,0.0,0.0,7.809780800016597e-05,290.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.77587890625,0.0,0.0,0.0001057381086866,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7006225585937,0.0,0.0,0.0005015758797526,289.5009765625,294.1499938964844,265.12109375,264.3719787597656,268.2413330078125,265.2154541015625,288.1898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736040002826e-08,0.0010698591358959,-0.0358050800859928,0.0,0.0,0.0,-0.0117704281583428,60.0,-16.844419479370117,-0.0,-7.804128188126924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060607910156,0.0,0.0,0.0001004910955089,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7897033691406,0.0,0.0,0.000105821971374,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7907409667969,0.0,0.0,7.815974822733551e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.764404296875,0.0,0.0,0.00010582197865,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.690185546875,0.0,0.0,0.0005019736709073,289.4898681640625,294.1499938964844,265.0589904785156,264.3190002441406,268.2193603515625,265.1555480957031,288.1781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133959780338046e-08,0.0010707075707614,-0.0360645949840545,0.0,0.0,0.0,-0.0118196168914437,60.0,-16.893205642700195,-0.0,-7.816512237468487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060607910156,0.0,0.0,0.0001004910955089,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7897033691406,0.0,0.0,0.000105821971374,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7907409667969,0.0,0.0,7.815974822733551e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.764404296875,0.0,0.0,0.00010582197865,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.690185546875,0.0,0.0,0.0005019736709073,289.4898681640625,294.1499938964844,265.0589904785156,264.3190002441406,268.2193603515625,265.1555480957031,288.1781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133959780338046e-08,0.0010707075707614,-0.0360645949840545,0.0,0.0,0.0,-0.0118196168914437,60.0,-16.893205642700195,-0.0,-7.816512237468487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940368652344,0.0,0.0,0.0001005782978609,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77789306640625,0.0,0.0,0.0001059137939591,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7789306640625,0.0,0.0,7.822756742825732e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7529602050781,0.0,0.0,0.0001059138012351,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6796875,0.0,0.0,0.0005024092970415,289.4787292480469,294.1499938964844,264.9950256347656,264.2639465332031,268.1966857910156,265.093994140625,288.16632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716507676988,1.4242606205527863e-08,0.0010716365650296,-0.0363487489521503,0.0,0.0,0.0,-0.0118734780699014,60.0,-16.944345474243164,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940368652344,0.0,0.0,0.0001005782978609,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77789306640625,0.0,0.0,0.0001059137939591,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7789306640625,0.0,0.0,7.822756742825732e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7529602050781,0.0,0.0,0.0001059138012351,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6796875,0.0,0.0,0.0005024092970415,289.4787292480469,294.1499938964844,264.9950256347656,264.2639465332031,268.1966857910156,265.093994140625,288.16632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716507676988,1.4242606205527863e-08,0.0010716365650296,-0.0363487489521503,0.0,0.0,0.0,-0.0118734780699014,60.0,-16.944345474243164,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7820129394531,0.0,0.0,0.0001006746533676,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7660827636719,0.0,0.0,0.000106015264464,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76708984375,0.0,0.0,7.83025097916834e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.741455078125,0.0,0.0,0.000106015264464,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.669189453125,0.0,0.0,0.000502890557982,289.46759033203125,294.1499938964844,264.9292297363281,264.20672607421875,268.1731262207031,265.0303649902344,288.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362656841626633e-08,0.0010726629989221,-0.036662720143795,0.0,0.0,0.0,-0.0119329914450645,60.0,-16.998579025268555,-0.0,-7.84509168738623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7820129394531,0.0,0.0,0.0001006746533676,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7660827636719,0.0,0.0,0.000106015264464,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76708984375,0.0,0.0,7.83025097916834e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.741455078125,0.0,0.0,0.000106015264464,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.669189453125,0.0,0.0,0.000502890557982,289.46759033203125,294.1499938964844,264.9292297363281,264.20672607421875,268.1731262207031,265.0303649902344,288.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362656841626633e-08,0.0010726629989221,-0.036662720143795,0.0,0.0,0.0,-0.0119329914450645,60.0,-16.998579025268555,-0.0,-7.84509168738623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7699890136719,0.0,0.0,0.0001007820173981,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7542419433594,0.0,0.0,0.0001061283182934,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7552490234375,0.0,0.0,7.838601595722139e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7299499511719,0.0,0.0,0.0001061283255694,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6586608886719,0.0,0.0,0.0005034268833696,289.4563903808594,294.1499938964844,264.8615417480469,264.1472473144531,268.1486511230469,264.9646301269531,288.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073821214959,1.4496420952525568e-08,0.0010738066630437,-0.037012543529272,0.0,0.0,0.0,-0.0119993034750223,60.0,-17.056047439575195,-0.0,-7.861832784783473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7699890136719,0.0,0.0,0.0001007820173981,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7542419433594,0.0,0.0,0.0001061283182934,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7552490234375,0.0,0.0,7.838601595722139e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7299499511719,0.0,0.0,0.0001061283255694,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6586608886719,0.0,0.0,0.0005034268833696,289.4563903808594,294.1499938964844,264.8615417480469,264.1472473144531,268.1486511230469,264.9646301269531,288.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073821214959,1.4496420952525568e-08,0.0010738066630437,-0.037012543529272,0.0,0.0,0.0,-0.0119993034750223,60.0,-17.056047439575195,-0.0,-7.861832784783473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7639465332031,0.0,0.0,0.0001008392573567,290.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7483215332031,0.0,0.0,0.0001061885923263,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74932861328125,0.0,0.0,7.843053026590496e-05,290.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7242126464844,0.0,0.0,0.0001061885996023,291.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65338134765625,0.0,0.0,0.0005037127994,289.4508056640625,294.1499938964844,264.8269958496094,264.1166381835937,268.1361389160156,264.9311218261719,288.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107443111483,1.4567739903270649e-08,0.0010744165629148,-0.0371990539133548,0.0,0.0,0.0,-0.0120346592739224,60.0,-17.085811614990234,-0.0,-7.870765017514715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7579345703125,0.0,0.0,0.0001009003608487,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7424011230469,0.0,0.0,0.0001062529481714,290.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.743408203125,0.0,0.0,7.847806409699842e-05,290.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.71844482421875,0.0,0.0,0.0001062529481714,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6481018066406,0.0,0.0,0.0005040180403739,289.4452209472656,294.1499938964844,264.7919921875,264.08544921875,268.1233825683594,264.8970642089844,288.130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750821093097,1.4643878110121022e-08,0.0010750674409791,-0.0373981595039367,0.0,0.0,0.0,-0.0120724039152264,60.0,-17.11652946472168,-0.0,-7.880307606455973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7458801269531,0.0,0.0,0.0001010333871818,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7305603027344,0.0,0.0,0.0001063930249074,290.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7315368652344,0.0,0.0,7.85815209383145e-05,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7069091796875,0.0,0.0,0.0001063930321834,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.63751220703125,0.0,0.0,0.0005046825390309,289.4339904785156,294.1499938964844,264.7204895019531,264.0212707519531,268.0972595214844,264.8276062011719,288.1190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764994658529,1.4809618420486004e-08,0.0010764845646917,-0.0378315709531307,0.0,0.0,0.0,-0.0121545679867267,60.0,-17.1805419921875,-0.0,-7.901098797447048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7458801269531,0.0,0.0,0.0001010333871818,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7305603027344,0.0,0.0,0.0001063930249074,290.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7315368652344,0.0,0.0,7.85815209383145e-05,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7069091796875,0.0,0.0,0.0001063930321834,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.63751220703125,0.0,0.0,0.0005046825390309,289.4339904785156,294.1499938964844,264.7204895019531,264.0212707519531,268.0972595214844,264.8276062011719,288.1190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764994658529,1.4809618420486004e-08,0.0010764845646917,-0.0378315709531307,0.0,0.0,0.0,-0.0121545679867267,60.0,-17.1805419921875,-0.0,-7.901098797447048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7337951660156,0.0,0.0,0.0001011823769658,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7186889648437,0.0,0.0,0.0001065499163814,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196655273437,0.0,0.0,7.86974051152356e-05,290.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.69537353515625,0.0,0.0,0.0001065499236574,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268920898437,0.0,0.0,0.0005054267821833,289.4227294921875,294.1499938964844,264.64703369140625,263.95465087890625,268.0701599121094,264.755859375,288.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078086788766,1.4995254815630688e-08,0.0010780717711895,-0.0383169837296009,0.0,0.0,0.0,-0.0122465947642922,60.0,-17.24901008605957,-0.0,-7.92441809949196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7337951660156,0.0,0.0,0.0001011823769658,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7186889648437,0.0,0.0,0.0001065499163814,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196655273437,0.0,0.0,7.86974051152356e-05,290.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.69537353515625,0.0,0.0,0.0001065499236574,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268920898437,0.0,0.0,0.0005054267821833,289.4227294921875,294.1499938964844,264.64703369140625,263.95465087890625,268.0701599121094,264.755859375,288.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078086788766,1.4995254815630688e-08,0.0010780717711895,-0.0383169837296009,0.0,0.0,0.0,-0.0122465947642922,60.0,-17.24901008605957,-0.0,-7.92441809949196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7217102050781,0.0,0.0,0.0001013506407616,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7068176269531,0.0,0.0,0.0001067271077772,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.707763671875,0.0,0.0,7.882827776484191e-05,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6838073730469,0.0,0.0,0.0001067271077772,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6162414550781,0.0,0.0,0.0005062673008069,289.4114685058594,294.1499938964844,264.5716552734375,263.8854675292969,268.04217529296875,264.68212890625,288.09521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798794683068,1.5204902226173544e-08,0.001079864334315,-0.0388651490211486,0.0,0.0,0.0,-0.0123505247756838,60.0,-17.321678161621094,-0.0,-7.950795577471581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7217102050781,0.0,0.0,0.0001013506407616,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7068176269531,0.0,0.0,0.0001067271077772,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.707763671875,0.0,0.0,7.882827776484191e-05,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6838073730469,0.0,0.0,0.0001067271077772,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6162414550781,0.0,0.0,0.0005062673008069,289.4114685058594,294.1499938964844,264.5716552734375,263.8854675292969,268.04217529296875,264.68212890625,288.09521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798794683068,1.5204902226173544e-08,0.001079864334315,-0.0388651490211486,0.0,0.0,0.0,-0.0123505247756838,60.0,-17.321678161621094,-0.0,-7.950795577471581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7096252441406,0.0,0.0,0.0001015418820315,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6949157714844,0.0,0.0,0.000106928499008,290.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69586181640625,0.0,0.0,7.897702016634867e-05,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6722106933594,0.0,0.0,0.000106928499008,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60552978515625,0.0,0.0,0.0005072226049378,289.4001770019531,294.1499938964844,264.4942626953125,263.813720703125,268.01318359375,264.606201171875,288.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819170856848,1.5443188061681212e-08,0.001081901602447,-0.0394881591200828,0.0,0.0,0.0,-0.0124686527997255,60.0,-17.399625778198242,-0.0,-7.98082879782669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7096252441406,0.0,0.0,0.0001015418820315,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6949157714844,0.0,0.0,0.000106928499008,290.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69586181640625,0.0,0.0,7.897702016634867e-05,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6722106933594,0.0,0.0,0.000106928499008,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60552978515625,0.0,0.0,0.0005072226049378,289.4001770019531,294.1499938964844,264.4942626953125,263.813720703125,268.01318359375,264.606201171875,288.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819170856848,1.5443188061681212e-08,0.001081901602447,-0.0394881591200828,0.0,0.0,0.0,-0.0124686527997255,60.0,-17.399625778198242,-0.0,-7.98082879782669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7035522460937,0.0,0.0,0.0001016462701954,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.68896484375,0.0,0.0,0.0001070384168997,290.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6898803710937,0.0,0.0,7.905821257736534e-05,290.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6664123535156,0.0,0.0,0.0001070384241756,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6001892089844,0.0,0.0,0.0005077440291643,289.3945007324219,294.1499938964844,264.454833984375,263.77685546875,267.9983215332031,264.5673522949219,288.0773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830292012542,1.557324935674842e-08,0.0010830137180164,-0.0398281887173652,0.0,0.0,0.0,-0.0125331291928887,60.0,-17.440855026245117,-0.0,-7.997245887736426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.697509765625,0.0,0.0,0.000101758269011,290.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6829833984375,0.0,0.0,0.0001071563601726,290.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6839294433594,0.0,0.0,7.914532034192234e-05,290.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6605834960937,0.0,0.0,0.0001071563674486,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5948181152344,0.0,0.0,0.0005083034629933,289.3888244628906,294.1499938964844,264.4148864746094,263.73931884765625,267.983154296875,264.5279235839844,288.0713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842224583029,1.5712798173694864e-08,0.0010842067422345,-0.0401930063962936,0.0,0.0,0.0,-0.0126023087650537,60.0,-17.483585357666016,-0.0,-8.01487871626705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
