time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359820,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.68536376953125,0.0,0.0,0.0001020050549414,290.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6710510253906,0.0,0.0,0.0001074162355507,290.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6719665527344,0.0,0.0,7.933726737974212e-05,290.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6489562988281,0.0,0.0,0.0001074162428267,291.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58404541015625,0.0,0.0,0.0005095362430438,289.3774719238281,294.1499938964844,264.3334655761719,263.66217041015625,267.9521484375,264.4475402832031,288.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868518147617,1.6020285542595047e-08,0.0010868358658626,-0.0409968122839927,0.0,0.0,0.0,-0.0127547420561313,60.0,-17.573505401611328,-0.0,-8.053800826246515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.68536376953125,0.0,0.0,0.0001020050549414,290.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6710510253906,0.0,0.0,0.0001074162355507,290.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6719665527344,0.0,0.0,7.933726737974212e-05,290.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6489562988281,0.0,0.0,0.0001074162428267,291.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58404541015625,0.0,0.0,0.0005095362430438,289.3774719238281,294.1499938964844,264.3334655761719,263.66217041015625,267.9521484375,264.4475402832031,288.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868518147617,1.6020285542595047e-08,0.0010868358658626,-0.0409968122839927,0.0,0.0,0.0,-0.0127547420561313,60.0,-17.573505401611328,-0.0,-8.053800826246515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6731872558594,0.0,0.0,0.0001022856522467,290.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6590576171875,0.0,0.0,0.0001077117267413,290.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.65997314453125,0.0,0.0,7.955550972837955e-05,290.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63726806640625,0.0,0.0,0.0001077117267413,291.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5732421875,0.0,0.0,0.0005109378835186,289.3660583496094,294.1499938964844,264.25,263.582275390625,267.9200744628906,264.36480712890625,288.0473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898414766415,1.6369913424796323e-08,0.0010898250620812,-0.0419106744229793,0.0,0.0,0.0,-0.0129280658438801,60.0,-17.670804977416992,-0.0,-8.098171377923792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6731872558594,0.0,0.0,0.0001022856522467,290.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6590576171875,0.0,0.0,0.0001077117267413,290.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.65997314453125,0.0,0.0,7.955550972837955e-05,290.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63726806640625,0.0,0.0,0.0001077117267413,291.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5732421875,0.0,0.0,0.0005109378835186,289.3660583496094,294.1499938964844,264.25,263.582275390625,267.9200744628906,264.36480712890625,288.0473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898414766415,1.6369913424796323e-08,0.0010898250620812,-0.0419106744229793,0.0,0.0,0.0,-0.0129280658438801,60.0,-17.670804977416992,-0.0,-8.098171377923792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6609802246094,0.0,0.0,0.0001026212339638,290.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6470642089844,0.0,0.0,0.0001080651054508,290.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64794921875,0.0,0.0,7.981651287991554e-05,290.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.62554931640625,0.0,0.0,0.0001080651054508,291.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5624084472656,0.0,0.0,0.0005126141477376,289.3546142578125,294.1499938964844,264.1632385253906,263.4986877441406,267.88690185546875,264.2793273925781,288.0352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934167075902,1.678803940308171e-08,0.0010933999437838,-0.0430034510791301,0.0,0.0,0.0,-0.013135346584022,60.0,-17.777738571166992,-0.0,-8.151394581545902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6609802246094,0.0,0.0,0.0001026212339638,290.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6470642089844,0.0,0.0,0.0001080651054508,290.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64794921875,0.0,0.0,7.981651287991554e-05,290.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.62554931640625,0.0,0.0,0.0001080651054508,291.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5624084472656,0.0,0.0,0.0005126141477376,289.3546142578125,294.1499938964844,264.1632385253906,263.4986877441406,267.88690185546875,264.2793273925781,288.0352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934167075902,1.678803940308171e-08,0.0010933999437838,-0.0430034510791301,0.0,0.0,0.0,-0.013135346584022,60.0,-17.777738571166992,-0.0,-8.151394581545902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64874267578125,0.0,0.0,0.000103030099126,290.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.635009765625,0.0,0.0,0.0001084956602426,290.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6358642578125,0.0,0.0,8.013452315935865e-05,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6138000488281,0.0,0.0,0.0001084956602426,291.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.551513671875,0.0,0.0,0.0005146565381437,289.3431091308594,294.1499938964844,264.0721435546875,263.4107666015625,267.8525085449219,264.1900939941406,288.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977728525176,1.7297487886480667e-08,0.0010977555066347,-0.0443346872925758,0.0,0.0,0.0,-0.0133878979831933,60.0,-17.89907455444336,-0.0,-8.216477453970583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64874267578125,0.0,0.0,0.000103030099126,290.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.635009765625,0.0,0.0,0.0001084956602426,290.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6358642578125,0.0,0.0,8.013452315935865e-05,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6138000488281,0.0,0.0,0.0001084956602426,291.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.551513671875,0.0,0.0,0.0005146565381437,289.3431091308594,294.1499938964844,264.0721435546875,263.4107666015625,267.8525085449219,264.1900939941406,288.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977728525176,1.7297487886480667e-08,0.0010977555066347,-0.0443346872925758,0.0,0.0,0.0,-0.0133878979831933,60.0,-17.89907455444336,-0.0,-8.216477453970583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6426086425781,0.0,0.0,0.0001032622749335,290.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6289367675781,0.0,0.0,0.0001087401542463,290.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6298217773437,0.0,0.0,8.031510515138507e-05,290.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6078796386719,0.0,0.0,0.0001087401542463,291.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5460205078125,0.0,0.0,0.0005158163257874,289.3373413085937,294.1499938964844,264.02508544921875,263.36529541015625,267.8348083496094,264.1437683105469,288.01708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002465616911,1.7586783584988552e-08,0.0011002289829775,-0.0450905412435531,0.0,0.0,0.0,-0.013531313277781,60.0,-17.966053009033203,-0.0,-8.253550021208866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6364440917969,0.0,0.0,0.0001035125460475,290.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6228942871094,0.0,0.0,0.000109003696707,290.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6237487792969,0.0,0.0,8.050975884543732e-05,290.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6019592285156,0.0,0.0,0.000109003703983,291.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54052734375,0.0,0.0,0.0005170664517208,289.33154296875,294.1499938964844,263.9770202636719,263.31884765625,267.8168029785156,264.0963439941406,288.0110168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029129382222,1.7898623028145266e-08,0.001102895126678,-0.0459052138030529,0.0,0.0,0.0,-0.0136859035119414,60.0,-18.03690528869629,-0.0,-8.29360544685187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62408447265625,0.0,0.0,0.0001040690694935,290.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6107177734375,0.0,0.0,0.000109589745989,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.611572265625,0.0,0.0,8.09426128398627e-05,290.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.590087890625,0.0,0.0,0.000109589745989,291.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5295104980469,0.0,0.0,0.0005198463913984,289.3199157714844,294.1499938964844,263.878173828125,263.2231750488281,267.7797241210937,263.99822998046875,287.9988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088424362242,1.8592059447541945e-08,0.0011088238097727,-0.0477164722979068,0.0,0.0,0.0,-0.0140296658501029,60.0,-18.190580368041992,-0.0,-8.3830236974336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62408447265625,0.0,0.0,0.0001040690694935,290.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6107177734375,0.0,0.0,0.000109589745989,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.611572265625,0.0,0.0,8.09426128398627e-05,290.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.590087890625,0.0,0.0,0.000109589745989,291.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5295104980469,0.0,0.0,0.0005198463913984,289.3199157714844,294.1499938964844,263.878173828125,263.2231750488281,267.7797241210937,263.99822998046875,287.9988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088424362242,1.8592059447541945e-08,0.0011088238097727,-0.0477164722979068,0.0,0.0,0.0,-0.0140296658501029,60.0,-18.190580368041992,-0.0,-8.3830236974336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116638183594,0.0,0.0,0.0001047005935106,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5984802246094,0.0,0.0,0.000110254768515,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5993347167969,0.0,0.0,8.1433798186481e-05,290.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.578125,0.0,0.0,0.0001102547757909,291.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51837158203125,0.0,0.0,0.0005230010137893,289.3081970214844,294.1499938964844,263.7758483886719,263.1240539550781,267.7410888671875,263.8955993652344,287.98663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155710089951,1.93789606584005e-08,0.0011155516840517,-0.0497713014483451,0.0,0.0,0.0,-0.014419762417674,60.0,-18.361400604248047,-0.0,-8.485073266228937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116638183594,0.0,0.0,0.0001047005935106,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5984802246094,0.0,0.0,0.000110254768515,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5993347167969,0.0,0.0,8.1433798186481e-05,290.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.578125,0.0,0.0,0.0001102547757909,291.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51837158203125,0.0,0.0,0.0005230010137893,289.3081970214844,294.1499938964844,263.7758483886719,263.1240539550781,267.7410888671875,263.8955993652344,287.98663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155710089951,1.93789606584005e-08,0.0011155516840517,-0.0497713014483451,0.0,0.0,0.0,-0.014419762417674,60.0,-18.361400604248047,-0.0,-8.485073266228937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5991516113281,0.0,0.0,0.0001054058157023,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.586181640625,0.0,0.0,0.0001109974036808,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5870056152344,0.0,0.0,8.198230352718383e-05,290.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56610107421875,0.0,0.0,0.0001109974109567,291.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5071716308594,0.0,0.0,0.0005265237414278,289.2964172363281,294.1499938964844,263.6703491210937,263.02178955078125,267.7010192871094,263.7891845703125,287.9743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257703070569733e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553866893053,60.0,-18.54755210876465,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5991516113281,0.0,0.0,0.0001054058157023,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.586181640625,0.0,0.0,0.0001109974036808,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5870056152344,0.0,0.0,8.198230352718383e-05,290.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56610107421875,0.0,0.0,0.0001109974109567,291.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5071716308594,0.0,0.0,0.0005265237414278,289.2964172363281,294.1499938964844,263.6703491210937,263.02178955078125,267.7010192871094,263.7891845703125,287.9743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257703070569733e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553866893053,60.0,-18.54755210876465,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5865783691406,0.0,0.0,0.0001061836228473,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5737609863281,0.0,0.0,0.0001118164727813,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5745849609375,0.0,0.0,8.258726302301511e-05,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5539855957031,0.0,0.0,0.0001118164800573,291.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4958801269531,0.0,0.0,0.0005304090445861,289.2845458984375,294.1499938964844,263.5619812011719,262.9166564941406,267.6593017578125,263.67889404296875,287.9620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943118631839,0.0,0.0,0.0,-0.0153358485549688,60.0,-18.75053977966309,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5865783691406,0.0,0.0,0.0001061836228473,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5737609863281,0.0,0.0,0.0001118164727813,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5745849609375,0.0,0.0,8.258726302301511e-05,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5539855957031,0.0,0.0,0.0001118164800573,291.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4958801269531,0.0,0.0,0.0005304090445861,289.2845458984375,294.1499938964844,263.5619812011719,262.9166564941406,267.6593017578125,263.67889404296875,287.9620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943118631839,0.0,0.0,0.0,-0.0153358485549688,60.0,-18.75053977966309,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58026123046875,0.0,0.0,0.0001066000913851,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5675354003906,0.0,0.0,0.0001122550384025,290.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5683288574219,0.0,0.0,8.291118865599856e-05,290.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478820800781,0.0,0.0,0.0001122550384025,291.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4902038574219,0.0,0.0,0.0005324893863871,289.278564453125,294.1499938964844,263.5068359375,262.86309814453125,267.6377868652344,263.6224365234375,287.9559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358093470335,2.174584068370677e-08,0.0011357875773683,-0.0559480860829353,0.0,0.0,0.0,-0.0155931105837225,60.0,-18.85828399658203,-0.0,-8.795740313871647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.57391357421875,0.0,0.0,0.0001070308499038,290.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.561279296875,0.0,0.0,0.000112708643428,290.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56207275390625,0.0,0.0,8.324621740030125e-05,290.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.541748046875,0.0,0.0,0.000112708650704,291.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4844665527344,0.0,0.0,0.0005346411489881,289.2725524902344,294.1499938964844,263.4510498046875,262.8089294433594,267.6158752441406,263.5653381347656,287.94970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403987882658,2.228259532444099e-08,0.0011403765529394,-0.0573479905724525,0.0,0.0,0.0,-0.0158591996878385,60.0,-18.969152450561523,-0.0,-8.866968670417918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611267089844,0.0,0.0,0.0001079419162124,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5486755371094,0.0,0.0,0.000113668043923,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494689941406,0.0,0.0,8.395483018830419e-05,290.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5294494628906,0.0,0.0,0.000113668043923,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47296142578125,0.0,0.0,0.0005391921149566,289.2604675292969,294.1499938964844,263.3378295898437,262.6989440917969,267.5706787109375,263.44891357421875,287.9372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501058470457,2.3417864980501694e-08,0.001150082447566,-0.0603077821433544,0.0,0.0,0.0,-0.0164219923317432,60.0,-19.202852249145508,-0.0,-9.018565094720544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611267089844,0.0,0.0,0.0001079419162124,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5486755371094,0.0,0.0,0.000113668043923,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494689941406,0.0,0.0,8.395483018830419e-05,290.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5294494628906,0.0,0.0,0.000113668043923,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47296142578125,0.0,0.0,0.0005391921149566,289.2604675292969,294.1499938964844,263.3378295898437,262.6989440917969,267.5706787109375,263.44891357421875,287.9372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501058470457,2.3417864980501694e-08,0.001150082447566,-0.0603077821433544,0.0,0.0,0.0,-0.0164219923317432,60.0,-19.202852249145508,-0.0,-9.018565094720544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5482482910156,0.0,0.0,0.000108909633127,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53594970703125,0.0,0.0,0.0001146870927186,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367431640625,0.0,0.0,8.470749162370339e-05,290.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169982910156,0.0,0.0,0.0001146870999946,291.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613342285156,0.0,0.0,0.0005440260283648,289.2482604980469,294.1499938964844,263.2226257324219,262.58697509765625,267.523681640625,263.3301086425781,287.9247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604165192693,2.46237377155012e-08,0.0011603919556364,-0.0634499415755271,0.0,0.0,0.0,-0.0170197859406471,60.0,-19.450103759765625,-0.0,-9.180994453572566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5482482910156,0.0,0.0,0.000108909633127,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53594970703125,0.0,0.0,0.0001146870927186,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367431640625,0.0,0.0,8.470749162370339e-05,290.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169982910156,0.0,0.0,0.0001146870999946,291.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613342285156,0.0,0.0,0.0005440260283648,289.2482604980469,294.1499938964844,263.2226257324219,262.58697509765625,267.523681640625,263.3301086425781,287.9247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604165192693,2.46237377155012e-08,0.0011603919556364,-0.0634499415755271,0.0,0.0,0.0,-0.0170197859406471,60.0,-19.450103759765625,-0.0,-9.180994453572566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5352478027344,0.0,0.0,0.0001099236760637,290.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.52313232421875,0.0,0.0,0.00011575492681,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238952636719,0.0,0.0,8.549619815312326e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50445556640625,0.0,0.0,0.0001157549340859,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496154785156,0.0,0.0,0.0005490913754329,289.2359313964844,294.1499938964844,263.105712890625,262.4732971191406,267.4748840332031,263.2093811035156,287.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712209088727,2.588735803499276e-08,0.001171194948256,-0.0667405948042869,0.0,0.0,0.0,-0.0176462084054946,60.0,-19.70945930480957,-0.0,-9.352755370173328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5352478027344,0.0,0.0,0.0001099236760637,290.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.52313232421875,0.0,0.0,0.00011575492681,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238952636719,0.0,0.0,8.549619815312326e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50445556640625,0.0,0.0,0.0001157549340859,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496154785156,0.0,0.0,0.0005490913754329,289.2359313964844,294.1499938964844,263.105712890625,262.4732971191406,267.4748840332031,263.2093811035156,287.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712209088727,2.588735803499276e-08,0.001171194948256,-0.0667405948042869,0.0,0.0,0.0,-0.0176462084054946,60.0,-19.70945930480957,-0.0,-9.352755370173328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5221252441406,0.0,0.0,0.0001109710137825,290.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101928710937,0.0,0.0,0.0001168578237411,290.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5109558105469,0.0,0.0,8.631078526377678e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4917907714844,0.0,0.0,0.0001168578237411,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.437744140625,0.0,0.0,0.0005543230217881,289.2234802246094,294.1499938964844,262.9873962402344,262.35821533203125,267.4241943359375,263.0870666503906,287.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823798995465,2.719248115568008e-08,0.0011823527747765,-0.0701371058821678,0.0,0.0,0.0,-0.0182932019233703,60.0,-19.97888946533203,-0.0,-9.531826350439589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5221252441406,0.0,0.0,0.0001109710137825,290.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101928710937,0.0,0.0,0.0001168578237411,290.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5109558105469,0.0,0.0,8.631078526377678e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4917907714844,0.0,0.0,0.0001168578237411,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.437744140625,0.0,0.0,0.0005543230217881,289.2234802246094,294.1499938964844,262.9873962402344,262.35821533203125,267.4241943359375,263.0870666503906,287.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823798995465,2.719248115568008e-08,0.0011823527747765,-0.0701371058821678,0.0,0.0,0.0,-0.0182932019233703,60.0,-19.97888946533203,-0.0,-9.531826350439589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155029296875,0.0,0.0,0.0001115026025217,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.503662109375,0.0,0.0,0.0001174176140921,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5044250488281,0.0,0.0,8.672424883116037e-05,290.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.48541259765625,0.0,0.0,0.000117417621368,291.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317626953125,0.0,0.0,0.000556978455279,289.2172241210937,294.1499938964844,262.92779541015625,262.3002624511719,267.3981018066406,263.02545166015625,287.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854927253656573e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186216011643409,60.0,-20.116670608520508,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5088806152344,0.0,0.0,0.0001120359302149,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49713134765625,0.0,0.0,0.0001179792307084,290.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.49786376953125,0.0,0.0,8.713905845070258e-05,290.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4789733886719,0.0,0.0,0.0001179792307084,291.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4257507324219,0.0,0.0,0.0005596425035037,289.2109069824219,294.1499938964844,262.8679504394531,262.2420349121094,267.3714904785156,262.963623046875,287.8868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519536954263458e-08,0.0011936977971345,-0.0735882595181465,0.0,0.0,0.0,-0.0189510695636272,60.0,-20.25585556030273,-0.0,-9.715644466723461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4955139160156,0.0,0.0,0.0001131005774368,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.48394775390625,0.0,0.0,0.0001191003539133,290.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48468017578125,0.0,0.0,8.796711335889995e-05,290.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.466064453125,0.0,0.0,0.0001191003611893,291.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4136047363281,0.0,0.0,0.000564960646443,289.1981811523437,294.1499938964844,262.7476806640625,262.125,267.31695556640625,262.8394775390625,287.8740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.53657341003418,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4955139160156,0.0,0.0,0.0001131005774368,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.48394775390625,0.0,0.0,0.0001191003539133,290.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48468017578125,0.0,0.0,8.796711335889995e-05,290.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.466064453125,0.0,0.0,0.0001191003611893,291.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4136047363281,0.0,0.0,0.000564960646443,289.1981811523437,294.1499938964844,262.7476806640625,262.125,267.31695556640625,262.8394775390625,287.8740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.53657341003418,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4820251464844,0.0,0.0,0.0001141458051279,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4706115722656,0.0,0.0,0.0001202010316774,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4713439941406,0.0,0.0,8.87800706550479e-05,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530334472656,0.0,0.0,0.0001202010316774,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013671875,0.0,0.0,0.0005701818154193,289.18536376953125,294.1499938964844,262.6268920898437,262.0074462890625,267.2605285644531,262.7149353027344,287.86114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.81796646118164,-0.0,-1.0085019397365613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4820251464844,0.0,0.0,0.0001141458051279,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4706115722656,0.0,0.0,0.0001202010316774,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4713439941406,0.0,0.0,8.87800706550479e-05,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530334472656,0.0,0.0,0.0001202010316774,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013671875,0.0,0.0,0.0005701818154193,289.18536376953125,294.1499938964844,262.6268920898437,262.0074462890625,267.2605285644531,262.7149353027344,287.86114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.81796646118164,-0.0,-1.0085019397365613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4684143066406,0.0,0.0,0.0001151516262325,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4571838378906,0.0,0.0,0.0001212602146551,290.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4579162597656,0.0,0.0,8.95623816177249e-05,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398803710937,0.0,0.0,0.0001212602146551,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38897705078125,0.0,0.0,0.0005752061260864,289.1723937988281,294.1499938964844,262.505859375,261.8896484375,267.2021789550781,262.5903625488281,287.84814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.096031188964844,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4684143066406,0.0,0.0,0.0001151516262325,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4571838378906,0.0,0.0,0.0001212602146551,290.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4579162597656,0.0,0.0,8.95623816177249e-05,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398803710937,0.0,0.0,0.0001212602146551,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38897705078125,0.0,0.0,0.0005752061260864,289.1723937988281,294.1499938964844,262.505859375,261.8896484375,267.2021789550781,262.5903625488281,287.84814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.096031188964844,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4574584960937,0.0,0.0,0.0001159152743639,290.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4463806152344,0.0,0.0,0.0001220643680426,290.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.44708251953125,0.0,0.0,9.01563253137283e-05,290.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.42926025390625,0.0,0.0,0.0001220643753185,291.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3789978027344,0.0,0.0,0.000579020648729,289.1619567871094,294.1499938964844,262.4090576171875,261.7954406738281,267.1541748046875,262.49090576171875,287.8376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400577952896e-08,0.0012350270990282,-0.0861382633447647,0.0,0.0,0.0,-0.0213476754724979,60.0,-21.31343650817871,-0.0,-1.0400113836794844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4547119140625,0.0,0.0,0.0001160992032964,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.44366455078125,0.0,0.0,0.0001222580613102,290.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4443664550781,0.0,0.0,9.029938519233838e-05,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266052246094,0.0,0.0,0.0001222580613102,291.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3764953613281,0.0,0.0,0.0005799394566565,289.1593322753906,294.1499938964844,262.3848876953125,261.7718811035156,267.1419982910156,262.4660949707031,287.83502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323726415634,0.0,0.0,0.0,-0.0214613080024719,60.0,-21.366867065429688,-0.0,-1.0433144836952125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.44781494140625,0.0,0.0,0.0001165447902167,290.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4368591308594,0.0,0.0,0.0001227272732648,290.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4375305175781,0.0,0.0,9.064594632945956e-05,290.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.419921875,0.0,0.0,0.0001227272878168,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.37017822265625,0.0,0.0,0.0005821652594022,289.1527404785156,294.1499938964844,262.32452392578125,261.713134765625,267.1111755371094,262.4041748046875,287.82843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417680118232,3.413853733036376e-08,0.0012417337857186,-0.0881712809205055,0.0,0.0,0.0,-0.0217365939170122,60.0,-21.498159408569336,-0.0,-1.0513381454302364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
