time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362160,290.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4408874511719,0.0,0.0,0.0001169720708276,290.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300231933594,0.0,0.0,0.0001231772330356,290.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306945800781,0.0,0.0,9.0978282969445e-05,290.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4132080078125,0.0,0.0,0.0001231772330356,291.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3638610839844,0.0,0.0,0.0005842996179126,289.1461486816406,294.1499938964844,262.2642517089844,261.65447998046875,267.0799255371094,262.3424377441406,287.8218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,-0.0220005735754966,60.0,-21.626605987548828,-0.0,-1.0590611765337601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.427001953125,0.0,0.0,0.0001177591038867,290.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4162902832031,0.0,0.0,0.0001240060082636,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169616699219,0.0,0.0,9.159041655948386e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3997497558594,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3511657714844,0.0,0.0,0.0005882309633307,289.13287353515625,294.1499938964844,262.1442565917969,261.53765869140625,267.01629638671875,262.2196044921875,287.8084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.87331962585449,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.427001953125,0.0,0.0,0.0001177591038867,290.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4162902832031,0.0,0.0,0.0001240060082636,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169616699219,0.0,0.0,9.159041655948386e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3997497558594,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3511657714844,0.0,0.0,0.0005882309633307,289.13287353515625,294.1499938964844,262.1442565917969,261.53765869140625,267.01629638671875,262.2196044921875,287.8084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.87331962585449,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4129943847656,0.0,0.0,0.000118463889521,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4024658203125,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.40313720703125,0.0,0.0,9.213857993017882e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3861694335937,0.0,0.0,0.0001247481850441,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3383483886719,0.0,0.0,0.0005917515372857,289.1195068359375,294.1499938964844,262.02520751953125,261.4217834472656,266.95098876953125,262.09796142578125,287.7950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622160138562,3.6530256153355374e-08,0.0012621795758605,-0.0943624526262283,0.0,0.0,0.0,-0.0229222439229488,60.0,-22.10403633117676,-0.0,-1.0862466837124884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4129943847656,0.0,0.0,0.000118463889521,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4024658203125,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.40313720703125,0.0,0.0,9.213857993017882e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3861694335937,0.0,0.0,0.0001247481850441,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3383483886719,0.0,0.0,0.0005917515372857,289.1195068359375,294.1499938964844,262.02520751953125,261.4217834472656,266.95098876953125,262.09796142578125,287.7950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622160138562,3.6530256153355374e-08,0.0012621795758605,-0.0943624526262283,0.0,0.0,0.0,-0.0229222439229488,60.0,-22.10403633117676,-0.0,-1.0862466837124884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.39892578125,0.0,0.0,0.0001191009141621,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3885498046875,0.0,0.0,0.0001254189992323,290.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.38922119140625,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3725280761719,0.0,0.0,0.0001254189992323,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3254699707031,0.0,0.0,0.0005949335754849,289.1060485839844,294.1499938964844,261.9073486328125,261.3070983886719,266.8840637207031,261.97772216796875,287.78143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126900349278,3.732417752644324e-08,0.001268966239877,-0.0964152887463569,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.320619583129883,-0.0,-1.0979601938743144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.39892578125,0.0,0.0,0.0001191009141621,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3885498046875,0.0,0.0,0.0001254189992323,290.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.38922119140625,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3725280761719,0.0,0.0,0.0001254189992323,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3254699707031,0.0,0.0,0.0005949335754849,289.1060485839844,294.1499938964844,261.9073486328125,261.3070983886719,266.8840637207031,261.97772216796875,287.78143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126900349278,3.732417752644324e-08,0.001268966239877,-0.0964152887463569,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.320619583129883,-0.0,-1.0979601938743144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847961425781,0.0,0.0,0.0001196558732772,290.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37457275390625,0.0,0.0,0.0001260034041479,290.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.375244140625,0.0,0.0,9.306568244937809e-05,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3587951660156,0.0,0.0,0.0001260034041479,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3125,0.0,0.0,0.0005977057153359,289.0924987792969,294.1499938964844,261.791015625,261.19390869140625,266.81561279296875,261.8591613769531,287.7677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749166926369,3.801582693085948e-08,0.0012748787412419,-0.0982027202844619,0.0,0.0,0.0,-0.023658687248826,60.0,-22.522748947143555,-0.0,-1.108215954559455e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847961425781,0.0,0.0,0.0001196558732772,290.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37457275390625,0.0,0.0,0.0001260034041479,290.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.375244140625,0.0,0.0,9.306568244937809e-05,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3587951660156,0.0,0.0,0.0001260034041479,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3125,0.0,0.0,0.0005977057153359,289.0924987792969,294.1499938964844,261.791015625,261.19390869140625,266.81561279296875,261.8591613769531,287.7677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749166926369,3.801582693085948e-08,0.0012748787412419,-0.0982027202844619,0.0,0.0,0.0,-0.023658687248826,60.0,-22.522748947143555,-0.0,-1.108215954559455e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3777160644531,0.0,0.0,0.0001199024191009,290.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675842285156,0.0,0.0,0.0001262630248675,290.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36822509765625,0.0,0.0,9.325744031229988e-05,290.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3519287109375,0.0,0.0,0.0001262630248675,291.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30596923828125,0.0,0.0,0.0005989372730255,289.085693359375,294.1499938964844,261.7335205078125,261.1379699707031,266.7809143066406,261.800537109375,287.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775437207892,3.832309758422525e-08,0.0012775054201483,-0.0989965051412582,0.0,0.0,0.0,-0.0238110106438398,60.0,-22.61801528930664,-0.0,-1.1127873733585149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37060546875,0.0,0.0,0.0001201259292429,290.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3605651855469,0.0,0.0,0.0001264983875444,290.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612060546875,0.0,0.0,9.343127749161796e-05,290.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34503173828125,0.0,0.0,0.0001264984020963,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2994384765625,0.0,0.0,0.0006000537541694,289.0788879394531,294.1499938964844,261.676513671875,261.0824890136719,266.7458801269531,261.742431640625,287.7538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799253454431,3.860166586378e-08,0.0012798866955563,-0.0997159853577613,0.0,0.0,0.0,-0.0239491052925586,60.0,-22.7089786529541,-0.0,-1.1169398561605705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3563842773437,0.0,0.0,0.0001205150911118,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34649658203125,0.0,0.0,0.000126908198581,290.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3471069335937,0.0,0.0,9.373395732836798e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3312072753906,0.0,0.0,0.000126908198581,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2863464355469,0.0,0.0,0.000601997715421,289.06524658203125,294.1499938964844,261.5640869140625,260.97314453125,266.67486572265625,261.6279296875,287.7398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284071826376,3.9086675229782486e-08,0.0012840327108278,-0.1009683087468147,0.0,0.0,0.0,-0.0241895392537117,60.0,-22.878135681152344,-0.0,-1.1241882447166065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3563842773437,0.0,0.0,0.0001205150911118,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34649658203125,0.0,0.0,0.000126908198581,290.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3471069335937,0.0,0.0,9.373395732836798e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3312072753906,0.0,0.0,0.000126908198581,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2863464355469,0.0,0.0,0.000601997715421,289.06524658203125,294.1499938964844,261.5640869140625,260.97314453125,266.67486572265625,261.6279296875,287.7398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284071826376,3.9086675229782486e-08,0.0012840327108278,-0.1009683087468147,0.0,0.0,0.0,-0.0241895392537117,60.0,-22.878135681152344,-0.0,-1.1241882447166065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.34210205078125,0.0,0.0,0.0001208339890581,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3323669433594,0.0,0.0,0.0001272440131288,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3330078125,0.0,0.0,9.398199472343548e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3173522949219,0.0,0.0,0.0001272440131288,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.273193359375,0.0,0.0,0.0006035906844772,289.0515441894531,294.1499938964844,261.4540710449219,260.8661804199219,266.602783203125,261.515869140625,287.72576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874697567895,3.948412796717093e-08,0.0012874302919954,-0.1019942089915275,0.0,0.0,0.0,-0.0243865698575973,60.0,-23.03152084350586,-0.0,-1.130145435013219e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.34210205078125,0.0,0.0,0.0001208339890581,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3323669433594,0.0,0.0,0.0001272440131288,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3330078125,0.0,0.0,9.398199472343548e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3173522949219,0.0,0.0,0.0001272440131288,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.273193359375,0.0,0.0,0.0006035906844772,289.0515441894531,294.1499938964844,261.4540710449219,260.8661804199219,266.602783203125,261.515869140625,287.72576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874697567895,3.948412796717093e-08,0.0012874302919954,-0.1019942089915275,0.0,0.0,0.0,-0.0243865698575973,60.0,-23.03152084350586,-0.0,-1.130145435013219e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.32781982421875,0.0,0.0,0.0001210918053402,290.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182373046875,0.0,0.0,0.0001275155082112,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.31884765625,0.0,0.0,9.41825201152824e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3034362792969,0.0,0.0,0.0001275155082112,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2599792480469,0.0,0.0,0.0006048785289749,289.0378112792969,294.1499938964844,261.3467102050781,260.7618408203125,266.5296936035156,261.406494140625,287.71148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902168091386,3.9805446050422695e-08,0.0012901769950985,-0.1028233617544174,0.0,0.0,0.0,-0.0245458558201789,60.0,-23.17046356201172,-0.0,-1.1349730044685202e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.32781982421875,0.0,0.0,0.0001210918053402,290.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182373046875,0.0,0.0,0.0001275155082112,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.31884765625,0.0,0.0,9.41825201152824e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3034362792969,0.0,0.0,0.0001275155082112,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2599792480469,0.0,0.0,0.0006048785289749,289.0378112792969,294.1499938964844,261.3467102050781,260.7618408203125,266.5296936035156,261.406494140625,287.71148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902168091386,3.9805446050422695e-08,0.0012901769950985,-0.1028233617544174,0.0,0.0,0.0,-0.0245458558201789,60.0,-23.17046356201172,-0.0,-1.1349730044685202e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3135070800781,0.0,0.0,0.0001212944553117,290.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3040771484375,0.0,0.0,0.000127728912048,290.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046569824219,0.0,0.0,9.434013190912084e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2895202636719,0.0,0.0,0.000127728912048,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.24676513671875,0.0,0.0,0.0006058908184058,289.0240478515625,294.1499938964844,261.2423400878906,260.66046142578125,266.45574951171875,261.30010986328125,287.6971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923760805279,4.0058008465848616e-08,0.0012923360336571,-0.1034749448299408,0.0,0.0,0.0,-0.0246710591018199,60.0,-23.29593086242676,-0.0,-1.1387748344304785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3135070800781,0.0,0.0,0.0001212944553117,290.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3040771484375,0.0,0.0,0.000127728912048,290.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046569824219,0.0,0.0,9.434013190912084e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2895202636719,0.0,0.0,0.000127728912048,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.24676513671875,0.0,0.0,0.0006058908184058,289.0240478515625,294.1499938964844,261.2423400878906,260.66046142578125,266.45574951171875,261.30010986328125,287.6971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923760805279,4.0058008465848616e-08,0.0012923360336571,-0.1034749448299408,0.0,0.0,0.0,-0.0246710591018199,60.0,-23.29593086242676,-0.0,-1.1387748344304785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.30633544921875,0.0,0.0,0.0001213780415127,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2969665527344,0.0,0.0,0.0001278169220313,290.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2975769042969,0.0,0.0,9.440514259040356e-05,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.28253173828125,0.0,0.0,0.0001278169220313,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2401428222656,0.0,0.0,0.0006063083419576,289.01715087890625,294.1499938964844,261.1913452148437,260.6109313964844,266.41851806640625,261.2480163574219,287.6898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932666577398,4.01621811363384e-08,0.0012932264944538,-0.1037436574697494,0.0,0.0,0.0,-0.0247227009385824,60.0,-23.354093551635746,-0.0,-1.1403447075508669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2991638183594,0.0,0.0,0.000121447868878,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2898864746094,0.0,0.0,0.0001278904528589,290.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2904663085937,0.0,0.0,9.445945761399344e-05,290.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.27557373046875,0.0,0.0,0.0001278904674109,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2334899902344,0.0,0.0,0.0006066571804694,289.01025390625,294.1499938964844,261.1412353515625,260.5622863769531,266.3810729980469,261.19683837890625,287.6825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940107844769,4.02492084106143e-08,0.0012939705047756,-0.1039681360125541,0.0,0.0,0.0,-0.0247658435255289,60.0,-23.40888404846192,-0.0,-1.1416570799838162e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2848205566406,0.0,0.0,0.0001215532829519,290.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27569580078125,0.0,0.0,0.0001280014694202,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2762756347656,0.0,0.0,9.454144310439004e-05,290.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2615966796875,0.0,0.0,0.0001280014694202,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.22021484375,0.0,0.0,0.0006071837269701,288.9964294433594,294.1499938964844,261.043701171875,260.4676208496094,266.3058166503906,261.09698486328125,287.6679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951339595019,4.0380577104315314e-08,0.0012950935633853,-0.1043069586157798,0.0,0.0,0.0,-0.0248309671878814,60.0,-23.509883880615234,-0.0,-1.1436395652708597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2848205566406,0.0,0.0,0.0001215532829519,290.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27569580078125,0.0,0.0,0.0001280014694202,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2762756347656,0.0,0.0,9.454144310439004e-05,290.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2615966796875,0.0,0.0,0.0001280014694202,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.22021484375,0.0,0.0,0.0006071837269701,288.9964294433594,294.1499938964844,261.043701171875,260.4676208496094,266.3058166503906,261.09698486328125,287.6679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951339595019,4.0380577104315314e-08,0.0012950935633853,-0.1043069586157798,0.0,0.0,0.0,-0.0248309671878814,60.0,-23.509883880615234,-0.0,-1.1436395652708597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2704772949219,0.0,0.0,0.0001216113887494,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.261474609375,0.0,0.0,0.0001280626456718,290.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2620544433594,0.0,0.0,9.458663407713176e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24761962890625,0.0,0.0,0.0001280626602238,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2068786621094,0.0,0.0,0.0006074739503674,288.98260498046875,294.1499938964844,260.95001220703125,260.37677001953125,266.2300109863281,261.0011291503906,287.65313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957530561834,4.045298496180294e-08,0.0012957125436514,-0.1044936850666999,0.0,0.0,0.0,-0.0248668622225523,60.0,-23.5975284576416,-0.0,-1.144733019486921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2704772949219,0.0,0.0,0.0001216113887494,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.261474609375,0.0,0.0,0.0001280626456718,290.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2620544433594,0.0,0.0,9.458663407713176e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24761962890625,0.0,0.0,0.0001280626602238,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2068786621094,0.0,0.0,0.0006074739503674,288.98260498046875,294.1499938964844,260.95001220703125,260.37677001953125,266.2300109863281,261.0011291503906,287.65313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957530561834,4.045298496180294e-08,0.0012957125436514,-0.1044936850666999,0.0,0.0,0.0,-0.0248668622225523,60.0,-23.5975284576416,-0.0,-1.144733019486921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2561340332031,0.0,0.0,0.000121633085655,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2472839355469,0.0,0.0,0.0001280854921787,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2478332519531,0.0,0.0,9.460351429879664e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.233642578125,0.0,0.0,0.0001280855067307,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1935729980469,0.0,0.0,0.000607582333032,288.9687805175781,294.1499938964844,260.8588562011719,260.2884826660156,266.1538391113281,260.90850830078125,287.63824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959841405972,4.0480010454757576e-08,0.0012959436280652,-0.1045633852481842,0.0,0.0,0.0,-0.0248802602291107,60.0,-23.674415588378903,-0.0,-1.1451412262886153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2561340332031,0.0,0.0,0.000121633085655,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2472839355469,0.0,0.0,0.0001280854921787,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2478332519531,0.0,0.0,9.460351429879664e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.233642578125,0.0,0.0,0.0001280855067307,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1935729980469,0.0,0.0,0.000607582333032,288.9687805175781,294.1499938964844,260.8588562011719,260.2884826660156,266.1538391113281,260.90850830078125,287.63824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959841405972,4.0480010454757576e-08,0.0012959436280652,-0.1045633852481842,0.0,0.0,0.0,-0.0248802602291107,60.0,-23.674415588378903,-0.0,-1.1451412262886153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.24176025390625,0.0,0.0,0.0001216325181303,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2330627441406,0.0,0.0,0.0001280848955502,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.233642578125,0.0,0.0,9.46030704653822e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2196655273437,0.0,0.0,0.0001280849101021,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1802062988281,0.0,0.0,0.0006075794808566,288.9549255371094,294.1499938964844,260.768798828125,260.2012939453125,266.07733154296875,260.8177490234375,287.6231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959780870005,4.047929280659447e-08,0.0012959375744685,-0.1045615300536155,0.0,0.0,0.0,-0.0248799044638872,60.0,-23.743656158447266,-0.0,-1.1451304260390317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.24176025390625,0.0,0.0,0.0001216325181303,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2330627441406,0.0,0.0,0.0001280848955502,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.233642578125,0.0,0.0,9.46030704653822e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2196655273437,0.0,0.0,0.0001280849101021,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1802062988281,0.0,0.0,0.0006075794808566,288.9549255371094,294.1499938964844,260.768798828125,260.2012939453125,266.07733154296875,260.8177490234375,287.6231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959780870005,4.047929280659447e-08,0.0012959375744685,-0.1045615300536155,0.0,0.0,0.0,-0.0248799044638872,60.0,-23.743656158447266,-0.0,-1.1451304260390317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2345886230469,0.0,0.0,0.0001216247328557,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2259826660156,0.0,0.0,0.0001280767028219,290.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265319824219,0.0,0.0,9.45970168686472e-05,290.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.212646484375,0.0,0.0,0.0001280767028219,291.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1735534667969,0.0,0.0,0.0006075405981391,288.947998046875,294.1499938964844,260.7241516113281,260.1581115722656,266.0389404296875,260.7727966308594,287.6156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295895082876,4.0469579687396624e-08,0.0012958546867594,-0.1045364812016487,0.0,0.0,0.0,-0.0248750895261764,60.0,-23.77640914916992,-0.0,-1.1449836279098237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2274169921875,0.0,0.0,0.0001216119198943,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2188720703125,0.0,0.0,0.0001280632131965,290.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.21942138671875,0.0,0.0,9.458704880671576e-05,290.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2056579589844,0.0,0.0,0.0001280632131965,291.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1668701171875,0.0,0.0,0.0006074766279198,288.9410705566406,294.1499938964844,260.6797790527344,260.1152038574219,266.0005187988281,260.7281494140625,287.6080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957586441189,4.045360313398305e-08,0.0012957181315869,-0.1044952869415283,0.0,0.0,0.0,-0.0248671695590019,60.0,-23.807764053344727,-0.0,-1.1447423275967597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2131042480469,0.0,0.0,0.0001215719021274,290.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2046813964844,0.0,0.0,0.00012802107085,290.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2052001953125,0.0,0.0,9.45559295359999e-05,290.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1916809082031,0.0,0.0,0.00012802107085,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.15350341796875,0.0,0.0,0.0006072767428122,288.9272155761719,294.1499938964844,260.5918884277344,260.0302429199219,265.9234619140625,260.6396789550781,287.5927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012953320983797,4.040371948121901e-08,0.001295291702263,-0.1043666377663612,0.0,0.0,0.0,-0.0248424410820007,60.0,-23.86681365966797,-0.0,-1.143988939134033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2131042480469,0.0,0.0,0.0001215719021274,290.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2046813964844,0.0,0.0,0.00012802107085,290.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2052001953125,0.0,0.0,9.45559295359999e-05,290.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1916809082031,0.0,0.0,0.00012802107085,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.15350341796875,0.0,0.0,0.0006072767428122,288.9272155761719,294.1499938964844,260.5918884277344,260.0302429199219,265.9234619140625,260.6396789550781,287.5927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012953320983797,4.040371948121901e-08,0.001295291702263,-0.1043666377663612,0.0,0.0,0.0,-0.0248424410820007,60.0,-23.86681365966797,-0.0,-1.143988939134033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1987609863281,0.0,0.0,0.0001215132069773,290.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.19049072265625,0.0,0.0,0.0001279592688661,290.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1910095214844,0.0,0.0,9.451027290197088e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1777038574219,0.0,0.0,0.0001279592688661,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.14013671875,0.0,0.0,0.0006069835508242,288.9133605957031,294.1499938964844,260.505126953125,259.9464416503906,265.8462219238281,260.55242919921875,287.57733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947067152708,4.033054779029045e-08,0.0012946663191542,-0.1041779220104217,0.0,0.0,0.0,-0.0248061679303646,60.0,-23.92074012756348,-0.0,-1.1428843293970205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1987609863281,0.0,0.0,0.0001215132069773,290.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.19049072265625,0.0,0.0,0.0001279592688661,290.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1910095214844,0.0,0.0,9.451027290197088e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1777038574219,0.0,0.0,0.0001279592688661,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.14013671875,0.0,0.0,0.0006069835508242,288.9133605957031,294.1499938964844,260.505126953125,259.9464416503906,265.8462219238281,260.55242919921875,287.57733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947067152708,4.033054779029045e-08,0.0012946663191542,-0.1041779220104217,0.0,0.0,0.0,-0.0248061679303646,60.0,-23.92074012756348,-0.0,-1.1428843293970205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1844482421875,0.0,0.0,0.000121439450595,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1763000488281,0.0,0.0,0.0001278815907426,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17681884765625,0.0,0.0,9.445290925214068e-05,290.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1636962890625,0.0,0.0,0.0001278815907426,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1267395019531,0.0,0.0,0.0006066150963306,288.8995056152344,294.1499938964844,260.41949462890625,259.86376953125,265.7688293457031,260.4661865234375,287.56182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939207954332,4.023860711299676e-08,0.0012938805157318,-0.1039407923817634,0.0,0.0,0.0,-0.024760590866208,60.0,-23.97077178955078,-0.0,-1.1414971368139966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1844482421875,0.0,0.0,0.000121439450595,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1763000488281,0.0,0.0,0.0001278815907426,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17681884765625,0.0,0.0,9.445290925214068e-05,290.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1636962890625,0.0,0.0,0.0001278815907426,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1267395019531,0.0,0.0,0.0006066150963306,288.8995056152344,294.1499938964844,260.41949462890625,259.86376953125,265.7688293457031,260.4661865234375,287.56182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939207954332,4.023860711299676e-08,0.0012938805157318,-0.1039407923817634,0.0,0.0,0.0,-0.024760590866208,60.0,-23.97077178955078,-0.0,-1.1414971368139966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1701354980469,0.0,0.0,0.0001213494542753,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.162109375,0.0,0.0,0.0001277868286706,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1626281738281,0.0,0.0,9.438291453989224e-05,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1497497558594,0.0,0.0,0.0001277868286706,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1133728027344,0.0,0.0,0.0006061655585654,288.8856201171875,294.1499938964844,260.3349914550781,259.78228759765625,265.6912841796875,260.3812866210937,287.5462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001292961766012,4.012642662587496e-08,0.0012929217191413,-0.1036514267325401,0.0,0.0,0.0,-0.0247049797326326,60.0,-24.015811920166016,-0.0,-1.139805760885793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1701354980469,0.0,0.0,0.0001213494542753,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.162109375,0.0,0.0,0.0001277868286706,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1626281738281,0.0,0.0,9.438291453989224e-05,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1497497558594,0.0,0.0,0.0001277868286706,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1133728027344,0.0,0.0,0.0006061655585654,288.8856201171875,294.1499938964844,260.3349914550781,259.78228759765625,265.6912841796875,260.3812866210937,287.5462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001292961766012,4.012642662587496e-08,0.0012929217191413,-0.1036514267325401,0.0,0.0,0.0,-0.0247049797326326,60.0,-24.015811920166016,-0.0,-1.139805760885793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
