time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364500,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1629943847656,0.0,0.0,0.0001213000286952,290.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.155029296875,0.0,0.0,0.0001277347764698,290.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1555480957031,0.0,0.0,9.434446837985888e-05,290.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.14276123046875,0.0,0.0,0.0001277347764698,291.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1066589355469,0.0,0.0,0.0006059186416678,288.8786926269531,294.1499938964844,260.2931823730469,259.7419738769531,265.6524963378906,260.33917236328125,287.5383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924352195113,4.006481191254353e-08,0.0012923950562253,-0.1034924983978271,0.0,0.0,0.0,-0.0246744379401206,60.0,-24.03705787658692,-0.0,-1.138877294692975e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1558532714844,0.0,0.0,0.000121246506751,290.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.14794921875,0.0,0.0,0.0001276784169021,290.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1484680175781,0.0,0.0,9.430283535039052e-05,290.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1357727050781,0.0,0.0,0.0001276784169021,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0999755859375,0.0,0.0,0.0006056512938812,288.87176513671875,294.1499938964844,260.2516784667969,259.7019348144531,265.6136779785156,260.2974548339844,287.5304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918647844344,3.9998099055083e-08,0.001291824853979,-0.1033203974366188,0.0,0.0,0.0,-0.0246413648128509,60.0,-24.057113647460938,-0.0,-1.1378723741017893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1415710449219,0.0,0.0,0.0001211315538967,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1337890625,0.0,0.0,0.0001275573595194,290.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.13427734375,0.0,0.0,9.421342838322744e-05,290.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1217956542969,0.0,0.0,0.0001275573595194,291.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0865783691406,0.0,0.0,0.0006050770753063,288.85791015625,294.1499938964844,260.1695556640625,259.6227722167969,265.5360412597656,260.2147521972656,287.5146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906399788334,3.98548145597033e-08,0.0012906000483781,-0.1029507368803024,0.0,0.0,0.0,-0.0245703347027301,60.0,-24.09490203857422,-0.0,-1.135715663735937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1415710449219,0.0,0.0,0.0001211315538967,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1337890625,0.0,0.0,0.0001275573595194,290.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.13427734375,0.0,0.0,9.421342838322744e-05,290.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1217956542969,0.0,0.0,0.0001275573595194,291.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0865783691406,0.0,0.0,0.0006050770753063,288.85791015625,294.1499938964844,260.1695556640625,259.6227722167969,265.5360412597656,260.2147521972656,287.5146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906399788334,3.98548145597033e-08,0.0012906000483781,-0.1029507368803024,0.0,0.0,0.0,-0.0245703347027301,60.0,-24.09490203857422,-0.0,-1.135715663735937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1272888183594,0.0,0.0,0.0001210057016578,290.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1196594238281,0.0,0.0,0.0001274248352274,290.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1201477050781,0.0,0.0,9.411554492544384e-05,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078491210937,0.0,0.0,0.0001274248352274,291.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0732116699219,0.0,0.0,0.0006044484325684,288.8440856933594,294.1499938964844,260.088623046875,259.5448303222656,265.4583740234375,260.13336181640625,287.498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892989907413,3.969794448721586e-08,0.0012892592931166,-0.1025459766387939,0.0,0.0,0.0,-0.0244925692677497,60.0,-24.12879943847656,-0.0,-1.1333567329074869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1272888183594,0.0,0.0,0.0001210057016578,290.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1196594238281,0.0,0.0,0.0001274248352274,290.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1201477050781,0.0,0.0,9.411554492544384e-05,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078491210937,0.0,0.0,0.0001274248352274,291.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0732116699219,0.0,0.0,0.0006044484325684,288.8440856933594,294.1499938964844,260.088623046875,259.5448303222656,265.4583740234375,260.13336181640625,287.498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892989907413,3.969794448721586e-08,0.0012892592931166,-0.1025459766387939,0.0,0.0,0.0,-0.0244925692677497,60.0,-24.12879943847656,-0.0,-1.1333567329074869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.113037109375,0.0,0.0,0.0001208699977723,290.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.10552978515625,0.0,0.0,0.0001272819354198,290.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10601806640625,0.0,0.0,9.400999988429248e-05,290.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0939025878906,0.0,0.0,0.0001272819354198,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.059814453125,0.0,0.0,0.0006037706043571,288.8302307128906,294.1499938964844,260.0089111328125,259.4680480957031,265.3807678222656,260.0532531738281,287.4827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878529960289,3.952880334168185e-08,0.0012878134148195,-0.1021094918251037,0.0,0.0,0.0,-0.0244087222963571,60.0,-24.15925025939941,-0.0,-1.130815974192956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.113037109375,0.0,0.0,0.0001208699977723,290.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.10552978515625,0.0,0.0,0.0001272819354198,290.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10601806640625,0.0,0.0,9.400999988429248e-05,290.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0939025878906,0.0,0.0,0.0001272819354198,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.059814453125,0.0,0.0,0.0006037706043571,288.8302307128906,294.1499938964844,260.0089111328125,259.4680480957031,265.3807678222656,260.0532531738281,287.4827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878529960289,3.952880334168185e-08,0.0012878134148195,-0.1021094918251037,0.0,0.0,0.0,-0.0244087222963571,60.0,-24.15925025939941,-0.0,-1.130815974192956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.09881591796875,0.0,0.0,0.0001207271343446,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0914001464844,0.0,0.0,0.0001271314831683,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0918884277344,0.0,0.0,9.389888145960867e-05,290.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799865722656,0.0,0.0,0.0001271314977202,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0464172363281,0.0,0.0,0.0006030569202266,288.81640625,294.1499938964844,259.9304504394531,259.3925170898437,265.3031921386719,259.97418212890625,287.4666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863307492807,3.935072712124565e-08,0.0012862914009019,-0.1016499102115631,0.0,0.0,0.0,-0.0243204459547996,60.0,-24.187179565429688,-0.0,-1.1281441913979506e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.09881591796875,0.0,0.0,0.0001207271343446,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0914001464844,0.0,0.0,0.0001271314831683,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0918884277344,0.0,0.0,9.389888145960867e-05,290.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799865722656,0.0,0.0,0.0001271314977202,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0464172363281,0.0,0.0,0.0006030569202266,288.81640625,294.1499938964844,259.9304504394531,259.3925170898437,265.3031921386719,259.97418212890625,287.4666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863307492807,3.935072712124565e-08,0.0012862914009019,-0.1016499102115631,0.0,0.0,0.0,-0.0243204459547996,60.0,-24.187179565429688,-0.0,-1.1281441913979506e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0917053222656,0.0,0.0,0.0001206529850605,290.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0843505859375,0.0,0.0,0.0001270533975912,290.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0848083496094,0.0,0.0,9.384121221955866e-05,290.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0730285644531,0.0,0.0,0.0001270534121431,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03973388671875,0.0,0.0,0.0006026865448802,288.8094787597656,294.1499938964844,259.8916931152344,259.3551940917969,265.2644348144531,259.93524169921875,287.4585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855406384915,3.925830682760535e-08,0.001285501406528,-0.1014113500714302,0.0,0.0,0.0,-0.0242746286094188,60.0,-24.19986152648925,-0.0,-1.1267587751717657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0845947265625,0.0,0.0,0.0001205774678965,290.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0773010253906,0.0,0.0,0.0001269738859264,290.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0777587890625,0.0,0.0,9.378247341373935e-05,290.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0660705566406,0.0,0.0,0.0001269738859264,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0330505371094,0.0,0.0,0.0006023093592375,288.80255126953125,294.1499938964844,259.8532409667969,259.3182067871094,265.2257080078125,259.89654541015625,287.4504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284735975787,3.91641812313992e-08,0.0012846968602389,-0.1011683866381645,0.0,0.0,0.0,-0.0242279693484306,60.0,-24.21195602416992,-0.0,-1.1253486320583761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.07037353515625,0.0,0.0,0.0001204227228299,290.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0632019042969,0.0,0.0,0.0001268109190277,290.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06365966796875,0.0,0.0,9.366211452288552e-05,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0521545410156,0.0,0.0,0.0001268109335796,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0196533203125,0.0,0.0,0.0006015363615006,288.7887268066406,294.1499938964844,259.7773132324219,259.2451171875,265.1483764648437,259.82012939453125,287.4342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830870691686,3.8971300853063446e-08,0.0012830481864511,-0.1006704419851303,0.0,0.0,0.0,-0.02413235232234,60.0,-24.23436737060547,-0.0,-1.12246183903153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.07037353515625,0.0,0.0,0.0001204227228299,290.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0632019042969,0.0,0.0,0.0001268109190277,290.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06365966796875,0.0,0.0,9.366211452288552e-05,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0521545410156,0.0,0.0,0.0001268109335796,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0196533203125,0.0,0.0,0.0006015363615006,288.7887268066406,294.1499938964844,259.7773132324219,259.2451171875,265.1483764648437,259.82012939453125,287.4342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830870691686,3.8971300853063446e-08,0.0012830481864511,-0.1006704419851303,0.0,0.0,0.0,-0.02413235232234,60.0,-24.23436737060547,-0.0,-1.12246183903153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0561828613281,0.0,0.0,0.0001202643907163,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04913330078125,0.0,0.0,0.000126644197735,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0495910644531,0.0,0.0,9.353897621622308e-05,290.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0382385253906,0.0,0.0,0.000126644197735,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0062561035156,0.0,0.0,0.0006007454358041,288.77490234375,294.1499938964844,259.7026672363281,259.1732788085937,265.0711669921875,259.7449951171875,287.4178771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128140009474,3.87739618190608e-08,0.0012813613284379,-0.1001609116792678,0.0,0.0,0.0,-0.0240345261991024,60.0,-24.254600524902344,-0.0,-1.1195120919182957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0561828613281,0.0,0.0,0.0001202643907163,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04913330078125,0.0,0.0,0.000126644197735,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0495910644531,0.0,0.0,9.353897621622308e-05,290.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0382385253906,0.0,0.0,0.000126644197735,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0062561035156,0.0,0.0,0.0006007454358041,288.77490234375,294.1499938964844,259.7026672363281,259.1732788085937,265.0711669921875,259.7449951171875,287.4178771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128140009474,3.87739618190608e-08,0.0012813613284379,-0.1001609116792678,0.0,0.0,0.0,-0.0240345261991024,60.0,-24.254600524902344,-0.0,-1.1195120919182957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0420227050781,0.0,0.0,0.0001201038176077,290.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0350646972656,0.0,0.0,0.00012647510448,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0355224609375,0.0,0.0,9.341408440377565e-05,290.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0243530273437,0.0,0.0,0.00012647510448,291.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9928894042969,0.0,0.0,0.0005999433342367,288.7610778808594,294.1499938964844,259.6293334960937,259.10272216796875,264.994140625,259.6711730957031,287.4014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.857381614125188e-08,0.0012796504888683,-0.0996440649032592,0.0,0.0,0.0,-0.0239353086799383,60.0,-24.272825241088867,-0.0,-1.1165244018229717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0420227050781,0.0,0.0,0.0001201038176077,290.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0350646972656,0.0,0.0,0.00012647510448,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0355224609375,0.0,0.0,9.341408440377565e-05,290.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0243530273437,0.0,0.0,0.00012647510448,291.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9928894042969,0.0,0.0,0.0005999433342367,288.7610778808594,294.1499938964844,259.6293334960937,259.10272216796875,264.994140625,259.6711730957031,287.4014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.857381614125188e-08,0.0012796504888683,-0.0996440649032592,0.0,0.0,0.0,-0.0239353086799383,60.0,-24.272825241088867,-0.0,-1.1165244018229717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0278625488281,0.0,0.0,0.0001199424805236,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0210266113281,0.0,0.0,0.0001263052108697,290.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0214538574219,0.0,0.0,9.32885959628038e-05,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0104675292969,0.0,0.0,0.0001263052108697,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794921875,0.0,0.0,0.0005991374491713,288.7472839355469,294.1499938964844,259.5573425292969,259.0334167480469,264.9173583984375,259.5986633300781,287.385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779699172824,3.8372721888890744e-08,0.0012779315002262,-0.0991246849298477,0.0,0.0,0.0,-0.0238356217741966,60.0,-24.28944206237793,-0.0,-1.113526550966526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0278625488281,0.0,0.0,0.0001199424805236,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0210266113281,0.0,0.0,0.0001263052108697,290.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0214538574219,0.0,0.0,9.32885959628038e-05,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0104675292969,0.0,0.0,0.0001263052108697,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794921875,0.0,0.0,0.0005991374491713,288.7472839355469,294.1499938964844,259.5573425292969,259.0334167480469,264.9173583984375,259.5986633300781,287.385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779699172824,3.8372721888890744e-08,0.0012779315002262,-0.0991246849298477,0.0,0.0,0.0,-0.0238356217741966,60.0,-24.28944206237793,-0.0,-1.113526550966526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0207824707031,0.0,0.0,0.0001198618629132,290.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0140075683594,0.0,0.0,0.0001262203149963,290.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0144348144531,0.0,0.0,9.32258990360424e-05,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0035400390625,0.0,0.0,0.0001262203149963,291.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9728088378906,0.0,0.0,0.0005987347685731,288.7403869628906,294.1499938964844,259.5218505859375,258.9992370605469,264.8790283203125,259.5628356933594,287.3767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277111005038,3.827224759334058e-08,0.0012770727043971,-0.098865158855915,0.0,0.0,0.0,-0.023785812780261,60.0,-24.297252655029297,-0.0,-1.1120302190192889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.01373291015625,0.0,0.0,0.0001197816818603,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0069885253906,0.0,0.0,0.0001261358847841,290.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0074157714844,0.0,0.0,9.31635295273736e-05,290.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9966125488281,0.0,0.0,0.0001261358847841,291.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96612548828125,0.0,0.0,0.0005983342416584,288.73345947265625,294.1499938964844,259.4866943359375,258.96539306640625,264.8407592773437,259.5274353027344,287.36846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.817230975755592e-08,0.0012762184487655,-0.098606988787651,0.0,0.0,0.0,-0.0237362701445817,60.0,-24.30470466613769,-0.0,-1.1105428399105227e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9996032714844,0.0,0.0,0.0001196229277411,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99298095703125,0.0,0.0,0.000125968712382,290.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.993408203125,0.0,0.0,9.304005652666092e-05,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9827575683594,0.0,0.0,0.000125968712382,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9527587890625,0.0,0.0,0.0005975412204861,288.7196655273437,294.1499938964844,259.4173889160156,258.898681640625,264.7644348144531,259.4575500488281,287.35186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.7974437816501456e-08,0.0012745270505547,-0.0980957821011543,0.0,0.0,0.0,-0.0236381795257329,60.0,-24.31885528564453,-0.0,-1.1076008377131077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9996032714844,0.0,0.0,0.0001196229277411,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99298095703125,0.0,0.0,0.000125968712382,290.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.993408203125,0.0,0.0,9.304005652666092e-05,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9827575683594,0.0,0.0,0.000125968712382,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9527587890625,0.0,0.0,0.0005975412204861,288.7196655273437,294.1499938964844,259.4173889160156,258.898681640625,264.7644348144531,259.4575500488281,287.35186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.7974437816501456e-08,0.0012745270505547,-0.0980957821011543,0.0,0.0,0.0,-0.0236381795257329,60.0,-24.31885528564453,-0.0,-1.1076008377131077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9854736328125,0.0,0.0,0.0001194676005979,290.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9789733886719,0.0,0.0,0.0001258051343029,289.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9793701171875,0.0,0.0,9.291924652643502e-05,290.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9689025878906,0.0,0.0,0.0001258051488548,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393615722656,0.0,0.0,0.0005967653123661,288.70587158203125,294.1499938964844,259.3494567871094,258.8332824707031,264.6883850097656,259.3890380859375,287.335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729099253192,3.778084334271625e-08,0.0012728722067549,-0.0975955501198768,0.0,0.0,0.0,-0.023542208597064,60.0,-24.332162857055664,-0.0,-1.1047262660213165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9854736328125,0.0,0.0,0.0001194676005979,290.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9789733886719,0.0,0.0,0.0001258051343029,289.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9793701171875,0.0,0.0,9.291924652643502e-05,290.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9689025878906,0.0,0.0,0.0001258051488548,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393615722656,0.0,0.0,0.0005967653123661,288.70587158203125,294.1499938964844,259.3494567871094,258.8332824707031,264.6883850097656,259.3890380859375,287.335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729099253192,3.778084334271625e-08,0.0012728722067549,-0.0975955501198768,0.0,0.0,0.0,-0.023542208597064,60.0,-24.332162857055664,-0.0,-1.1047262660213165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97137451171875,0.0,0.0,0.0001193171046907,290.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9649658203125,0.0,0.0,0.000125646663946,289.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9653625488281,0.0,0.0,9.280219819629564e-05,290.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9550476074219,0.0,0.0,0.000125646663946,291.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9259948730469,0.0,0.0,0.0005960135604254,288.69207763671875,294.1499938964844,259.282958984375,258.7691955566406,264.6126403808594,259.3218994140625,287.3185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001271306304261,3.759327071861662e-08,0.0012712688185274,-0.0971108078956604,0.0,0.0,0.0,-0.0234492234885692,60.0,-24.344921112060547,-0.0,-1.1019446333193629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97137451171875,0.0,0.0,0.0001193171046907,290.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9649658203125,0.0,0.0,0.000125646663946,289.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9653625488281,0.0,0.0,9.280219819629564e-05,290.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9550476074219,0.0,0.0,0.000125646663946,291.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9259948730469,0.0,0.0,0.0005960135604254,288.69207763671875,294.1499938964844,259.282958984375,258.7691955566406,264.6126403808594,259.3218994140625,287.3185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001271306304261,3.759327071861662e-08,0.0012712688185274,-0.0971108078956604,0.0,0.0,0.0,-0.0234492234885692,60.0,-24.344921112060547,-0.0,-1.1019446333193629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.957275390625,0.0,0.0,0.0001191727569676,290.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9509582519531,0.0,0.0,0.0001254946546396,289.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.95135498046875,0.0,0.0,9.268992289435118e-05,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94122314453125,0.0,0.0,0.0001254946546396,291.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91259765625,0.0,0.0,0.0005952925421297,288.67828369140625,294.1499938964844,259.21783447265625,258.7064514160156,264.5372009277344,259.25616455078125,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697682250291,3.7413357745208486e-08,0.0012697308557108,-0.0966458022594451,0.0,0.0,0.0,-0.0233600344508886,60.0,-24.357406616210938,-0.0,-1.0992798848974417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.957275390625,0.0,0.0,0.0001191727569676,290.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9509582519531,0.0,0.0,0.0001254946546396,289.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.95135498046875,0.0,0.0,9.268992289435118e-05,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94122314453125,0.0,0.0,0.0001254946546396,291.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91259765625,0.0,0.0,0.0005952925421297,288.67828369140625,294.1499938964844,259.21783447265625,258.7064514160156,264.5372009277344,259.25616455078125,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697682250291,3.7413357745208486e-08,0.0012697308557108,-0.0966458022594451,0.0,0.0,0.0,-0.0233600344508886,60.0,-24.357406616210938,-0.0,-1.0992798848974417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9502258300781,0.0,0.0,0.0001191032715723,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9439697265625,0.0,0.0,0.0001254214876098,289.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9443664550781,0.0,0.0,9.263587708119304e-05,290.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9342956542969,0.0,0.0,0.0001254214876098,291.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9059143066406,0.0,0.0,0.0005949454498477,288.6713562011719,294.1499938964844,259.1858215332031,258.6755676269531,264.4996032714844,259.22381591796875,287.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690278235822,3.7326746138433016e-08,0.0012689904542639,-0.0964219272136688,0.0,0.0,0.0,-0.0233171004801988,60.0,-24.36362838745117,-0.0,-1.0979982079106777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.94317626953125,0.0,0.0,0.0001190358161693,290.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9369812011719,0.0,0.0,0.0001253504451597,289.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9373779296875,0.0,0.0,9.258341015083717e-05,290.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9273986816406,0.0,0.0,0.0001253504451597,291.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.89923095703125,0.0,0.0,0.0005946084856987,288.6644592285156,294.1499938964844,259.1541748046875,258.6450500488281,264.46209716796875,259.1918334960937,287.2849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683090753853,3.72426711692242e-08,0.0012682718224823,-0.0962045863270759,0.0,0.0,0.0,-0.0232754200696945,60.0,-24.36988639831543,-0.0,-1.0967547581230977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9291076660156,0.0,0.0,0.0001189079703181,290.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9230041503906,0.0,0.0,0.00012521581084,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.92340087890625,0.0,0.0,9.248397691408172e-05,290.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9135437011719,0.0,0.0,0.0001252158253919,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8858337402344,0.0,0.0,0.0005939698312431,288.6506652832031,294.1499938964844,259.0919494628906,258.5849914550781,264.38739013671875,259.12896728515625,287.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669467832893,3.708332485530264e-08,0.0012669096468016,-0.0957926362752914,0.0,0.0,0.0,-0.0231964290142059,60.0,-24.382658004760746,-0.0,-1.0944000194967884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9291076660156,0.0,0.0,0.0001189079703181,290.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9230041503906,0.0,0.0,0.00012521581084,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.92340087890625,0.0,0.0,9.248397691408172e-05,290.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9135437011719,0.0,0.0,0.0001252158253919,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8858337402344,0.0,0.0,0.0005939698312431,288.6506652832031,294.1499938964844,259.0919494628906,258.5849914550781,264.38739013671875,259.12896728515625,287.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669467832893,3.708332485530264e-08,0.0012669096468016,-0.0957926362752914,0.0,0.0,0.0,-0.0231964290142059,60.0,-24.382658004760746,-0.0,-1.0944000194967884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9150390625,0.0,0.0,0.0001187900779768,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9090270996094,0.0,0.0,0.0001250916684512,289.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9093933105469,0.0,0.0,9.239228529622778e-05,290.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89971923828125,0.0,0.0,0.0001250916684512,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724365234375,0.0,0.0,0.0005933809443376,288.6368713378906,294.1499938964844,259.0311889648437,258.5263366699219,264.3130187988281,259.0675048828125,287.2511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127237200737,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.395967483520508,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9150390625,0.0,0.0,0.0001187900779768,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9090270996094,0.0,0.0,0.0001250916684512,289.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9093933105469,0.0,0.0,9.239228529622778e-05,290.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89971923828125,0.0,0.0,0.0001250916684512,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724365234375,0.0,0.0,0.0005933809443376,288.6368713378906,294.1499938964844,259.0311889648437,258.5263366699219,264.3130187988281,259.0675048828125,287.2511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127237200737,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.395967483520508,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9009704589844,0.0,0.0,0.0001186839217552,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8950500488281,0.0,0.0,0.0001249798806384,289.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8954162597656,0.0,0.0,9.230971772922204e-05,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8858947753906,0.0,0.0,0.0001249798806384,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8590393066406,0.0,0.0,0.0005928506725467,288.623046875,294.1499938964844,258.971923828125,258.4690246582031,264.23907470703125,259.00750732421875,287.2342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407445472157e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.0230579953640699,60.0,-24.410137176513672,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9009704589844,0.0,0.0,0.0001186839217552,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8950500488281,0.0,0.0,0.0001249798806384,289.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8954162597656,0.0,0.0,9.230971772922204e-05,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8858947753906,0.0,0.0,0.0001249798806384,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8590393066406,0.0,0.0,0.0005928506725467,288.623046875,294.1499938964844,258.971923828125,258.4690246582031,264.23907470703125,259.00750732421875,287.2342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407445472157e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.0230579953640699,60.0,-24.410137176513672,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88690185546875,0.0,0.0,0.0001185908768093,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8810729980469,0.0,0.0,0.0001248819025931,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8814392089844,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8720703125,0.0,0.0,0.0001248819171451,291.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8456420898437,0.0,0.0,0.000592385942582,288.6092224121094,294.1499938964844,258.91412353515625,258.41314697265625,264.1655578613281,258.9489440917969,287.2172546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707071900367,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.42545318603516,-0.0,-1.088570655838339e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
