time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88690185546875,0.0,0.0,0.0001185908768093,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8810729980469,0.0,0.0,0.0001248819025931,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8814392089844,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8720703125,0.0,0.0,0.0001248819171451,291.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8456420898437,0.0,0.0,0.000592385942582,288.6092224121094,294.1499938964844,258.91412353515625,258.41314697265625,264.1655578613281,258.9489440917969,287.2172546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707071900367,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.42545318603516,-0.0,-1.088570655838339e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8798828125,0.0,0.0,0.0001185496221296,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87408447265625,0.0,0.0,0.0001248384651262,289.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8744506835937,0.0,0.0,9.22052640817128e-05,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8651428222656,0.0,0.0,0.0001248384651262,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83892822265625,0.0,0.0,0.0005921798292547,288.6023254394531,294.1499938964844,258.88580322265625,258.3857421875,264.1289367675781,258.92022705078125,287.2087707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001263128244318,3.663668834974487e-08,0.001263091689907,-0.0946377217769622,0.0,0.0,0.0,-0.0229750182479619,60.0,-24.43363571166992,-0.0,-1.0878133593905666e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8728332519531,0.0,0.0,0.0001185125656775,290.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8670959472656,0.0,0.0,0.0001247994368895,289.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8674621582031,0.0,0.0,9.217644401360305e-05,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8582458496094,0.0,0.0,0.0001247994368895,291.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83221435546875,0.0,0.0,0.000591994728893,288.59539794921875,294.1499938964844,258.8578796386719,258.3586730957031,264.09246826171875,258.89190673828125,287.20025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627334799617,3.659050307192047e-08,0.0012626968091353,-0.0945182666182518,0.0,0.0,0.0,-0.0229521226137876,60.0,-24.442251205444336,-0.0,-1.0871333699924437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8587646484375,0.0,0.0,0.0001184504944831,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8531188964844,0.0,0.0,0.0001247340842382,289.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8534851074219,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8443908691406,0.0,0.0,0.0001247340842382,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8187866210937,0.0,0.0,0.000591684714891,288.5815734863281,294.1499938964844,258.8031616210937,258.3056335449219,264.0198059082031,258.8363647460937,287.1831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620720081031,3.6513139178850906e-08,0.001262035453692,-0.0943181738257408,0.0,0.0,0.0,-0.0229137688875198,60.0,-24.4608154296875,-0.0,-1.0859947963126622e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8587646484375,0.0,0.0,0.0001184504944831,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8531188964844,0.0,0.0,0.0001247340842382,289.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8534851074219,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8443908691406,0.0,0.0,0.0001247340842382,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8187866210937,0.0,0.0,0.000591684714891,288.5815734863281,294.1499938964844,258.8031616210937,258.3056335449219,264.0198059082031,258.8363647460937,287.1831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620720081031,3.6513139178850906e-08,0.001262035453692,-0.0943181738257408,0.0,0.0,0.0,-0.0229137688875198,60.0,-24.4608154296875,-0.0,-1.0859947963126622e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8446960449219,0.0,0.050000000745058,0.0001184060602099,290.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8391418457031,0.0,0.050000000745058,0.0001246872852789,289.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8395080566406,0.0,0.050000000745058,9.209359996020794e-05,290.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8305358886719,0.0,0.050000000745058,0.0001246872852789,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8053283691406,0.0,0.050000000745058,0.0005914627108722,288.5677185058594,291.1499938964844,258.75,258.2539978027344,263.9476013183594,258.7823486328125,287.1661071777344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615983141586,3.6457748819884734e-08,0.0012615618761628,-0.0941749066114425,0.0,0.0,0.0,-0.022886311635375,60.0,-24.481454849243164,-0.0,-1.0851800169575657e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8446960449219,0.0,0.050000000745058,0.0001184060602099,290.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8391418457031,0.0,0.050000000745058,0.0001246872852789,289.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8395080566406,0.0,0.050000000745058,9.209359996020794e-05,290.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8305358886719,0.0,0.050000000745058,0.0001246872852789,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8053283691406,0.0,0.050000000745058,0.0005914627108722,288.5677185058594,291.1499938964844,258.75,258.2539978027344,263.9476013183594,258.7823486328125,287.1661071777344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615983141586,3.6457748819884734e-08,0.0012615618761628,-0.0941749066114425,0.0,0.0,0.0,-0.022886311635375,60.0,-24.481454849243164,-0.0,-1.0851800169575657e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6738586425781,0.6319222450256348,0.050000000745058,0.0408458039164543,290.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6726989746094,0.6319222450256348,0.050000000745058,0.0430126003921031,290.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6727905273437,0.6319222450256348,0.050000000745058,0.0317689590156078,290.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6709289550781,0.6319222450256348,0.050000000745058,0.0430126003921031,291.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6657409667969,0.6319222450256348,0.050000000745058,0.2040332406759262,287.46343994140625,291.1499938964844,258.7240600585937,258.2286682128906,278.6557312011719,281.6537475585937,286.8005676269531,1.0,0.1097104474902153,0.0778919160366058,0.0778919160366058,0.9941503405570984,1.0,-0.4351700842380523,2.2196402369445423e-06,0.4351678490638733,-0.1504455953836441,0.0,0.0,0.0,10.180499076843262,60.0,-1313.8511962890625,-0.0,12.280010223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.38427734375,0.6300570964813232,0.050000000745058,0.0452408380806446,290.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3842163085937,0.6300570964813232,0.050000000745058,0.0476407818496227,290.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3842163085937,0.6300570964813232,0.050000000745058,0.0351873189210891,290.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3841247558594,0.6300570964813232,0.050000000745058,0.0476407818496227,291.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38385009765625,0.6300570964813232,0.050000000745058,0.225987359881401,286.2626647949219,291.1499938964844,258.6986694335937,258.2035522460937,282.61798095703125,290.6547546386719,285.7397155761719,1.0,0.1210812255740165,0.4000000059604645,0.4000000059604645,0.9883006811141968,1.0,-0.4820472598075866,0.0924542397260665,0.3895930051803589,-0.0633503943681716,0.0,0.0,0.0,12.528995513916016,60.0,-1702.6346435546875,-0.0,16.679737091064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.5701261162757874,0.050000000745058,0.0456855930387973,290.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.5701261162757874,0.050000000745058,0.0481091290712356,290.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.5701261162757874,0.050000000745058,0.0355332382023334,290.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.5701261162757874,0.050000000745058,0.0481091290712356,291.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.5701261162757874,0.050000000745058,0.228208988904953,284.8109130859375,291.1499938964844,258.6494140625,258.1540832519531,280.4408874511719,291.21649169921875,284.453857421875,1.0,0.1405627280473709,0.6348477005958557,0.6348477005958557,0.9766014218330384,1.0,-0.4867885410785675,0.1925021559000015,0.2942864000797272,0.0359590277075767,0.0,0.0,0.0,20.064990997314453,60.0,-1960.1558837890625,-0.0,23.179611206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.5701261162757874,0.050000000745058,0.0456855930387973,290.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.5701261162757874,0.050000000745058,0.0481091290712356,290.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.5701261162757874,0.050000000745058,0.0355332382023334,290.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.5701261162757874,0.050000000745058,0.0481091290712356,291.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.5701261162757874,0.050000000745058,0.228208988904953,284.8109130859375,291.1499938964844,258.6494140625,258.1540832519531,280.4408874511719,291.21649169921875,284.453857421875,1.0,0.1405627280473709,0.6348477005958557,0.6348477005958557,0.9766014218330384,1.0,-0.4867885410785675,0.1925021559000015,0.2942864000797272,0.0359590277075767,0.0,0.0,0.0,20.064990997314453,60.0,-1960.1558837890625,-0.0,23.179611206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,305.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.623467064934761e-21,-7.061630388048827e-21,2.4381631211656737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2818298339844,0.5485853552818298,0.050000000745058,0.0458226054906845,290.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2818298339844,0.5485853552818298,0.050000000745058,0.048253409564495,290.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2818298339844,0.5485853552818298,0.050000000745058,0.0356398038566112,290.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2818298339844,0.5485853552818298,0.050000000745058,0.048253409564495,291.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3377990722656,0.5485853552818298,0.050000000745058,0.2288933992385864,284.2401733398437,291.1499938964844,258.6255798339844,258.1297607421875,280.1078796386719,291.2107238769531,284.34991455078125,1.0,0.1489600539207458,0.6572555303573608,0.6572555303573608,0.9707517623901368,1.0,-0.4882485270500183,0.1974317729473114,0.2908167541027069,0.0407182425260543,0.0,0.0,1.0,23.727941513061523,60.0,620.9501342773438,-7528.9208984375,26.329071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73699951171875,308.212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,3545.077392578125,18000.0,0.0,0.0,0.0121668949723243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5437624454498291,0.5437650680541992,-2.597428419903736e-06,0.0,1.234785213455325e-05,0.0,0.0,18.788593292236328,0.0,0.0,0.0,0.33614382147789,4.0,0.0,1.0
367560,290.4922790527344,297.1499938964844,293.1499938964844,0.0008987199398688,-82.87368774414062,286.1353759765625,0.5319688320159912,0.050000000745058,0.0459535382688045,290.4140319824219,297.1499938964844,293.1499938964844,0.0009747609728947,-94.65393829345705,286.2515563964844,0.5319688320159912,0.050000000745058,0.0483912900090217,290.10723876953125,297.1499938964844,293.1499938964844,0.0008843509131111,-63.42675018310547,286.06170654296875,0.5319688320159912,0.050000000745058,0.0357416421175003,290.3422546386719,297.1499938964844,293.1499938964844,0.0009934038389474,-96.46424865722656,286.2749328613281,0.5319688320159912,0.050000000745058,0.0483912900090217,291.2080078125,297.1499938964844,293.1499938964844,0.0007633593049831,-351.6210021972656,285.9992370605469,0.5319688320159912,0.050000000745058,0.2295474410057068,285.0767517089844,291.1499938964844,258.60223388671875,258.105712890625,279.8809814453125,291.2074890136719,285.77886962890625,1.0,0.1565214246511459,0.6764307618141174,0.6764307618141174,0.9766014218330384,1.0,-0.4896437525749206,0.2009552866220474,0.288688451051712,0.0440826192498207,0.0,0.0,1.0,27.23131561279297,60.0,2255.921630859375,-7922.95947265625,29.358850479125977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.23553466796875,308.16375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,8294.26171875,18000.0,0.0,0.0,0.0315576568245887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.923704981803894,0.9237120151519777,-7.056979939079611e-06,0.0,3.202701191185042e-05,0.0,0.0,87.74016571044922,0.0,0.0,0.0,0.5231151580810547,4.0,0.0,1.0
367620,290.5286865234375,297.1499938964844,293.1499938964844,0.0018780683167278,-162.8157196044922,289.8056030273437,0.5093234777450562,0.050000000745058,0.0461922660470008,290.44024658203125,297.1499938964844,293.1499938964844,0.0020075407810509,-183.26922607421875,289.9933166503906,0.5093234777450562,0.050000000745058,0.0486426837742328,290.1386413574219,297.1499938964844,293.1499938964844,0.0020387179683893,-137.4633026123047,290.0111083984375,0.5093234777450562,0.050000000745058,0.0359273180365562,290.3695983886719,297.1499938964844,293.1499938964844,0.0020520947873592,-187.3348083496093,290.05645751953125,0.5093234777450562,0.050000000745058,0.0486426837742328,291.2316589355469,297.1499938964844,293.1499938964844,0.0014955309452489,-647.650146484375,289.27227783203125,0.5093234777450562,0.050000000745058,0.2307399362325668,287.1933288574219,291.1499938964844,258.55718994140625,258.0584716796875,279.60760498046875,291.2265930175781,287.5215759277344,1.0,0.1693540662527084,0.7070304751396179,0.7070304751396179,0.9883006811141968,1.0,-0.4921876192092895,0.205736294388771,0.2864513099193573,0.0485812351107597,0.0,0.0,1.0,33.61886978149414,60.0,2169.203369140625,-7716.77099609375,34.92702865600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9201354980469,306.42633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,14806.3603515625,18000.0,0.0,0.0,0.0712924972176551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2376199960708618,1.2376326322555542,-1.2649704331124669e-05,0.0,7.235282100737095e-05,0.0,0.0,210.77392578125,0.0,0.0,0.0,0.6811108589172363,4.0,0.0,1.0
367680,290.5286865234375,297.1499938964844,293.1499938964844,0.0018780683167278,-162.8157196044922,289.8056030273437,0.5093234777450562,0.050000000745058,0.0461922660470008,290.44024658203125,297.1499938964844,293.1499938964844,0.0020075407810509,-183.26922607421875,289.9933166503906,0.5093234777450562,0.050000000745058,0.0486426837742328,290.1386413574219,297.1499938964844,293.1499938964844,0.0020387179683893,-137.4633026123047,290.0111083984375,0.5093234777450562,0.050000000745058,0.0359273180365562,290.3695983886719,297.1499938964844,293.1499938964844,0.0020520947873592,-187.3348083496093,290.05645751953125,0.5093234777450562,0.050000000745058,0.0486426837742328,291.2316589355469,297.1499938964844,293.1499938964844,0.0014955309452489,-647.650146484375,289.27227783203125,0.5093234777450562,0.050000000745058,0.2307399362325668,287.1933288574219,291.1499938964844,258.55718994140625,258.0584716796875,279.60760498046875,291.2265930175781,287.5215759277344,1.0,0.1693540662527084,0.7070304751396179,0.7070304751396179,0.9883006811141968,1.0,-0.4921876192092895,0.205736294388771,0.2864513099193573,0.0485812351107597,0.0,0.0,1.0,33.61886978149414,60.0,2169.203369140625,-7716.77099609375,34.92702865600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9201354980469,306.42633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,14806.3603515625,18000.0,0.0,0.0,0.0712924972176551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2376199960708618,1.2376326322555542,-1.2649704331124669e-05,0.0,7.235282100737095e-05,0.0,0.0,210.77392578125,0.0,0.0,0.0,0.6811108589172363,4.0,0.0,1.0
367740,290.5790405273437,297.1499938964844,293.1499938964844,0.0027466109022498,-230.04690551757807,292.1470031738281,0.4952773153781891,0.050000000745058,0.046396117657423,290.47900390625,297.1499938964844,293.1499938964844,0.0029317447915673,-258.4609069824219,292.4097900390625,0.4952773153781891,0.050000000745058,0.0488573424518108,290.18182373046875,297.1499938964844,293.1499938964844,0.0030723980162292,-199.962142944336,292.59326171875,0.4952773153781891,0.050000000745058,0.0360858663916587,290.4100341796875,297.1499938964844,293.1499938964844,0.0029988065361976,-264.3172302246094,292.5044860839844,0.4952773153781891,0.050000000745058,0.0488573424518108,291.2684631347656,297.1499938964844,293.1499938964844,0.0021364104468375,-894.3880004882812,291.2859802246094,0.4952773153781891,0.050000000745058,0.2317582070827484,288.271728515625,291.1499938964844,258.5142517089844,258.0124816894531,279.4601745605469,291.26202392578125,288.4899597167969,1.0,0.1795222461223602,0.7299717664718628,0.7299717664718628,1.0,1.0,-0.4943597912788391,0.2087758332490921,0.2855839729309082,0.0513885580003261,0.0,0.0,1.0,39.07308197021485,60.0,1570.7803955078125,-7463.07763671875,39.72651672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.462158203125,305.1185607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17061.740234375,19080.0,0.0,0.0,0.1099834516644477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3285406827926636,1.3285552263259888,-1.457657344872132e-05,0.0,0.0001116192288463,0.0,0.0,260.7234191894531,0.0,0.0,0.0,0.7418307662010193,4.0,0.0,1.0
367800,290.5790405273437,297.1499938964844,293.1499938964844,0.0027466109022498,-230.04690551757807,292.1470031738281,0.4952773153781891,0.050000000745058,0.046396117657423,290.47900390625,297.1499938964844,293.1499938964844,0.0029317447915673,-258.4609069824219,292.4097900390625,0.4952773153781891,0.050000000745058,0.0488573424518108,290.18182373046875,297.1499938964844,293.1499938964844,0.0030723980162292,-199.962142944336,292.59326171875,0.4952773153781891,0.050000000745058,0.0360858663916587,290.4100341796875,297.1499938964844,293.1499938964844,0.0029988065361976,-264.3172302246094,292.5044860839844,0.4952773153781891,0.050000000745058,0.0488573424518108,291.2684631347656,297.1499938964844,293.1499938964844,0.0021364104468375,-894.3880004882812,291.2859802246094,0.4952773153781891,0.050000000745058,0.2317582070827484,288.271728515625,291.1499938964844,258.5142517089844,258.0124816894531,279.4601745605469,291.26202392578125,288.4899597167969,1.0,0.1795222461223602,0.7299717664718628,0.7299717664718628,1.0,1.0,-0.4943597912788391,0.2087758332490921,0.2855839729309082,0.0513885580003261,0.0,0.0,1.0,39.07308197021485,60.0,1570.7803955078125,-7463.07763671875,39.72651672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.462158203125,305.1185607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17061.740234375,19080.0,0.0,0.0,0.1099834516644477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3285406827926636,1.3285552263259888,-1.457657344872132e-05,0.0,0.0001116192288463,0.0,0.0,260.7234191894531,0.0,0.0,0.0,0.7418307662010193,4.0,0.0,1.0
367860,290.632080078125,297.1499938964844,293.1499938964844,0.003512866096571,-285.7310485839844,293.9517822265625,0.4856186807155609,0.050000000745058,0.0465648993849754,290.52117919921875,297.1499938964844,293.1499938964844,0.0037577040493488,-321.2187194824219,294.2838439941406,0.4856186807155609,0.050000000745058,0.0490350797772407,290.2275085449219,297.1499938964844,293.1499938964844,0.0040048533119261,-252.2045288085937,294.6048889160156,0.4856186807155609,0.050000000745058,0.0362171418964862,290.4544372558594,297.1499938964844,293.1499938964844,0.0038455685134977,-328.4505920410156,294.4024658203125,0.4856186807155609,0.050000000745058,0.0490350797772407,291.3089599609375,297.1499938964844,293.1499938964844,0.0026916894130408,-1097.3433837890625,292.8187866210937,0.4856186807155609,0.050000000745058,0.2326013147830963,289.0589904785156,291.1499938964844,258.4734191894531,257.9678039550781,279.3690185546875,291.3022155761719,289.22967529296875,1.0,0.1874905377626419,0.7469679713249207,0.7469679713249207,1.0,1.0,-0.4961583614349365,0.2109398990869522,0.2852184474468231,0.0533685125410556,0.0,0.0,1.0,43.5891227722168,48.0,1127.2181396484375,-7359.99658203125,43.73171615600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7622985839844,304.4948425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18629.962890625,19080.0,0.0,0.0,0.1453658491373062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882547616958618,1.3882707357406616,-1.5916371921775863e-05,0.0,0.000147527855006,0.0,0.0,297.4838562011719,0.0,0.0,0.0,0.7585999965667725,4.0,0.0,1.0
367920,290.632080078125,297.1499938964844,293.1499938964844,0.003512866096571,-285.7310485839844,293.9517822265625,0.4856186807155609,0.050000000745058,0.0465648993849754,290.52117919921875,297.1499938964844,293.1499938964844,0.0037577040493488,-321.2187194824219,294.2838439941406,0.4856186807155609,0.050000000745058,0.0490350797772407,290.2275085449219,297.1499938964844,293.1499938964844,0.0040048533119261,-252.2045288085937,294.6048889160156,0.4856186807155609,0.050000000745058,0.0362171418964862,290.4544372558594,297.1499938964844,293.1499938964844,0.0038455685134977,-328.4505920410156,294.4024658203125,0.4856186807155609,0.050000000745058,0.0490350797772407,291.3089599609375,297.1499938964844,293.1499938964844,0.0026916894130408,-1097.3433837890625,292.8187866210937,0.4856186807155609,0.050000000745058,0.2326013147830963,289.0589904785156,291.1499938964844,258.4734191894531,257.9678039550781,279.3690185546875,291.3022155761719,289.22967529296875,1.0,0.1874905377626419,0.7469679713249207,0.7469679713249207,1.0,1.0,-0.4961583614349365,0.2109398990869522,0.2852184474468231,0.0533685125410556,0.0,0.0,1.0,43.5891227722168,48.0,1127.2181396484375,-7359.99658203125,43.73171615600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7622985839844,304.4948425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18629.962890625,19080.0,0.0,0.0,0.1453658491373062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882547616958618,1.3882707357406616,-1.5916371921775863e-05,0.0,0.000147527855006,0.0,0.0,297.4838562011719,0.0,0.0,0.0,0.7585999965667725,4.0,0.0,1.0
367980,290.68463134765625,297.1499938964844,293.1499938964844,0.0041970452293753,-331.8631591796875,295.422607421875,0.4833312034606933,0.050000000745058,0.0466070957481861,290.563232421875,297.1499938964844,293.1499938964844,0.0045098480768501,-373.7419738769531,295.8210754394531,0.4833312034606933,0.050000000745058,0.0490795150399208,290.2721862792969,297.1499938964844,293.1499938964844,0.0048694466240704,-296.0763854980469,296.2602844238281,0.4833312034606933,0.050000000745058,0.0362499617040157,290.4992370605469,297.1499938964844,293.1499938964844,0.0046178810298442,-381.9821166992188,295.95751953125,0.4833312034606933,0.050000000745058,0.0490795150399208,291.349365234375,297.1499938964844,293.1499938964844,0.003172934288159,-1264.4521484375,294.0596618652344,0.4833312034606933,0.050000000745058,0.2328120917081833,289.685546875,291.1499938964844,258.4347229003906,257.924560546875,279.3095092773437,291.3427429199219,289.8241882324219,1.0,0.1889407038688659,0.7597553133964539,0.7597553133964539,1.0,1.0,-0.4966083168983459,0.212093323469162,0.2845149636268616,0.0545179322361946,0.0,0.0,1.0,44.71868896484375,36.0,842.1629028320312,-7369.0341796875,44.73770523071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.69000244140625,304.4323425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18955.21484375,19080.0,0.0,0.0,0.1759690344333648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003208875656128,1.4003371000289917,-1.6194249838008545e-05,0.0,0.0001785861968528,0.0,0.0,305.30828857421875,0.0,0.0,0.0,0.7646532654762268,4.0,0.0,1.0
368040,290.68463134765625,297.1499938964844,293.1499938964844,0.0041970452293753,-331.8631591796875,295.422607421875,0.4833312034606933,0.050000000745058,0.0466070957481861,290.563232421875,297.1499938964844,293.1499938964844,0.0045098480768501,-373.7419738769531,295.8210754394531,0.4833312034606933,0.050000000745058,0.0490795150399208,290.2721862792969,297.1499938964844,293.1499938964844,0.0048694466240704,-296.0763854980469,296.2602844238281,0.4833312034606933,0.050000000745058,0.0362499617040157,290.4992370605469,297.1499938964844,293.1499938964844,0.0046178810298442,-381.9821166992188,295.95751953125,0.4833312034606933,0.050000000745058,0.0490795150399208,291.349365234375,297.1499938964844,293.1499938964844,0.003172934288159,-1264.4521484375,294.0596618652344,0.4833312034606933,0.050000000745058,0.2328120917081833,289.685546875,291.1499938964844,258.4347229003906,257.924560546875,279.3095092773437,291.3427429199219,289.8241882324219,1.0,0.1889407038688659,0.7597553133964539,0.7597553133964539,1.0,1.0,-0.4966083168983459,0.212093323469162,0.2845149636268616,0.0545179322361946,0.0,0.0,1.0,44.71868896484375,36.0,842.1629028320312,-7369.0341796875,44.73770523071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.69000244140625,304.4323425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18955.21484375,19080.0,0.0,0.0,0.1759690344333648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003208875656128,1.4003371000289917,-1.6194249838008545e-05,0.0,0.0001785861968528,0.0,0.0,305.30828857421875,0.0,0.0,0.0,0.7646532654762268,4.0,0.0,1.0
368100,290.71014404296875,297.1499938964844,293.1499938964844,0.0045179571025073,-352.1614074707031,296.0683898925781,0.4845405519008636,0.050000000745058,0.0465847291052341,290.5836486816406,297.1499938964844,293.1499938964844,0.0048680142499506,-396.9871520996094,296.4990539550781,0.4845405519008636,0.050000000745058,0.0490559600293636,290.29364013671875,297.1499938964844,293.1499938964844,0.0052883592434227,-315.5526733398437,296.9920959472656,0.4845405519008636,0.050000000745058,0.0362325645983219,290.5213623046875,297.1499938964844,293.1499938964844,0.0049858652055263,-405.5976257324219,296.6422424316406,0.4845405519008636,0.050000000745058,0.0490559600293636,291.36895751953125,297.1499938964844,293.1499938964844,0.0033920945134013,-1337.5582275390625,294.6022644042969,0.4845405519008636,0.050000000745058,0.2327003628015518,289.9570617675781,291.1499938964844,258.4161682128906,257.90350341796875,279.2869873046875,291.3625183105469,290.0855712890625,1.0,0.187750905752182,0.7648984789848328,0.7648984789848328,1.0,1.0,-0.4963700771331787,0.2123678624629974,0.2840022146701813,0.054849412292242,0.0,0.0,1.0,44.12067031860352,36.0,751.384765625,-7413.7001953125,44.20458221435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8442077636719,304.5809936523437,278.1499938964844,0.0,18000.0,313.1499938964844,19014.486328125,20160.0,0.0,0.0,0.1892097890377044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025084972381592,1.402524709701538,-1.624488868401386e-05,0.0,0.0001920238719321,0.0,0.0,306.7414245605469,0.0,0.0,0.0,0.7807506918907166,4.0,0.0,1.0
368160,290.7345275878906,297.1499938964844,293.1499938964844,0.0048289680853486,-370.9100036621094,296.6702880859375,0.487036257982254,0.050000000745058,0.0465390272438526,290.60357666015625,297.1499938964844,293.1499938964844,0.0052176830358803,-418.45654296875,297.1312255859375,0.487036257982254,0.050000000745058,0.0490078367292881,290.3143920898437,297.1499938964844,293.1499938964844,0.0057024951092898,-333.5750427246094,297.6751708984375,0.487036257982254,0.050000000745058,0.0361970216035842,290.54327392578125,297.1499938964844,293.1499938964844,0.005344639532268,-427.3181457519531,297.2793884277344,0.487036257982254,0.050000000745058,0.0490078367292881,291.3880310058594,297.1499938964844,293.1499938964844,0.0035995743237435,-1404.684326171875,295.106689453125,0.487036257982254,0.050000000745058,0.232472077012062,290.2108459472656,291.1499938964844,258.3981628417969,257.8828430175781,279.2678527832031,291.3817443847656,290.3334350585937,1.0,0.1854739636182785,0.7693461179733276,0.7693461179733276,1.0,1.0,-0.4958831965923309,0.2124848365783691,0.2833983302116394,0.0550552010536193,0.0,0.0,1.0,42.89840316772461,25.0,693.582275390625,-7493.83056640625,43.11665725708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.09942626953125,304.84771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,19787.86328125,20160.0,0.0,0.0,0.2010290473699569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.43074631690979,1.4307632446289062,-1.6905616575968452e-05,0.0,0.0002040189137915,0.0,0.0,325.64471435546875,0.0,0.0,0.0,0.7816577553749084,4.0,0.0,1.0
368220,290.7799072265625,297.1499938964844,293.1499938964844,0.005423791706562,-403.8562927246094,297.7751159667969,0.4951413571834564,0.050000000745058,0.0463983416557312,290.64178466796875,297.1499938964844,293.1499938964844,0.0058940262533724,-456.1724853515625,298.2900085449219,0.4951413571834564,0.050000000745058,0.0488596893846988,290.353759765625,297.1499938964844,293.1499938964844,0.0065207593142986,-365.3762512207031,298.9276428222656,0.4951413571834564,0.050000000745058,0.0360875986516475,290.58526611328125,297.1499938964844,293.1499938964844,0.0060411160811781,-465.4856262207031,298.4462890625,0.4951413571834564,0.050000000745058,0.0488596893846988,291.4244079589844,297.1499938964844,293.1499938964844,0.0039812633767724,-1521.29248046875,296.0323486328125,0.4951413571834564,0.050000000745058,0.231769323348999,290.6927185058594,291.1499938964844,258.3637390136719,257.8427124023437,279.2373962402344,291.4184875488281,290.8096618652344,1.0,0.1785139143466949,0.7764883041381836,0.7764883041381836,1.0,1.0,-0.4943841993808746,0.2123734503984451,0.2820107340812683,0.0551874674856662,0.0,0.0,1.0,39.13533020019531,25.0,636.1556396484375,-7683.20654296875,39.78030776977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8464660644531,305.5720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,20059.341796875,20160.0,0.0,0.0,0.2203553617000579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405274391174316,1.440544605255127,-1.7137552276835777e-05,0.0,0.0002236326690763,0.0,0.0,332.3691711425781,0.0,0.0,0.0,0.7865590453147888,4.0,0.0,1.0
368280,290.7799072265625,297.1499938964844,293.1499938964844,0.005423791706562,-403.8562927246094,297.7751159667969,0.4951413571834564,0.050000000745058,0.0463983416557312,290.64178466796875,297.1499938964844,293.1499938964844,0.0058940262533724,-456.1724853515625,298.2900085449219,0.4951413571834564,0.050000000745058,0.0488596893846988,290.353759765625,297.1499938964844,293.1499938964844,0.0065207593142986,-365.3762512207031,298.9276428222656,0.4951413571834564,0.050000000745058,0.0360875986516475,290.58526611328125,297.1499938964844,293.1499938964844,0.0060411160811781,-465.4856262207031,298.4462890625,0.4951413571834564,0.050000000745058,0.0488596893846988,291.4244079589844,297.1499938964844,293.1499938964844,0.0039812633767724,-1521.29248046875,296.0323486328125,0.4951413571834564,0.050000000745058,0.231769323348999,290.6927185058594,291.1499938964844,258.3637390136719,257.8427124023437,279.2373962402344,291.4184875488281,290.8096618652344,1.0,0.1785139143466949,0.7764883041381836,0.7764883041381836,1.0,1.0,-0.4943841993808746,0.2123734503984451,0.2820107340812683,0.0551874674856662,0.0,0.0,1.0,39.13533020019531,25.0,636.1556396484375,-7683.20654296875,39.78030776977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8464660644531,305.5720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,20059.341796875,20160.0,0.0,0.0,0.2203553617000579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405274391174316,1.440544605255127,-1.7137552276835777e-05,0.0,0.0002236326690763,0.0,0.0,332.3691711425781,0.0,0.0,0.0,0.7865590453147888,4.0,0.0,1.0
368340,290.8210754394531,297.1499938964844,293.1499938964844,0.0059995003975927,-431.9810485839844,298.7770080566406,0.5024182200431824,0.050000000745058,0.0462859943509101,290.6779479980469,297.1499938964844,293.1499938964844,0.0065580126829445,-488.3059692382813,299.3372497558594,0.5024182200431824,0.050000000745058,0.0487413816154003,290.3905639648437,297.1499938964844,293.1499938964844,0.0073482035659253,-392.6255493164063,300.05877685546875,0.5024182200431824,0.050000000745058,0.0360002182424068,290.6237487792969,297.1499938964844,293.1499938964844,0.0067309294827282,-498.1704406738281,299.5029296875,0.5024182200431824,0.050000000745058,0.0487413816154003,291.4583740234375,297.1499938964844,293.1499938964844,0.0043318434618413,-1619.4105224609375,296.8750915527344,0.5024182200431824,0.050000000745058,0.2312081307172775,291.1603698730469,291.1499938964844,258.3314514160156,257.8042297363281,279.2159423828125,291.4528503417969,291.2772827148437,1.0,0.1731317788362503,0.7819420099258423,0.7819420099258423,1.0,1.0,-0.4931869208812713,0.2122462838888168,0.2809406518936157,0.0552568845450878,0.0,0.0,0.9923932552337646,36.13030242919922,25.0,629.8810424804688,-7923.6064453125,37.13010025024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8040771484375,306.4921264648437,278.1499938964844,0.0,18000.0,313.1499938964844,20147.359375,21240.0,0.0,0.0,0.2341249883174896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442936897277832,1.4429540634155271,-1.7199647118104622e-05,0.0,0.0002376070915488,0.0,0.0,334.1014709472656,0.0,0.0,0.0,0.8026527762413025,4.0,0.0,1.0
368400,290.8210754394531,297.1499938964844,293.1499938964844,0.0059995003975927,-431.9810485839844,298.7770080566406,0.5024182200431824,0.050000000745058,0.0462859943509101,290.6779479980469,297.1499938964844,293.1499938964844,0.0065580126829445,-488.3059692382813,299.3372497558594,0.5024182200431824,0.050000000745058,0.0487413816154003,290.3905639648437,297.1499938964844,293.1499938964844,0.0073482035659253,-392.6255493164063,300.05877685546875,0.5024182200431824,0.050000000745058,0.0360002182424068,290.6237487792969,297.1499938964844,293.1499938964844,0.0067309294827282,-498.1704406738281,299.5029296875,0.5024182200431824,0.050000000745058,0.0487413816154003,291.4583740234375,297.1499938964844,293.1499938964844,0.0043318434618413,-1619.4105224609375,296.8750915527344,0.5024182200431824,0.050000000745058,0.2312081307172775,291.1603698730469,291.1499938964844,258.3314514160156,257.8042297363281,279.2159423828125,291.4528503417969,291.2772827148437,1.0,0.1731317788362503,0.7819420099258423,0.7819420099258423,1.0,1.0,-0.4931869208812713,0.2122462838888168,0.2809406518936157,0.0552568845450878,0.0,0.0,0.9923932552337646,36.13030242919922,25.0,629.8810424804688,-7923.6064453125,37.13010025024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8040771484375,306.4921264648437,278.1499938964844,0.0,18000.0,313.1499938964844,20147.359375,21240.0,0.0,0.0,0.2341249883174896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442936897277832,1.4429540634155271,-1.7199647118104622e-05,0.0,0.0002376070915488,0.0,0.0,334.1014709472656,0.0,0.0,0.0,0.8026527762413025,4.0,0.0,1.0
368460,290.8551330566406,297.1499938964844,293.1499938964844,0.0065029859542846,-453.2951049804688,299.6099548339844,0.5080445408821106,0.050000000745058,0.04620873183012,290.7091979980469,297.1499938964844,293.1499938964844,0.0071459454484283,-512.5699462890625,300.20343017578125,0.5080445408821106,0.050000000745058,0.0486600175499916,290.42193603515625,297.1499938964844,293.1499938964844,0.0081040477380156,-413.3728332519531,300.99249267578125,0.5080445408821106,0.050000000745058,0.0359401255846023,290.65545654296875,297.1499938964844,293.1499938964844,0.0073488312773406,-523.0681762695312,300.3797302246094,0.5080445408821106,0.050000000745058,0.0486600175499916,291.4870910644531,297.1499938964844,293.1499938964844,0.0046232682652771,-1692.6263427734375,297.5826721191406,0.5080445408821106,0.050000000745058,0.2308221757411956,291.5870666503906,291.1499938964844,258.30426025390625,257.7710876464844,279.2022399902344,291.4818420410156,291.7071533203125,1.0,0.1692199409008026,0.7858565449714661,0.7858565449714661,1.0,1.0,-0.4923636019229889,0.2121566385030746,0.280206948518753,0.0553091615438461,0.0,0.0,0.9087784886360168,34.063716888427734,25.0,646.8836059570312,-8153.93115234375,35.31477355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7502746582031,307.3876037597656,278.1499938964844,0.0,18000.0,313.1499938964844,21828.064453125,21240.0,0.0,0.0,0.2422192096710205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4286850690841677,1.428702473640442,-1.7331216440652497e-05,0.0,0.000245821691351,0.0,0.0,330.38134765625,0.0,0.0,0.0,0.7820836305618286,4.0,0.0,1.0
368520,290.8587646484375,297.1499938964844,293.1499938964844,0.0065578408539295,-455.4293518066406,299.6988220214844,0.5086272954940796,0.050000000745058,0.0462011806666851,290.7126159667969,297.1499938964844,293.1499938964844,0.0072103021666407,-514.9884643554688,300.2955017089844,0.5086272954940796,0.050000000745058,0.0486520677804946,290.4253234863281,297.1499938964844,293.1499938964844,0.0081883827224373,-415.4575805664063,301.0916442871094,0.5086272954940796,0.050000000745058,0.0359342508018016,290.6588439941406,297.1499938964844,293.1499938964844,0.0074170599691569,-525.5707397460938,300.47314453125,0.5086272954940796,0.050000000745058,0.0486520677804946,291.4901733398437,297.1499938964844,293.1499938964844,0.0046541360206902,-1699.8780517578125,297.6586303710937,0.5086272954940796,0.050000000745058,0.230784460902214,291.63507080078125,291.1499938964844,258.3013610839844,257.7675170898437,279.2009582519531,291.4849853515625,291.75506591796875,1.0,0.168832316994667,0.7862443327903748,0.7862443327903748,1.0,1.0,-0.4922831356525421,0.2121476531028747,0.2801354825496673,0.0553142987191677,0.0,0.0,0.8962294459342957,33.86173629760742,25.0,647.5167236328125,-8175.376953125,35.137664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8575744628906,307.48162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,21987.45703125,21240.0,0.0,0.0,0.242883414030075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4184446334838867,1.4184619188308716,-1.7190213839057833e-05,0.0,0.000246495794272,0.0,0.0,324.69793701171875,0.0,0.0,0.0,0.7770853042602539,4.0,0.0,1.0
368580,290.89361572265625,297.1499938964844,293.1499938964844,0.0071058082394301,-475.23052978515625,300.5453186035156,0.5140215158462524,0.050000000745058,0.0461349636316299,290.7459411621094,297.1499938964844,293.1499938964844,0.0078596239909529,-537.4609985351562,301.1710205078125,0.5140215158462524,0.050000000745058,0.048582337796688,290.4585876464844,297.1499938964844,293.1499938964844,0.0090522887185215,-434.8075866699219,302.0331420898437,0.5140215158462524,0.050000000745058,0.0358827486634254,290.6910095214844,297.1499938964844,293.1499938964844,0.0081086587160825,-548.8692016601562,301.3629455566406,0.5140215158462524,0.050000000745058,0.048582337796688,291.52008056640625,297.1499938964844,293.1499938964844,0.0049534635618329,-1766.566162109375,298.38458251953125,0.5140215158462524,0.050000000745058,0.230453684926033,292.10601806640625,291.1499938964844,258.2734069824219,257.73260498046875,279.1903076171875,291.5151672363281,292.218505859375,1.0,0.1653910130262375,0.7897123694419861,0.7897123694419861,1.0,1.0,-0.4915775060653686,0.2120684832334518,0.279509037733078,0.055361121892929,0.0,0.0,0.7370662689208984,32.09067153930664,25.0,620.3530883789062,-8304.4052734375,33.58711624145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9394226074219,308.2890014648437,278.1499938964844,0.0,18000.0,313.1499938964844,24226.841796875,21240.0,0.0,0.0,0.2470737248659134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1978925466537476,1.197906732559204,-1.4192588423611596e-05,0.0,0.0002507484168745,0.0,0.0,216.5507049560547,0.0,0.0,0.0,0.672589123249054,4.0,0.0,1.0
368640,290.89361572265625,297.1499938964844,293.1499938964844,0.0071058082394301,-475.23052978515625,300.5453186035156,0.5140215158462524,0.050000000745058,0.0461349636316299,290.7459411621094,297.1499938964844,293.1499938964844,0.0078596239909529,-537.4609985351562,301.1710205078125,0.5140215158462524,0.050000000745058,0.048582337796688,290.4585876464844,297.1499938964844,293.1499938964844,0.0090522887185215,-434.8075866699219,302.0331420898437,0.5140215158462524,0.050000000745058,0.0358827486634254,290.6910095214844,297.1499938964844,293.1499938964844,0.0081086587160825,-548.8692016601562,301.3629455566406,0.5140215158462524,0.050000000745058,0.048582337796688,291.52008056640625,297.1499938964844,293.1499938964844,0.0049534635618329,-1766.566162109375,298.38458251953125,0.5140215158462524,0.050000000745058,0.230453684926033,292.10601806640625,291.1499938964844,258.2734069824219,257.73260498046875,279.1903076171875,291.5151672363281,292.218505859375,1.0,0.1653910130262375,0.7897123694419861,0.7897123694419861,1.0,1.0,-0.4915775060653686,0.2120684832334518,0.279509037733078,0.055361121892929,0.0,0.0,0.7370662689208984,32.09067153930664,25.0,620.3530883789062,-8304.4052734375,33.58711624145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9394226074219,308.2890014648437,278.1499938964844,0.0,18000.0,313.1499938964844,24226.841796875,21240.0,0.0,0.0,0.2470737248659134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1978925466537476,1.197906732559204,-1.4192588423611596e-05,0.0,0.0002507484168745,0.0,0.0,216.5507049560547,0.0,0.0,0.0,0.672589123249054,4.0,0.0,1.0
