time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.9100646972656,297.1499938964844,293.1499938964844,0.0073839640244841,-484.62213134765625,300.9379577636719,0.5164329409599304,0.050000000745058,0.0461073629558086,290.7616882324219,297.1499938964844,293.1499938964844,0.0081941913813352,-548.1577758789062,301.5776672363281,0.5164329409599304,0.050000000745058,0.0485532730817794,290.4745178222656,297.1499938964844,293.1499938964844,0.0095077948644757,-444.007080078125,302.470458984375,0.5164329409599304,0.050000000745058,0.0358612835407257,290.7060852050781,297.1499938964844,293.1499938964844,0.0084670586511492,-559.970703125,301.7766418457031,0.5164329409599304,0.050000000745058,0.0485532730817794,291.5343017578125,297.1499938964844,293.1499938964844,0.0050992965698242,-1797.931396484375,298.7199401855469,0.5164329409599304,0.050000000745058,0.2303158193826675,292.322509765625,291.1499938964844,258.26025390625,257.71588134765625,279.1861877441406,291.5295715332031,292.422607421875,1.0,0.1639334261417389,0.791208803653717,0.791208803653717,1.0,1.0,-0.4912834167480469,0.2120361030101776,0.2792473137378692,0.0553823597729206,0.0,0.0,0.6371227502822876,31.352519989013672,25.0,560.8178100585938,-8247.3642578125,32.94215393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.48651123046875,308.4970703125,278.1499938964844,0.0,18000.0,313.1499938964844,25530.8984375,20160.0,0.0,0.0,0.2474778592586517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.983418881893158,0.9834305047988892,-1.1646583516267128e-05,0.0,0.0002511585480533,0.0,0.0,138.36959838867188,0.0,0.0,0.0,0.5630946159362793,4.0,0.0,1.0
368760,290.9259033203125,297.1499938964844,293.1499938964844,0.0076814997009932,-494.9398193359375,301.307373046875,0.5186644792556763,0.050000000745058,0.0460828281939029,290.7767028808594,297.1499938964844,293.1499938964844,0.0085560688748955,-559.9379272460938,301.9623107910156,0.5186644792556763,0.050000000745058,0.0485274381935596,290.48974609375,297.1499938964844,293.1499938964844,0.0100081749260425,-454.0766296386719,302.88641357421875,0.5186644792556763,0.050000000745058,0.0358421988785266,290.7205810546875,297.1499938964844,293.1499938964844,0.00885577686131,-572.1697998046875,302.1683654785156,0.5186644792556763,0.050000000745058,0.0485274381935596,291.54803466796875,297.1499938964844,293.1499938964844,0.00525125535205,-1832.58544921875,299.0294494628906,0.5186644792556763,0.050000000745058,0.2301932722330093,292.5049743652344,291.1499938964844,258.24761962890625,257.6996459960937,279.1826171875,291.5434875488281,292.5782470703125,1.0,0.1626256704330444,0.7925690412521362,0.7925690412521362,0.999903917312622,1.0,-0.4910219609737396,0.2120091021060943,0.2790128886699676,0.0554034821689128,0.0,0.0,0.5282762050628662,30.69632339477539,25.0,427.9525146484375,-8002.0048828125,32.36943054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0511779785156,308.3965148925781,278.1499938964844,0.0,18000.0,313.1499938964844,25053.76171875,20160.0,0.0,0.0,0.2465982884168625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7103185057640076,0.7103272080421448,-8.729786713956855e-06,0.0,0.0002502659044694,0.0,0.0,69.22727966308594,0.0,0.0,0.0,0.4664812386035919,4.0,0.0,1.0
368820,290.9554748535156,297.1499938964844,293.1499938964844,0.0084524415433406,-526.1065063476562,301.9627990722656,0.5226225852966309,0.050000000745058,0.0460415035486221,290.8045654296875,297.1499938964844,293.1499938964844,0.0095113888382911,-595.5217895507812,302.661376953125,0.5226225852966309,0.050000000745058,0.048483919352293,290.5180969238281,297.1499938964844,293.1499938964844,0.0113630332052707,-483.97955322265625,303.66455078125,0.5226225852966309,0.050000000745058,0.0358100570738315,290.7476501464844,297.1499938964844,293.1499938964844,0.0098861781880259,-608.8287963867188,302.8848876953125,0.5226225852966309,0.050000000745058,0.048483919352293,291.57354736328125,297.1499938964844,293.1499938964844,0.0056304275058209,-1940.2652587890625,299.5235900878906,0.5226225852966309,0.050000000745058,0.2299868464469909,292.6235656738281,291.1499938964844,258.2240295410156,257.66864013671875,279.1767578125,291.5694580078125,292.5833740234375,1.0,0.1603965014219284,0.7949383854866028,0.7949383854866028,0.999711811542511,1.0,-0.490581601858139,0.2119661271572113,0.2786155045032501,0.0554420873522758,0.0,0.0,0.3190657496452331,29.591064453125,25.0,-133.1545867919922,-6925.353515625,31.406110763549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30810546875,307.1769714355469,278.1499938964844,0.0,18000.0,313.1499938964844,22752.412109375,20160.0,0.0,0.0,0.2399809509515762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3128166198730469,0.3128224015235901,-5.7869383454089984e-06,0.0,0.0002435501664876,0.0,0.0,17.52084732055664,0.0,0.0,0.0,0.3359346687793731,4.0,0.0,1.0
368880,290.9554748535156,297.1499938964844,293.1499938964844,0.0084524415433406,-526.1065063476562,301.9627990722656,0.5226225852966309,0.050000000745058,0.0460415035486221,290.8045654296875,297.1499938964844,293.1499938964844,0.0095113888382911,-595.5217895507812,302.661376953125,0.5226225852966309,0.050000000745058,0.048483919352293,290.5180969238281,297.1499938964844,293.1499938964844,0.0113630332052707,-483.97955322265625,303.66455078125,0.5226225852966309,0.050000000745058,0.0358100570738315,290.7476501464844,297.1499938964844,293.1499938964844,0.0098861781880259,-608.8287963867188,302.8848876953125,0.5226225852966309,0.050000000745058,0.048483919352293,291.57354736328125,297.1499938964844,293.1499938964844,0.0056304275058209,-1940.2652587890625,299.5235900878906,0.5226225852966309,0.050000000745058,0.2299868464469909,292.6235656738281,291.1499938964844,258.2240295410156,257.66864013671875,279.1767578125,291.5694580078125,292.5833740234375,1.0,0.1603965014219284,0.7949383854866028,0.7949383854866028,0.999711811542511,1.0,-0.490581601858139,0.2119661271572113,0.2786155045032501,0.0554420873522758,0.0,0.0,0.3190657496452331,29.591064453125,25.0,-133.1545867919922,-6925.353515625,31.406110763549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30810546875,307.1769714355469,278.1499938964844,0.0,18000.0,313.1499938964844,22752.412109375,20160.0,0.0,0.0,0.2399809509515762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3128166198730469,0.3128224015235901,-5.7869383454089984e-06,0.0,0.0002435501664876,0.0,0.0,17.52084732055664,0.0,0.0,0.0,0.3359346687793731,4.0,0.0,1.0
368940,290.98211669921875,297.1499938964844,293.1499938964844,0.0097074592486023,-582.6450805664062,302.5270080566406,0.5275703072547913,0.050000000745058,0.045993372797966,290.8294982910156,297.1499938964844,293.1499938964844,0.0111156990751624,-659.8903198242188,303.30279541015625,0.5275703072547913,0.050000000745058,0.0484332367777824,290.5465393066406,297.1499938964844,293.1499938964844,0.0244753863662481,-697.5949096679688,304.0965270996094,0.5713106989860535,0.0745086595416069,0.043403260409832,290.7722473144531,297.1499938964844,293.1499938964844,0.0116321155801415,-674.8685913085938,303.5533142089844,0.5275703072547913,0.050000000745058,0.0484332367777824,291.5957946777344,297.1499938964844,293.1499938964844,0.0062086721882224,-2141.288818359375,299.8132629394531,0.5275703072547913,0.050000000745058,0.2297464311122894,292.2135314941406,291.1499938964844,258.20263671875,257.63970947265625,279.1858825683594,291.59228515625,292.0434875488281,1.0,0.1586972028017044,0.7984283566474915,0.7984283566474915,0.9995197057724,1.0,-0.4992190599441528,0.2154710441827774,0.2837480008602142,0.0577001236379146,0.0,0.0,0.1984895765781402,28.379493713378903,28.0,-835.9165649414062,-5876.22119140625,31.17291831970215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79156494140625,305.70849609375,278.1499938964844,0.0,18000.0,313.1499938964844,20885.009765625,19080.0,0.0,0.0,0.2256148606538772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168729081749916,0.1687340587377548,-4.982834980182815e-06,0.0,0.0002289703988935,0.0,0.0,7.795637607574463,0.0,0.0,0.0,0.2839555144309997,4.0,0.0,1.0
369000,290.98211669921875,297.1499938964844,293.1499938964844,0.0097074592486023,-582.6450805664062,302.5270080566406,0.5275703072547913,0.050000000745058,0.045993372797966,290.8294982910156,297.1499938964844,293.1499938964844,0.0111156990751624,-659.8903198242188,303.30279541015625,0.5275703072547913,0.050000000745058,0.0484332367777824,290.5465393066406,297.1499938964844,293.1499938964844,0.0244753863662481,-697.5949096679688,304.0965270996094,0.5713106989860535,0.0745086595416069,0.043403260409832,290.7722473144531,297.1499938964844,293.1499938964844,0.0116321155801415,-674.8685913085938,303.5533142089844,0.5275703072547913,0.050000000745058,0.0484332367777824,291.5957946777344,297.1499938964844,293.1499938964844,0.0062086721882224,-2141.288818359375,299.8132629394531,0.5275703072547913,0.050000000745058,0.2297464311122894,292.2135314941406,291.1499938964844,258.20263671875,257.63970947265625,279.1858825683594,291.59228515625,292.0434875488281,1.0,0.1586972028017044,0.7984283566474915,0.7984283566474915,0.9995197057724,1.0,-0.4992190599441528,0.2154710441827774,0.2837480008602142,0.0577001236379146,0.0,0.0,0.1984895765781402,28.379493713378903,28.0,-835.9165649414062,-5876.22119140625,31.17291831970215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79156494140625,305.70849609375,278.1499938964844,0.0,18000.0,313.1499938964844,20885.009765625,19080.0,0.0,0.0,0.2256148606538772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168729081749916,0.1687340587377548,-4.982834980182815e-06,0.0,0.0002289703988935,0.0,0.0,7.795637607574463,0.0,0.0,0.0,0.2839555144309997,4.0,0.0,1.0
369060,291.0063171386719,297.1499938964844,293.1499938964844,0.0115963062271475,-660.3422241210938,303.0942687988281,0.5359727144241333,0.050000000745058,0.0459191836416721,290.8524475097656,297.1499938964844,293.1499938964844,0.0136471232399344,-748.1647338867188,303.9784851074219,0.5359727144241333,0.050000000745058,0.0483551099896431,290.637451171875,297.1499938964844,293.1499938964844,0.0591212026774883,-1207.8541259765625,304.0545654296875,0.7126121520996094,0.1221686452627182,0.0783359855413436,290.7953796386719,297.1499938964844,293.1499938964844,0.0146290203556418,-777.4149780273438,304.12530517578125,0.5440404415130615,0.0603901073336601,0.0501365549862384,291.6178283691406,297.1499938964844,293.1499938964844,0.0069772447459399,-2418.36181640625,299.9891052246094,0.5359727144241333,0.050000000745058,0.2293758243322372,291.38824462890625,291.1499938964844,258.1834411621094,257.6129455566406,279.2654113769531,291.61431884765625,291.1946716308594,1.0,0.1593289971351623,0.8142207264900208,0.8142207264900208,0.9991381764411926,1.0,-0.542553186416626,0.2329624444246292,0.3095907270908355,0.0693564042448997,0.0,0.0,0.2192017883062362,26.7740478515625,31.0,-1133.326904296875,-6065.95263671875,33.7870979309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.33551025390625,305.7869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,19189.59375,19080.0,0.0,0.0,0.2044888883829116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519732624292373,0.1519778370857238,-4.567368250718573e-06,0.0,0.0002075302327284,0.0,0.0,6.420000076293945,0.0,0.0,0.0,0.2862886190414428,4.0,0.0,1.0
369120,291.0063171386719,297.1499938964844,293.1499938964844,0.0115963062271475,-660.3422241210938,303.0942687988281,0.5359727144241333,0.050000000745058,0.0459191836416721,290.8524475097656,297.1499938964844,293.1499938964844,0.0136471232399344,-748.1647338867188,303.9784851074219,0.5359727144241333,0.050000000745058,0.0483551099896431,290.637451171875,297.1499938964844,293.1499938964844,0.0591212026774883,-1207.8541259765625,304.0545654296875,0.7126121520996094,0.1221686452627182,0.0783359855413436,290.7953796386719,297.1499938964844,293.1499938964844,0.0146290203556418,-777.4149780273438,304.12530517578125,0.5440404415130615,0.0603901073336601,0.0501365549862384,291.6178283691406,297.1499938964844,293.1499938964844,0.0069772447459399,-2418.36181640625,299.9891052246094,0.5359727144241333,0.050000000745058,0.2293758243322372,291.38824462890625,291.1499938964844,258.1834411621094,257.6129455566406,279.2654113769531,291.61431884765625,291.1946716308594,1.0,0.1593289971351623,0.8142207264900208,0.8142207264900208,0.9991381764411926,1.0,-0.542553186416626,0.2329624444246292,0.3095907270908355,0.0693564042448997,0.0,0.0,0.2192017883062362,26.7740478515625,31.0,-1133.326904296875,-6065.95263671875,33.7870979309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.33551025390625,305.7869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,19189.59375,19080.0,0.0,0.0,0.2044888883829116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519732624292373,0.1519778370857238,-4.567368250718573e-06,0.0,0.0002075302327284,0.0,0.0,6.420000076293945,0.0,0.0,0.0,0.2862886190414428,4.0,0.0,1.0
369180,291.0316467285156,297.1499938964844,293.1499938964844,0.0138110192492604,-730.9091186523438,303.7374572753906,0.5597707629203796,0.050000000745058,0.0457472428679466,290.8914489746094,297.1499938964844,293.1499938964844,0.0344277955591678,-1208.8046875,304.0972595214844,0.6534487009048462,0.0893821194767952,0.0742968022823333,290.7652893066406,297.1499938964844,293.1499938964844,0.0943114906549453,-1717.4345703125,304.02850341796875,0.81527179479599,0.1599621921777725,0.1060527637600898,290.85986328125,297.1499938964844,293.1499938964844,0.0508694685995578,-1495.076904296875,304.0723876953125,0.7044730186462402,0.1071311980485916,0.0920433700084686,291.6459045410156,297.1499938964844,293.1499938964844,0.0077299452386796,-2665.5439453125,300.23193359375,0.5597707629203796,0.050000000745058,0.2285169512033462,290.6782531738281,291.1499938964844,258.1664428710937,257.58837890625,279.4026794433594,291.6420288085937,290.5851745605469,1.0,0.1630338132381439,0.845993161201477,0.845993161201477,0.9987566471099854,1.0,-0.655987024307251,0.2791156768798828,0.3768713176250458,0.0995515808463096,0.0,0.0,0.3333796262741089,23.220746994018555,34.0,-801.9921264648438,-7856.1162109375,41.94623947143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3214111328125,307.6346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18763.365234375,19080.0,0.0,0.0,0.1835540384054184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2189400196075439,0.218944638967514,-4.612560132954968e-06,0.0,0.0001862840144895,0.0,0.0,9.535170555114746,0.0,0.0,0.0,0.2968501150608063,4.0,0.0,1.0
369240,291.0316467285156,297.1499938964844,293.1499938964844,0.0138110192492604,-730.9091186523438,303.7374572753906,0.5597707629203796,0.050000000745058,0.0457472428679466,290.8914489746094,297.1499938964844,293.1499938964844,0.0344277955591678,-1208.8046875,304.0972595214844,0.6534487009048462,0.0893821194767952,0.0742968022823333,290.7652893066406,297.1499938964844,293.1499938964844,0.0943114906549453,-1717.4345703125,304.02850341796875,0.81527179479599,0.1599621921777725,0.1060527637600898,290.85986328125,297.1499938964844,293.1499938964844,0.0508694685995578,-1495.076904296875,304.0723876953125,0.7044730186462402,0.1071311980485916,0.0920433700084686,291.6459045410156,297.1499938964844,293.1499938964844,0.0077299452386796,-2665.5439453125,300.23193359375,0.5597707629203796,0.050000000745058,0.2285169512033462,290.6782531738281,291.1499938964844,258.1664428710937,257.58837890625,279.4026794433594,291.6420288085937,290.5851745605469,1.0,0.1630338132381439,0.845993161201477,0.845993161201477,0.9987566471099854,1.0,-0.655987024307251,0.2791156768798828,0.3768713176250458,0.0995515808463096,0.0,0.0,0.3333796262741089,23.220746994018555,34.0,-801.9921264648438,-7856.1162109375,41.94623947143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3214111328125,307.6346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18763.365234375,19080.0,0.0,0.0,0.1835540384054184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2189400196075439,0.218944638967514,-4.612560132954968e-06,0.0,0.0001862840144895,0.0,0.0,9.535170555114746,0.0,0.0,0.0,0.2968501150608063,4.0,0.0,1.0
369300,291.0458374023437,297.1499938964844,293.1499938964844,0.0149341756477952,-758.2569580078125,304.078857421875,0.5736668705940247,0.050000000745058,0.045664943754673,290.9359436035156,297.1499938964844,293.1499938964844,0.0542722009122371,-1557.7008056640625,304.0709533691406,0.725567102432251,0.1092669516801834,0.0946650356054306,290.8359680175781,297.1499938964844,293.1499938964844,0.1091587021946907,-1934.25390625,304.0236511230469,0.8597719073295593,0.1762916892766952,0.1179329231381416,290.9125061035156,297.1499938964844,293.1499938964844,0.0685676634311676,-1821.9073486328125,304.0544738769531,0.7627096176147461,0.1258143484592437,0.1108436211943626,291.6644897460937,297.1499938964844,293.1499938964844,0.0080540105700492,-2757.56103515625,300.39715576171875,0.5736668705940247,0.050000000745058,0.2281058579683303,290.4784545898437,291.1499938964844,258.1587829589844,257.57696533203125,279.4439697265625,291.6602478027344,290.4385070800781,1.0,0.1660777479410171,0.86391681432724,0.86391681432724,0.9985658526420592,1.0,-0.7166613340377808,0.3043281733989715,0.4123331308364868,0.1159457564353942,0.0,0.0,0.3988473415374756,21.61856460571289,34.0,-517.8978271484375,-9003.9716796875,47.25788116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3293151855469,308.50152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18530.505859375,18000.0,0.0,0.0,0.1770677864551544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2786676585674286,0.2786723971366882,-4.721712230093544e-06,0.0,0.0001797012955648,0.0,0.0,12.712950706481934,0.0,0.0,0.0,0.2940481007099151,4.0,0.0,1.0
369360,291.0644226074219,297.1499938964844,293.1499938964844,0.020712511613965,-895.7659912109375,304.1256103515625,0.6241744756698608,0.069234549999237,0.0535479374229908,290.9903259277344,297.1499938964844,293.1499938964844,0.0700955614447593,-1851.3507080078125,304.05670166015625,0.7843977808952332,0.1266426891088485,0.1121762692928314,290.9083251953125,297.1499938964844,293.1499938964844,0.1224402710795402,-2121.5869140625,304.02252197265625,0.9078466892242432,0.1914044171571731,0.1288597732782364,290.9701232910156,297.1499938964844,293.1499938964844,0.0830994099378585,-2104.761474609375,304.0455322265625,0.8191401958465576,0.1428430378437042,0.1276294887065887,291.6864624023437,297.1499938964844,293.1499938964844,0.0083186030387878,-2821.446533203125,300.589111328125,0.5896327495574951,0.050000000745058,0.2276903688907623,290.40887451171875,291.1499938964844,258.15167236328125,257.5661315917969,279.4638061523437,291.68194580078125,290.4027099609375,1.0,0.1698399484157562,0.8811373114585876,0.8811373114585876,0.9988527297973632,1.0,-0.7798888087272644,0.3309904634952545,0.4488983154296875,0.13278529047966,0.0,0.0,0.4557945728302002,20.04521942138672,37.0,-264.1980285644531,-10022.0849609375,53.52585220336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0309753417969,308.9149475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17380.556640625,18000.0,0.0,0.0,0.1739458292722702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3397403955459595,0.3397450745105743,-4.669284408009844e-06,0.0,0.0001765328925102,0.0,0.0,15.80376148223877,0.0,0.0,0.0,0.3179148733615875,4.0,0.0,1.0
369420,291.1626892089844,297.1499938964844,293.1499938964844,0.0506646931171417,-1418.108154296875,304.0843200683594,0.765580415725708,0.1022849157452583,0.0857363566756248,291.1110534667969,297.1499938964844,293.1499938964844,0.0950803309679031,-2341.470947265625,304.04656982421875,0.8888651728630066,0.1569024324417114,0.1419324874877929,291.06158447265625,297.1499938964844,293.1499938964844,0.1346782743930816,-2285.980224609375,304.0476989746094,0.9817638993263244,0.2171285450458526,0.1385364830493927,291.08966064453125,297.1499938964844,293.1499938964844,0.1082579046487808,-2600.03955078125,304.03863525390625,0.9232266545295716,0.1738470047712326,0.1576972007751464,291.7406005859375,297.1499938964844,293.1499938964844,0.0087662860751152,-2915.88037109375,300.9674987792969,0.6204754114151001,0.050000000745058,0.2270039469003677,290.40203857421875,291.1499938964844,258.1391296386719,257.5462341308594,279.45703125,291.7357482910156,290.4019470214844,1.0,0.1794642955064773,0.9119415283203124,0.9119415283203124,0.9994263648986816,1.0,-0.90105003118515,0.3833827972412109,0.5176672339439392,0.1642069816589355,0.0,0.0,0.556310772895813,17.699235916137695,25.0,-35.17013931274414,-11805.767578125,68.65777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7424011230469,308.88983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,16877.115234375,18000.0,0.0,0.0,0.1776356846094131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4860143661499023,0.4860196113586426,-5.254526058706688e-06,0.0,0.0001802776387194,0.0,0.0,27.318803787231445,0.0,0.0,0.0,0.3618755042552948,4.0,0.0,1.0
369480,291.1626892089844,297.1499938964844,293.1499938964844,0.0506646931171417,-1418.108154296875,304.0843200683594,0.765580415725708,0.1022849157452583,0.0857363566756248,291.1110534667969,297.1499938964844,293.1499938964844,0.0950803309679031,-2341.470947265625,304.04656982421875,0.8888651728630066,0.1569024324417114,0.1419324874877929,291.06158447265625,297.1499938964844,293.1499938964844,0.1346782743930816,-2285.980224609375,304.0476989746094,0.9817638993263244,0.2171285450458526,0.1385364830493927,291.08966064453125,297.1499938964844,293.1499938964844,0.1082579046487808,-2600.03955078125,304.03863525390625,0.9232266545295716,0.1738470047712326,0.1576972007751464,291.7406005859375,297.1499938964844,293.1499938964844,0.0087662860751152,-2915.88037109375,300.9674987792969,0.6204754114151001,0.050000000745058,0.2270039469003677,290.40203857421875,291.1499938964844,258.1391296386719,257.5462341308594,279.45703125,291.7357482910156,290.4019470214844,1.0,0.1794642955064773,0.9119415283203124,0.9119415283203124,0.9994263648986816,1.0,-0.90105003118515,0.3833827972412109,0.5176672339439392,0.1642069816589355,0.0,0.0,0.556310772895813,17.699235916137695,25.0,-35.17013931274414,-11805.767578125,68.65777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7424011230469,308.88983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,16877.115234375,18000.0,0.0,0.0,0.1776356846094131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4860143661499023,0.4860196113586426,-5.254526058706688e-06,0.0,0.0001802776387194,0.0,0.0,27.318803787231445,0.0,0.0,0.0,0.3618755042552948,4.0,0.0,1.0
369540,291.28741455078125,297.1499938964844,293.1499938964844,0.0724281966686248,-1798.0682373046875,304.0704650878906,0.8487911224365234,0.1273550391197204,0.1093418002128601,291.2322082519531,297.1499938964844,293.1499938964844,0.1166974976658821,-2759.257080078125,304.0451354980469,0.9701309204101562,0.1839897185564041,0.1681000143289566,291.13330078125,297.1499938964844,293.1499938964844,0.1121145114302635,-1965.3619384765625,304.1162109375,0.9565248489379884,0.255339652299881,0.1191217452287674,291.2046813964844,297.1499938964844,293.1499938964844,0.1180777549743652,-2781.004150390625,304.0630798339844,0.971979796886444,0.2026871144771576,0.1690955758094787,291.8019714355469,297.1499938964844,293.1499938964844,0.009174064733088,-2989.81396484375,301.31842041015625,0.634235143661499,0.050000000745058,0.2267343997955322,290.4640197753906,291.1499938964844,258.1287841796875,257.52880859375,279.4361877441406,291.7972412109375,290.4749450683594,1.0,0.1834761947393417,0.9392737746238708,0.9392737746238708,1.0,1.0,-0.9509761929512024,0.4060269892215729,0.5449492335319519,0.1769763529300689,0.0,0.0,0.6448227763175964,16.831167221069336,45.0,98.71697998046876,-12689.2236328125,76.0338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0299987792969,308.3620910644531,278.1499938964844,0.0,18000.0,313.1499938964844,16509.873046875,18000.0,0.0,0.0,0.1917684525251388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6535787582397461,0.6535850763320923,-6.32765659247525e-06,0.0,0.000194620602997,0.0,0.0,47.62899398803711,0.0,0.0,0.0,0.4227983653545379,4.0,0.0,1.0
369600,291.28741455078125,297.1499938964844,293.1499938964844,0.0724281966686248,-1798.0682373046875,304.0704650878906,0.8487911224365234,0.1273550391197204,0.1093418002128601,291.2322082519531,297.1499938964844,293.1499938964844,0.1166974976658821,-2759.257080078125,304.0451354980469,0.9701309204101562,0.1839897185564041,0.1681000143289566,291.13330078125,297.1499938964844,293.1499938964844,0.1121145114302635,-1965.3619384765625,304.1162109375,0.9565248489379884,0.255339652299881,0.1191217452287674,291.2046813964844,297.1499938964844,293.1499938964844,0.1180777549743652,-2781.004150390625,304.0630798339844,0.971979796886444,0.2026871144771576,0.1690955758094787,291.8019714355469,297.1499938964844,293.1499938964844,0.009174064733088,-2989.81396484375,301.31842041015625,0.634235143661499,0.050000000745058,0.2267343997955322,290.4640197753906,291.1499938964844,258.1287841796875,257.52880859375,279.4361877441406,291.7972412109375,290.4749450683594,1.0,0.1834761947393417,0.9392737746238708,0.9392737746238708,1.0,1.0,-0.9509761929512024,0.4060269892215729,0.5449492335319519,0.1769763529300689,0.0,0.0,0.6448227763175964,16.831167221069336,45.0,98.71697998046876,-12689.2236328125,76.0338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0299987792969,308.3620910644531,278.1499938964844,0.0,18000.0,313.1499938964844,16509.873046875,18000.0,0.0,0.0,0.1917684525251388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6535787582397461,0.6535850763320923,-6.32765659247525e-06,0.0,0.000194620602997,0.0,0.0,47.62899398803711,0.0,0.0,0.0,0.4227983653545379,4.0,0.0,1.0
369660,291.4091491699219,297.1499938964844,293.1499938964844,0.0904226601123809,-2131.9443359375,304.06707763671875,0.8861187100410461,0.1498549878597259,0.1300653517246246,291.34783935546875,297.1499938964844,293.1499938964844,0.1373189240694046,-3141.5458984375,304.0457458496094,0.9950029253959656,0.2091243863105774,0.1918971389532089,291.21197509765625,297.1499938964844,293.1499938964844,0.1225048750638961,-2110.39208984375,304.109619140625,0.9665912985801696,0.2906095087528229,0.1283597946166992,291.2658386230469,297.1499938964844,293.1499938964844,0.1219663321971893,-2851.750732421875,304.0828857421875,0.9665912985801696,0.2395714670419693,0.1737887859344482,291.8617553710937,297.1499938964844,293.1499938964844,0.0096122995018959,-3068.330322265625,301.64569091796875,0.6256195902824402,0.050000000745058,0.2268960773944854,290.5132141113281,291.1499938964844,258.1206970214844,257.5138854980469,279.3977966308594,291.85748291015625,290.5052490234375,1.0,0.1964631676673889,0.9625096321105956,0.9625096321105956,1.0,1.0,-1.0213698148727417,0.4382890462875366,0.5830807089805603,0.1932041049003601,0.0,0.0,0.7247385382652283,18.507732391357425,65.0,19.380470275878903,-13397.9462890625,92.61405181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.355712890625,307.41961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,16342.07421875,18000.0,0.0,0.0,0.2123691290616989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8159109950065613,0.8159187436103821,-7.738274689472746e-06,0.0,0.0002155276742996,0.0,0.0,76.9620132446289,0.0,0.0,0.0,0.4903411269187927,4.0,0.0,1.0
369720,291.4091491699219,297.1499938964844,293.1499938964844,0.0904226601123809,-2131.9443359375,304.06707763671875,0.8861187100410461,0.1498549878597259,0.1300653517246246,291.34783935546875,297.1499938964844,293.1499938964844,0.1373189240694046,-3141.5458984375,304.0457458496094,0.9950029253959656,0.2091243863105774,0.1918971389532089,291.21197509765625,297.1499938964844,293.1499938964844,0.1225048750638961,-2110.39208984375,304.109619140625,0.9665912985801696,0.2906095087528229,0.1283597946166992,291.2658386230469,297.1499938964844,293.1499938964844,0.1219663321971893,-2851.750732421875,304.0828857421875,0.9665912985801696,0.2395714670419693,0.1737887859344482,291.8617553710937,297.1499938964844,293.1499938964844,0.0096122995018959,-3068.330322265625,301.64569091796875,0.6256195902824402,0.050000000745058,0.2268960773944854,290.5132141113281,291.1499938964844,258.1206970214844,257.5138854980469,279.3977966308594,291.85748291015625,290.5052490234375,1.0,0.1964631676673889,0.9625096321105956,0.9625096321105956,1.0,1.0,-1.0213698148727417,0.4382890462875366,0.5830807089805603,0.1932041049003601,0.0,0.0,0.7247385382652283,18.507732391357425,65.0,19.380470275878903,-13397.9462890625,92.61405181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.355712890625,307.41961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,16342.07421875,18000.0,0.0,0.0,0.2123691290616989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8159109950065613,0.8159187436103821,-7.738274689472746e-06,0.0,0.0002155276742996,0.0,0.0,76.9620132446289,0.0,0.0,0.0,0.4903411269187927,4.0,0.0,1.0
369780,291.5244140625,297.1499938964844,293.1499938964844,0.1088032722473144,-2476.36376953125,304.0640563964844,0.8962562680244446,0.1705869138240814,0.1491666734218597,291.4491577148437,297.1499938964844,293.1499938964844,0.1573272198438644,-3506.046630859375,304.0456848144531,0.9933273792266846,0.2342326641082763,0.2114858478307724,291.3696594238281,297.1499938964844,293.1499938964844,0.1517999768257141,-2512.482421875,304.0740966796875,0.9847337007522584,0.3079341053962707,0.1512456387281417,291.3489990234375,297.1499938964844,293.1499938964844,0.1513462215662002,-3397.292236328125,304.0560302734375,0.9847337007522584,0.2705182731151581,0.2047743499279022,291.92266845703125,297.1499938964844,293.1499938964844,0.0101982038468122,-3192.7783203125,301.910400390625,0.6045400500297546,0.050000000745058,0.2273368388414383,290.3460998535156,291.1499938964844,258.1148681640625,257.5015869140625,279.3197937011719,291.91851806640625,290.31756591796875,1.0,0.2173913866281509,0.9759717583656312,0.9759717583656312,1.0,1.0,-1.1328686475753784,0.4898885488510132,0.6429800987243652,0.2172600477933883,0.0,0.0,0.8409201502799988,22.22085952758789,85.0,-217.782958984375,-14388.255859375,125.33023834228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7660217285156,306.3654479980469,278.1499938964844,0.0,18000.0,313.1499938964844,15756.3046875,18000.0,0.0,0.0,0.2386475950479507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0135029554367063,1.0135128498077393,-9.80087224888848e-06,0.0,0.0002421969693386,0.0,0.0,127.85804748535156,0.0,0.0,0.0,0.578915536403656,4.0,0.0,1.0
369840,291.5244140625,297.1499938964844,293.1499938964844,0.1088032722473144,-2476.36376953125,304.0640563964844,0.8962562680244446,0.1705869138240814,0.1491666734218597,291.4491577148437,297.1499938964844,293.1499938964844,0.1573272198438644,-3506.046630859375,304.0456848144531,0.9933273792266846,0.2342326641082763,0.2114858478307724,291.3696594238281,297.1499938964844,293.1499938964844,0.1517999768257141,-2512.482421875,304.0740966796875,0.9847337007522584,0.3079341053962707,0.1512456387281417,291.3489990234375,297.1499938964844,293.1499938964844,0.1513462215662002,-3397.292236328125,304.0560302734375,0.9847337007522584,0.2705182731151581,0.2047743499279022,291.92266845703125,297.1499938964844,293.1499938964844,0.0101982038468122,-3192.7783203125,301.910400390625,0.6045400500297546,0.050000000745058,0.2273368388414383,290.3460998535156,291.1499938964844,258.1148681640625,257.5015869140625,279.3197937011719,291.91851806640625,290.31756591796875,1.0,0.2173913866281509,0.9759717583656312,0.9759717583656312,1.0,1.0,-1.1328686475753784,0.4898885488510132,0.6429800987243652,0.2172600477933883,0.0,0.0,0.8409201502799988,22.22085952758789,85.0,-217.782958984375,-14388.255859375,125.33023834228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7660217285156,306.3654479980469,278.1499938964844,0.0,18000.0,313.1499938964844,15756.3046875,18000.0,0.0,0.0,0.2386475950479507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0135029554367063,1.0135128498077393,-9.80087224888848e-06,0.0,0.0002421969693386,0.0,0.0,127.85804748535156,0.0,0.0,0.0,0.578915536403656,4.0,0.0,1.0
369900,291.5800476074219,297.1499938964844,293.1499938964844,0.1185517460107803,-2655.50927734375,304.0619506835937,0.8948702812194824,0.1802525073289871,0.1581189483404159,291.5038146972656,297.1499938964844,293.1499938964844,0.1740163415670395,-3805.795166015625,304.0346069335937,0.9955222010612488,0.2450464218854904,0.2271718680858612,291.4607238769531,297.1499938964844,293.1499938964844,0.1716869324445724,-2777.172607421875,304.0515441894531,0.9920663833618164,0.3125949501991272,0.1655070334672927,291.4019470214844,297.1499938964844,293.1499938964844,0.1712633818387985,-3756.10107421875,304.0367126464844,0.9920663833618164,0.2829416394233703,0.224083125591278,291.95526123046875,297.1499938964844,293.1499938964844,0.0105451242998242,-3270.30517578125,302.0193786621094,0.5907938480377197,0.050000000745058,0.2276513427495956,290.1884460449219,291.1499938964844,258.11279296875,257.4964294433594,279.2675476074219,291.951171875,290.15087890625,1.0,0.2305588275194168,0.9779307246208192,0.9779307246208192,1.0,1.0,-1.2028448581695557,0.5226181745529175,0.680226743221283,0.2319346368312835,0.0,0.0,0.9205079078674316,24.80747032165528,85.0,-348.8098449707031,-14973.5712890625,149.55319213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9957580566406,305.81402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,15520.73046875,18000.0,0.0,0.0,0.2538924217224121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.126869797706604,1.1268810033798218,-1.1221070053579751e-05,0.0,0.0002576685510575,0.0,0.0,166.59962463378906,0.0,0.0,0.0,0.6316638588905334,4.0,0.0,1.0
369960,291.6344909667969,297.1499938964844,293.1499938964844,0.1287959963083267,-2841.20751953125,304.059326171875,0.8866188526153564,0.1894493997097015,0.1666759103536605,291.5576477050781,297.1499938964844,293.1499938964844,0.1871414482593536,-4034.533447265625,304.03173828125,0.9859148859977722,0.2553267180919647,0.2371440529823303,291.5470275878906,297.1499938964844,293.1499938964844,0.1978864967823028,-3116.96923828125,304.0217590332031,0.9977284073829652,0.3170508742332458,0.1833639293909073,291.4644775390625,297.1499938964844,293.1499938964844,0.1974837034940719,-4216.509765625,304.00958251953125,0.9977284073829652,0.2928168773651123,0.2482599169015884,291.989013671875,297.1499938964844,293.1499938964844,0.0109421899542212,-3360.207763671875,302.114501953125,0.5729047656059265,0.050000000745058,0.22811259329319,289.9805908203125,291.1499938964844,258.1112976074219,257.4919738769531,279.217529296875,291.9850158691406,289.93634033203125,1.0,0.2452057898044586,0.977535605430603,0.977535605430603,1.0,1.0,-1.27634596824646,0.5571129322052002,0.7192330360412598,0.2476344406604766,0.0,0.0,1.0,28.284255981445312,105.0,-477.2619934082031,-15531.865234375,179.40689086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.25177001953125,305.2471618652344,278.1499938964844,0.0,18000.0,313.1499938964844,15541.23046875,18000.0,0.0,0.0,0.2703910768032074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2370529174804688,1.2370657920837402,-1.2807374332624022e-05,0.0,0.0002744125667959,0.0,0.0,212.3823089599609,0.0,0.0,0.0,0.6835368871688843,4.0,0.0,1.0
370020,291.73956298828125,297.1499938964844,293.1499938964844,0.1513580977916717,-3241.9853515625,304.0518493652344,0.8522070050239563,0.2065308988094329,0.1827083379030227,291.65802001953125,297.1499938964844,293.1499938964844,0.216639295220375,-4542.58935546875,304.02178955078125,0.9436405301094056,0.2753051221370697,0.2565321326255798,291.72491455078125,297.1499938964844,293.1499938964844,0.266289472579956,-3963.968017578125,303.94976806640625,0.9962612986564636,0.3216423094272613,0.2248950600624084,291.6091613769531,297.1499938964844,293.1499938964844,0.2477734237909317,-5068.2236328125,303.9753723144531,0.9807878732681274,0.3062040209770202,0.2873615622520447,292.059326171875,297.1499938964844,293.1499938964844,0.0119484448805451,-3587.08349609375,302.2665710449219,0.5269676446914673,0.050000000745058,0.2297510653734207,289.4021301269531,291.1499938964844,258.1099548339844,257.485107421875,279.153564453125,292.0556030273437,289.344482421875,1.0,0.2776467204093933,0.9740246534347534,0.9740246534347534,1.0,1.0,-1.4170271158218384,0.622539222240448,0.7944879531860352,0.2815123498439789,0.0,0.0,1.0,39.243934631347656,123.0,-756.5916137695312,-16209.0986328125,256.1908569335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9512023925781,304.0400695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17145.0078125,18000.0,0.0,0.0,0.3057070672512054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3317307233810425,1.3317453861236572,-1.4646937415818684e-05,0.0,0.000310253817588,0.0,0.0,262.60943603515625,0.0,0.0,0.0,0.7284397482872009,4.0,0.0,1.0
370080,291.73956298828125,297.1499938964844,293.1499938964844,0.1513580977916717,-3241.9853515625,304.0518493652344,0.8522070050239563,0.2065308988094329,0.1827083379030227,291.65802001953125,297.1499938964844,293.1499938964844,0.216639295220375,-4542.58935546875,304.02178955078125,0.9436405301094056,0.2753051221370697,0.2565321326255798,291.72491455078125,297.1499938964844,293.1499938964844,0.266289472579956,-3963.968017578125,303.94976806640625,0.9962612986564636,0.3216423094272613,0.2248950600624084,291.6091613769531,297.1499938964844,293.1499938964844,0.2477734237909317,-5068.2236328125,303.9753723144531,0.9807878732681274,0.3062040209770202,0.2873615622520447,292.059326171875,297.1499938964844,293.1499938964844,0.0119484448805451,-3587.08349609375,302.2665710449219,0.5269676446914673,0.050000000745058,0.2297510653734207,289.4021301269531,291.1499938964844,258.1099548339844,257.485107421875,279.153564453125,292.0556030273437,289.344482421875,1.0,0.2776467204093933,0.9740246534347534,0.9740246534347534,1.0,1.0,-1.4170271158218384,0.622539222240448,0.7944879531860352,0.2815123498439789,0.0,0.0,1.0,39.243934631347656,123.0,-756.5916137695312,-16209.0986328125,256.1908569335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9512023925781,304.0400695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17145.0078125,18000.0,0.0,0.0,0.3057070672512054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3317307233810425,1.3317453861236572,-1.4646937415818684e-05,0.0,0.000310253817588,0.0,0.0,262.60943603515625,0.0,0.0,0.0,0.7284397482872009,4.0,0.0,1.0
370140,291.83917236328125,297.1499938964844,293.1499938964844,0.1748049408197403,-3644.36669921875,304.0456237792969,0.8015117645263672,0.222068503499031,0.1976812332868576,291.7513427734375,297.1499938964844,293.1499938964844,0.2480242848396301,-5065.03076171875,304.01239013671875,0.877410888671875,0.2941782474517822,0.2753430604934692,291.8614807128906,297.1499938964844,293.1499938964844,0.2878134548664093,-4212.1337890625,303.9798278808594,0.9152098894119264,0.3298998475074768,0.2294602394104004,291.7221374511719,297.1499938964844,293.1499938964844,0.2779206037521362,-5547.82470703125,303.98321533203125,0.905853033065796,0.3222702741622925,0.3021621704101562,292.1297607421875,297.1499938964844,293.1499938964844,0.0132106551900506,-3843.316650390625,302.4068298339844,0.4789929687976837,0.050000000745058,0.2331876903772354,288.8173828125,291.1499938964844,258.11090087890625,257.4810791015625,279.1522521972656,292.1263122558594,288.77490234375,1.0,0.3090005815029144,0.97424054145813,0.97424054145813,1.0,1.0,-1.4855815172195437,0.6545705199241638,0.8310110569000244,0.2989545166492462,0.0,0.0,1.0,58.781734466552734,141.0,-755.1106567382812,-16327.4814453125,334.64703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.153076171875,303.27398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17755.990234375,19080.0,0.0,0.0,0.3402722775936126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3553005456924438,1.3553158044815063,-1.5169700418482536e-05,0.0,0.000345333100995,0.0,0.0,276.7977600097656,0.0,0.0,0.0,0.7552783489227295,4.0,0.0,1.0
370200,291.83917236328125,297.1499938964844,293.1499938964844,0.1748049408197403,-3644.36669921875,304.0456237792969,0.8015117645263672,0.222068503499031,0.1976812332868576,291.7513427734375,297.1499938964844,293.1499938964844,0.2480242848396301,-5065.03076171875,304.01239013671875,0.877410888671875,0.2941782474517822,0.2753430604934692,291.8614807128906,297.1499938964844,293.1499938964844,0.2878134548664093,-4212.1337890625,303.9798278808594,0.9152098894119264,0.3298998475074768,0.2294602394104004,291.7221374511719,297.1499938964844,293.1499938964844,0.2779206037521362,-5547.82470703125,303.98321533203125,0.905853033065796,0.3222702741622925,0.3021621704101562,292.1297607421875,297.1499938964844,293.1499938964844,0.0132106551900506,-3843.316650390625,302.4068298339844,0.4789929687976837,0.050000000745058,0.2331876903772354,288.8173828125,291.1499938964844,258.11090087890625,257.4810791015625,279.1522521972656,292.1263122558594,288.77490234375,1.0,0.3090005815029144,0.97424054145813,0.97424054145813,1.0,1.0,-1.4855815172195437,0.6545705199241638,0.8310110569000244,0.2989545166492462,0.0,0.0,1.0,58.781734466552734,141.0,-755.1106567382812,-16327.4814453125,334.64703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.153076171875,303.27398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17755.990234375,19080.0,0.0,0.0,0.3402722775936126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3553005456924438,1.3553158044815063,-1.5169700418482536e-05,0.0,0.000345333100995,0.0,0.0,276.7977600097656,0.0,0.0,0.0,0.7552783489227295,4.0,0.0,1.0
370260,291.93316650390625,297.1499938964844,293.1499938964844,0.1966852694749832,-4006.517822265625,304.0440368652344,0.7712277770042419,0.2362128049135208,0.2113544195890426,291.8393859863281,297.1499938964844,293.1499938964844,0.2776682376861572,-5540.72119140625,304.0090026855469,0.8440648913383484,0.3117564022541046,0.2929434478282928,291.9545288085937,297.1499938964844,293.1499938964844,0.3147156536579132,-4517.439453125,303.99151611328125,0.8721598982810974,0.343642383813858,0.2391049563884735,291.8147888183594,297.1499938964844,293.1499938964844,0.308823674917221,-6028.5751953125,303.9872741699219,0.8680235147476196,0.3396434485912323,0.3191771507263183,292.19677734375,297.1499938964844,293.1499938964844,0.014493366703391,-4070.090576171875,302.56011962890625,0.4394408762454986,0.050000000745058,0.2367415428161621,288.3795166015625,291.1499938964844,258.1141357421875,257.4799499511719,279.1469421386719,292.1936950683594,288.3495178222656,1.0,0.3392251431941986,0.9736775755882264,0.9736775755882264,1.0,1.0,-1.559395432472229,0.6891152858734131,0.8702802062034607,0.318243145942688,0.0,0.0,1.0,79.12136840820312,144.0,-616.9901733398438,-16765.58984375,425.1636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8277587890625,302.9572448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18828.86328125,19080.0,0.0,0.0,0.3722991645336151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3956459760665894,1.3956620693206787,-1.608630373084452e-05,0.0,0.0003778363170567,0.0,0.0,302.2606811523437,0.0,0.0,0.0,0.7623084783554077,4.0,0.0,1.0
370320,291.93316650390625,297.1499938964844,293.1499938964844,0.1966852694749832,-4006.517822265625,304.0440368652344,0.7712277770042419,0.2362128049135208,0.2113544195890426,291.8393859863281,297.1499938964844,293.1499938964844,0.2776682376861572,-5540.72119140625,304.0090026855469,0.8440648913383484,0.3117564022541046,0.2929434478282928,291.9545288085937,297.1499938964844,293.1499938964844,0.3147156536579132,-4517.439453125,303.99151611328125,0.8721598982810974,0.343642383813858,0.2391049563884735,291.8147888183594,297.1499938964844,293.1499938964844,0.308823674917221,-6028.5751953125,303.9872741699219,0.8680235147476196,0.3396434485912323,0.3191771507263183,292.19677734375,297.1499938964844,293.1499938964844,0.014493366703391,-4070.090576171875,302.56011962890625,0.4394408762454986,0.050000000745058,0.2367415428161621,288.3795166015625,291.1499938964844,258.1141357421875,257.4799499511719,279.1469421386719,292.1936950683594,288.3495178222656,1.0,0.3392251431941986,0.9736775755882264,0.9736775755882264,1.0,1.0,-1.559395432472229,0.6891152858734131,0.8702802062034607,0.318243145942688,0.0,0.0,1.0,79.12136840820312,144.0,-616.9901733398438,-16765.58984375,425.1636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8277587890625,302.9572448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18828.86328125,19080.0,0.0,0.0,0.3722991645336151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3956459760665894,1.3956620693206787,-1.608630373084452e-05,0.0,0.0003778363170567,0.0,0.0,302.2606811523437,0.0,0.0,0.0,0.7623084783554077,4.0,0.0,1.0
370380,292.0207824707031,297.1499938964844,293.1499938964844,0.2169051170349121,-4330.8466796875,304.0457763671875,0.7585759162902832,0.2492665201425552,0.2238471657037735,291.9218139648437,297.1499938964844,293.1499938964844,0.3053570687770843,-5970.97265625,304.0099792480469,0.8302028775215149,0.3282427191734314,0.3093121945858001,292.0352478027344,297.1499938964844,293.1499938964844,0.3410709202289581,-4809.109375,304.0004577636719,0.853440523147583,0.3575536906719208,0.2492711395025253,291.8983459472656,297.1499938964844,293.1499938964844,0.3384254574775696,-6475.4716796875,303.99224853515625,0.8520649075508118,0.3565183877944946,0.3358176946640014,292.260498046875,297.1499938964844,293.1499938964844,0.0156891029328107,-4257.06201171875,302.71734619140625,0.4189988970756531,0.050000000745058,0.2395556271076202,288.05328369140625,291.1499938964844,258.1196594238281,257.4818420410156,279.1430969238281,292.2576904296875,288.03375244140625,1.0,0.3626845180988312,0.9727753400802612,0.9727753400802612,1.0,1.0,-1.6296088695526123,0.7221297025680542,0.907479166984558,0.3367468416690826,0.0,0.0,1.0,95.52098846435548,147.0,-465.5147399902344,-17278.7265625,510.5252990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8587341308594,302.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,19010.4296875,19080.0,0.0,0.0,0.4013180136680603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402358889579773,1.402375102043152,-1.62414216902107e-05,0.0,0.0004072867450304,0.0,0.0,306.64324951171875,0.0,0.0,0.0,0.7656756639480591,4.0,0.0,1.0
