time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.0207824707031,297.1499938964844,293.1499938964844,0.2169051170349121,-4330.8466796875,304.0457763671875,0.7585759162902832,0.2492665201425552,0.2238471657037735,291.9218139648437,297.1499938964844,293.1499938964844,0.3053570687770843,-5970.97265625,304.0099792480469,0.8302028775215149,0.3282427191734314,0.3093121945858001,292.0352478027344,297.1499938964844,293.1499938964844,0.3410709202289581,-4809.109375,304.0004577636719,0.853440523147583,0.3575536906719208,0.2492711395025253,291.8983459472656,297.1499938964844,293.1499938964844,0.3384254574775696,-6475.4716796875,303.99224853515625,0.8520649075508118,0.3565183877944946,0.3358176946640014,292.260498046875,297.1499938964844,293.1499938964844,0.0156891029328107,-4257.06201171875,302.71734619140625,0.4189988970756531,0.050000000745058,0.2395556271076202,288.05328369140625,291.1499938964844,258.1196594238281,257.4818420410156,279.1430969238281,292.2576904296875,288.03375244140625,1.0,0.3626845180988312,0.9727753400802612,0.9727753400802612,1.0,1.0,-1.6296088695526123,0.7221297025680542,0.907479166984558,0.3367468416690826,0.0,0.0,1.0,95.52098846435548,147.0,-465.5147399902344,-17278.7265625,510.5252990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8587341308594,302.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,19010.4296875,19080.0,0.0,0.0,0.4013180136680603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402358889579773,1.402375102043152,-1.62414216902107e-05,0.0,0.0004072867450304,0.0,0.0,306.64324951171875,0.0,0.0,0.0,0.7656756639480591,4.0,0.0,1.0
370500,292.06231689453125,297.1499938964844,293.1499938964844,0.2261943221092224,-4476.51318359375,304.0478210449219,0.7556158304214478,0.2554131150245666,0.2296965569257736,291.96099853515625,297.1499938964844,293.1499938964844,0.3181833624839782,-6165.69775390625,304.0121154785156,0.8268611431121826,0.3361009657382965,0.3170740604400635,292.0731201171875,297.1499938964844,293.1499938964844,0.3531909584999084,-4940.4306640625,304.005615234375,0.8484069108963013,0.3642356693744659,0.2541652619838714,291.93780517578125,297.1499938964844,293.1499938964844,0.3521921932697296,-6678.646484375,303.99591064453125,0.848152756690979,0.3646253049373626,0.3437979817390442,292.2917175292969,297.1499938964844,293.1499938964844,0.0162261016666889,-4333.13671875,302.794677734375,0.4127998054027557,0.050000000745058,0.2406999170780182,287.93621826171875,291.1499938964844,258.1232604980469,257.4839172363281,279.1423645019531,292.2889709472656,287.9214782714844,1.0,0.372556984424591,0.9723333120346068,0.9723333120346068,1.0,1.0,-1.6627821922302246,0.7377846240997314,0.9249975681304932,0.3455213606357574,0.0,0.0,1.0,102.3056869506836,147.0,-385.0423583984375,-17573.40625,550.4406127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.97540283203125,302.9841003417969,278.1499938964844,0.0,18000.0,313.1499938964844,19043.4921875,20160.0,0.0,0.0,0.414624810218811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4035778045654297,1.403594136238098,-1.6269668776658364e-05,0.0,0.0004207914753351,0.0,0.0,307.4435729980469,0.0,0.0,0.0,0.7812871336936951,4.0,0.0,1.0
370560,292.1024780273437,297.1499938964844,293.1499938964844,0.234619140625,-4606.42724609375,304.0511169433594,0.7539310455322266,0.2613050639629364,0.2352892905473709,291.9989929199219,297.1499938964844,293.1499938964844,0.3298904597759247,-6340.39794921875,304.01593017578125,0.8249134421348572,0.3437013030052185,0.3245633542537689,292.1097412109375,297.1499938964844,293.1499938964844,0.3640638589859009,-5056.21240234375,304.0121154785156,0.8450149297714233,0.3706861436367035,0.2588858902454376,291.9759826660156,297.1499938964844,293.1499938964844,0.364746630191803,-6860.75439453125,304.0011291503906,0.8457908034324646,0.3724826574325561,0.3515213131904602,292.32244873046875,297.1499938964844,293.1499938964844,0.0166997518390417,-4394.20947265625,302.87164306640625,0.407998263835907,0.050000000745058,0.2417035847902298,287.8627014160156,291.1499938964844,258.1274719238281,257.4867858886719,279.14239501953125,292.31982421875,287.85516357421875,1.0,0.3814230859279632,0.971951425075531,0.971951425075531,1.0,1.0,-1.6946353912353516,0.7528508901596069,0.9417844414711,0.3539642095565796,0.0,0.0,1.0,108.32830810546876,135.0,-280.56494140625,-17962.837890625,588.6580200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1322326660156,303.1335754394531,278.1499938964844,0.0,18000.0,313.1499938964844,19803.193359375,20160.0,0.0,0.0,0.4272545576095581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313005208969116,1.4313173294067385,-1.6918715118663386e-05,0.0,0.0004336090642027,0.0,0.0,326.0232238769531,0.0,0.0,0.0,0.7819353938102722,4.0,0.0,1.0
370620,292.178466796875,297.1499938964844,293.1499938964844,0.2496024668216705,-4833.232421875,304.05914306640625,0.7593150734901428,0.2724302411079407,0.245583564043045,292.0712585449219,297.1499938964844,293.1499938964844,0.3510083556175232,-6649.60986328125,304.0254821777344,0.8303821682929993,0.3582035601139068,0.3385769128799438,292.1792297363281,297.1499938964844,293.1499938964844,0.3832639753818512,-5256.98583984375,304.0260925292969,0.8483492136001587,0.3829429149627685,0.2676576673984527,292.048583984375,297.1499938964844,293.1499938964844,0.3873769044876098,-7182.89892578125,304.0130615234375,0.8510695099830627,0.3874963223934173,0.3660090863704681,292.3810729980469,297.1499938964844,293.1499938964844,0.017402259632945,-4473.7373046875,303.0224304199219,0.4048216342926025,0.050000000745058,0.2424196302890777,287.7834777832031,291.1499938964844,258.1375732421875,257.4949035644531,279.1449890136719,292.37872314453125,287.7807922363281,1.0,0.3916502892971039,0.9715607166290284,0.9715607166290284,1.0,1.0,-1.7526110410690308,0.7803588509559631,0.9722521305084229,0.3693850338459015,0.0,0.0,1.0,113.4002685546875,123.0,-139.66537475585938,-18634.994140625,643.8369750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5509948730469,303.4606018066406,278.1499938964844,0.0,18000.0,313.1499938964844,20063.130859375,20160.0,0.0,0.0,0.45034259557724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440663456916809,1.4406806230545044,-1.714079007797409e-05,0.0,0.0004570404998958,0.0,0.0,332.46337890625,0.0,0.0,0.0,0.7866272330284119,4.0,0.0,1.0
370680,292.178466796875,297.1499938964844,293.1499938964844,0.2496024668216705,-4833.232421875,304.05914306640625,0.7593150734901428,0.2724302411079407,0.245583564043045,292.0712585449219,297.1499938964844,293.1499938964844,0.3510083556175232,-6649.60986328125,304.0254821777344,0.8303821682929993,0.3582035601139068,0.3385769128799438,292.1792297363281,297.1499938964844,293.1499938964844,0.3832639753818512,-5256.98583984375,304.0260925292969,0.8483492136001587,0.3829429149627685,0.2676576673984527,292.048583984375,297.1499938964844,293.1499938964844,0.3873769044876098,-7182.89892578125,304.0130615234375,0.8510695099830627,0.3874963223934173,0.3660090863704681,292.3810729980469,297.1499938964844,293.1499938964844,0.017402259632945,-4473.7373046875,303.0224304199219,0.4048216342926025,0.050000000745058,0.2424196302890777,287.7834777832031,291.1499938964844,258.1375732421875,257.4949035644531,279.1449890136719,292.37872314453125,287.7807922363281,1.0,0.3916502892971039,0.9715607166290284,0.9715607166290284,1.0,1.0,-1.7526110410690308,0.7803588509559631,0.9722521305084229,0.3693850338459015,0.0,0.0,1.0,113.4002685546875,123.0,-139.66537475585938,-18634.994140625,643.8369750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5509948730469,303.4606018066406,278.1499938964844,0.0,18000.0,313.1499938964844,20063.130859375,20160.0,0.0,0.0,0.45034259557724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440663456916809,1.4406806230545044,-1.714079007797409e-05,0.0,0.0004570404998958,0.0,0.0,332.46337890625,0.0,0.0,0.0,0.7866272330284119,4.0,0.0,1.0
370740,292.2486572265625,297.1499938964844,293.1499938964844,0.262427806854248,-5023.07080078125,304.06805419921875,0.7714249491691589,0.2828022837638855,0.2549624443054199,292.1385498046875,297.1499938964844,293.1499938964844,0.3693937659263611,-6912.7705078125,304.036376953125,0.8428853750228882,0.3718858957290649,0.3515646159648895,292.2437744140625,297.1499938964844,293.1499938964844,0.399474561214447,-5422.81640625,304.0403747558594,0.8593743443489075,0.3944469392299652,0.2757208347320556,292.11627197265625,297.1499938964844,293.1499938964844,0.407033622264862,-7456.48486328125,304.0259704589844,0.8640329241752625,0.4016737043857574,0.3794585466384887,292.4354248046875,297.1499938964844,293.1499938964844,0.0178550817072391,-4512.18115234375,303.16827392578125,0.406334787607193,0.050000000745058,0.2420694082975387,287.7734069824219,291.1499938964844,258.1499938964844,257.5062255859375,279.14947509765625,292.4333190917969,287.77496337890625,1.0,0.3964922428131103,0.9717248678207396,0.9717248678207396,1.0,1.0,-1.80487871170044,0.8052634596824646,0.9996152520179749,0.3833194077014923,0.0,0.0,1.0,112.6998519897461,111.0,-34.26530838012695,-19315.0390625,679.962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0682067871094,303.8707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,20134.025390625,21240.0,0.0,0.0,0.4705526828765869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443206548690796,1.4432238340377808,-1.720135878713336e-05,0.0,0.0004775511624757,0.0,0.0,334.2271423339844,0.0,0.0,0.0,0.8029011487960815,4.0,0.0,1.0
370800,292.2486572265625,297.1499938964844,293.1499938964844,0.262427806854248,-5023.07080078125,304.06805419921875,0.7714249491691589,0.2828022837638855,0.2549624443054199,292.1385498046875,297.1499938964844,293.1499938964844,0.3693937659263611,-6912.7705078125,304.036376953125,0.8428853750228882,0.3718858957290649,0.3515646159648895,292.2437744140625,297.1499938964844,293.1499938964844,0.399474561214447,-5422.81640625,304.0403747558594,0.8593743443489075,0.3944469392299652,0.2757208347320556,292.11627197265625,297.1499938964844,293.1499938964844,0.407033622264862,-7456.48486328125,304.0259704589844,0.8640329241752625,0.4016737043857574,0.3794585466384887,292.4354248046875,297.1499938964844,293.1499938964844,0.0178550817072391,-4512.18115234375,303.16827392578125,0.406334787607193,0.050000000745058,0.2420694082975387,287.7734069824219,291.1499938964844,258.1499938964844,257.5062255859375,279.14947509765625,292.4333190917969,287.77496337890625,1.0,0.3964922428131103,0.9717248678207396,0.9717248678207396,1.0,1.0,-1.80487871170044,0.8052634596824646,0.9996152520179749,0.3833194077014923,0.0,0.0,1.0,112.6998519897461,111.0,-34.26530838012695,-19315.0390625,679.962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0682067871094,303.8707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,20134.025390625,21240.0,0.0,0.0,0.4705526828765869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443206548690796,1.4432238340377808,-1.720135878713336e-05,0.0,0.0004775511624757,0.0,0.0,334.2271423339844,0.0,0.0,0.0,0.8029011487960815,4.0,0.0,1.0
370860,292.3135070800781,297.1499938964844,293.1499938964844,0.2727955281734466,-5172.72119140625,304.0780639648437,0.7885934710502625,0.2924804985523224,0.2635662853717804,292.2011413574219,297.1499938964844,293.1499938964844,0.3845690786838531,-7124.69482421875,304.0489196777344,0.8608864545822144,0.3848151862621307,0.3636787831783294,292.3035888671875,297.1499938964844,293.1499938964844,0.4122526347637176,-5550.0947265625,304.0555725097656,0.876247227191925,0.4052677154541015,0.2831869125366211,292.17926025390625,297.1499938964844,293.1499938964844,0.4231900572776794,-7675.8369140625,304.04034423828125,0.8828873634338379,0.4150824546813965,0.3920188844203949,292.48443603515625,297.1499938964844,293.1499938964844,0.0180800668895244,-4513.8955078125,303.3134155273437,0.4111532270908355,0.050000000745058,0.2410230636596679,287.8439636230469,291.1499938964844,258.1656188964844,257.5220947265625,279.15496826171875,292.48260498046875,287.8492736816406,1.0,0.3977268934249878,0.9724901914596558,0.9724901914596558,1.0,1.0,-1.852548241615296,0.8280665874481201,1.0244816541671753,0.3960541784763336,0.0,0.0,1.0,108.21582794189452,99.0,68.0784912109375,-20085.46875,702.1403198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6038513183594,304.35272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,21062.787109375,21240.0,0.0,0.0,0.4884537756443023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476118087768555,1.4761360883712769,-1.7994838344748132e-05,0.0,0.0004957185010425,0.0,0.0,357.6182861328125,0.0,0.0,0.0,0.8061075210571289,4.0,0.0,1.0
370920,292.3135070800781,297.1499938964844,293.1499938964844,0.2727955281734466,-5172.72119140625,304.0780639648437,0.7885934710502625,0.2924804985523224,0.2635662853717804,292.2011413574219,297.1499938964844,293.1499938964844,0.3845690786838531,-7124.69482421875,304.0489196777344,0.8608864545822144,0.3848151862621307,0.3636787831783294,292.3035888671875,297.1499938964844,293.1499938964844,0.4122526347637176,-5550.0947265625,304.0555725097656,0.876247227191925,0.4052677154541015,0.2831869125366211,292.17926025390625,297.1499938964844,293.1499938964844,0.4231900572776794,-7675.8369140625,304.04034423828125,0.8828873634338379,0.4150824546813965,0.3920188844203949,292.48443603515625,297.1499938964844,293.1499938964844,0.0180800668895244,-4513.8955078125,303.3134155273437,0.4111532270908355,0.050000000745058,0.2410230636596679,287.8439636230469,291.1499938964844,258.1656188964844,257.5220947265625,279.15496826171875,292.48260498046875,287.8492736816406,1.0,0.3977268934249878,0.9724901914596558,0.9724901914596558,1.0,1.0,-1.852548241615296,0.8280665874481201,1.0244816541671753,0.3960541784763336,0.0,0.0,1.0,108.21582794189452,99.0,68.0784912109375,-20085.46875,702.1403198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6038513183594,304.35272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,21062.787109375,21240.0,0.0,0.0,0.4884537756443023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476118087768555,1.4761360883712769,-1.7994838344748132e-05,0.0,0.0004957185010425,0.0,0.0,357.6182861328125,0.0,0.0,0.0,0.8061075210571289,4.0,0.0,1.0
370980,292.3734130859375,297.1499938964844,293.1499938964844,0.2819743752479553,-5303.7138671875,304.0867004394531,0.8100172281265259,0.301523208618164,0.2714958488941192,292.25927734375,297.1499938964844,293.1499938964844,0.3982737064361572,-7314.09716796875,304.0597229003906,0.8842783570289612,0.3970601260662079,0.3750335276126861,292.3589172363281,297.1499938964844,293.1499938964844,0.423531174659729,-5661.59423828125,304.06817626953125,0.8984571695327759,0.4154868423938751,0.2901482880115509,292.23779296875,297.1499938964844,293.1499938964844,0.4377652108669281,-7871.8447265625,304.05255126953125,0.9071158170700072,0.4278007447719574,0.4038117527961731,292.5279541015625,297.1499938964844,293.1499938964844,0.0182091817259788,-4502.67333984375,303.4556579589844,0.4191101789474487,0.050000000745058,0.2395226508378982,287.92730712890625,291.1499938964844,258.1850891113281,257.54351806640625,279.1611633300781,292.5263671875,287.9332275390625,1.0,0.396548181772232,0.97391277551651,0.97391277551651,1.0,1.0,-1.8964245319366453,0.8491362929344177,1.0472882986068726,0.4077950716018677,0.0,0.0,1.0,101.24960327148438,87.0,105.59282684326172,-20747.5625,714.01123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1431579589844,304.79522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,21193.166015625,21240.0,0.0,0.0,0.5041628479957581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806797504425049,1.4806978702545166,-1.810622779885307e-05,0.0,0.0005116611719131,0.0,0.0,360.9439697265625,0.0,0.0,0.0,0.808388888835907,4.0,0.0,1.0
371040,292.3734130859375,297.1499938964844,293.1499938964844,0.2819743752479553,-5303.7138671875,304.0867004394531,0.8100172281265259,0.301523208618164,0.2714958488941192,292.25927734375,297.1499938964844,293.1499938964844,0.3982737064361572,-7314.09716796875,304.0597229003906,0.8842783570289612,0.3970601260662079,0.3750335276126861,292.3589172363281,297.1499938964844,293.1499938964844,0.423531174659729,-5661.59423828125,304.06817626953125,0.8984571695327759,0.4154868423938751,0.2901482880115509,292.23779296875,297.1499938964844,293.1499938964844,0.4377652108669281,-7871.8447265625,304.05255126953125,0.9071158170700072,0.4278007447719574,0.4038117527961731,292.5279541015625,297.1499938964844,293.1499938964844,0.0182091817259788,-4502.67333984375,303.4556579589844,0.4191101789474487,0.050000000745058,0.2395226508378982,287.92730712890625,291.1499938964844,258.1850891113281,257.54351806640625,279.1611633300781,292.5263671875,287.9332275390625,1.0,0.396548181772232,0.97391277551651,0.97391277551651,1.0,1.0,-1.8964245319366453,0.8491362929344177,1.0472882986068726,0.4077950716018677,0.0,0.0,1.0,101.24960327148438,87.0,105.59282684326172,-20747.5625,714.01123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1431579589844,304.79522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,21193.166015625,21240.0,0.0,0.0,0.5041628479957581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806797504425049,1.4806978702545166,-1.810622779885307e-05,0.0,0.0005116611719131,0.0,0.0,360.9439697265625,0.0,0.0,0.0,0.808388888835907,4.0,0.0,1.0
371100,292.4016418457031,297.1499938964844,293.1499938964844,0.2861529886722564,-5362.86865234375,304.0906066894531,0.8215445876121521,0.3058158457279205,0.2752302289009094,292.2867736816406,297.1499938964844,293.1499938964844,0.4046201705932617,-7401.1806640625,304.0646057128906,0.898026168346405,0.4029399156570434,0.3804539442062378,292.385009765625,297.1499938964844,293.1499938964844,0.4286679625511169,-5712.11474609375,304.0736999511719,0.9119492173194884,0.4203859865665436,0.2934618592262268,292.2655029296875,297.1499938964844,293.1499938964844,0.4445134401321411,-7962.0068359375,304.0579833984375,0.9225065112113952,0.4339173436164856,0.4094508290290832,292.5477600097656,297.1499938964844,293.1499938964844,0.018246566876769,-4493.48291015625,303.5257873535156,0.4244991838932037,0.050000000745058,0.2386550456285476,287.9725952148437,291.1499938964844,258.1962280273437,257.5561828613281,279.1644592285156,292.5462951660156,287.9786376953125,1.0,0.3953073024749756,0.9748820662498474,0.9748820662498474,1.0,1.0,-1.917127251625061,0.8591060638427734,1.0580211877822876,0.4133430421352386,0.0,0.0,1.0,97.12027740478516,87.0,116.0177230834961,-21064.603515625,716.9317016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4085388183594,305.0112609863281,278.1499938964844,0.0,18000.0,313.1499938964844,21215.962890625,22320.0,0.0,0.0,0.5112545490264893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481475830078125,1.4814939498901367,-1.8125703718396835e-05,0.0,0.0005188583745621,0.0,0.0,361.5264892578125,0.0,0.0,0.0,0.8237871527671814,4.0,0.0,1.0
371160,292.4288330078125,297.1499938964844,293.1499938964844,0.2896976470947265,-5412.1337890625,304.094970703125,0.8338586091995239,0.3099556267261505,0.2788175940513611,292.3133239746094,297.1499938964844,293.1499938964844,0.4101229608058929,-7475.4658203125,304.07012939453125,0.9137406945228576,0.4086587429046631,0.3857116401195526,292.4100952148437,297.1499938964844,293.1499938964844,0.4329406023025512,-5753.236328125,304.079833984375,0.9281575679779052,0.4251447916030884,0.2966701686382293,292.2922058105469,297.1499938964844,293.1499938964844,0.4503498673439026,-8038.69189453125,304.0641174316406,0.9399027228355408,0.439873605966568,0.4149278104305267,292.56640625,297.1499938964844,293.1499938964844,0.0182405225932598,-4477.38720703125,303.5959167480469,0.4310759305953979,0.050000000745058,0.2377299964427948,288.0369567871094,291.1499938964844,258.2082214355469,257.5700988769531,279.1678771972656,292.5650329589844,288.0455322265625,1.0,0.3937289714813232,0.9760315418243408,0.9760315418243408,1.0,1.0,-1.9370683431625368,0.8687267303466797,1.068341612815857,0.4186933934688568,0.0,0.0,1.0,92.67169952392578,75.0,150.6245880126953,-21458.103515625,718.1800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6552124023437,305.2551574707031,278.1499938964844,0.0,18000.0,313.1499938964844,21984.716796875,22320.0,0.0,0.0,0.5180206894874573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080773830413818,1.5080962181091309,-1.878248258435633e-05,0.0,0.0005257251905277,0.0,0.0,381.353271484375,0.0,0.0,0.0,0.8237982988357544,4.0,0.0,1.0
371220,292.4803161621094,297.1499938964844,293.1499938964844,0.2965048551559448,-5507.00439453125,304.1019287109375,0.8632040619850159,0.3177786469459533,0.285553902387619,292.3638000488281,297.1499938964844,293.1499938964844,0.4208653569221496,-7620.97314453125,304.0787658691406,0.952825963497162,0.4196184277534485,0.3957436382770538,292.4576416015625,297.1499938964844,293.1499938964844,0.4412946701049804,-5834.4375,304.0892028808594,0.9646925926208496,0.4342484176158905,0.3027736842632293,292.34295654296875,297.1499938964844,293.1499938964844,0.4617701172828674,-8189.46142578125,304.0736389160156,0.9763219356536864,0.451313316822052,0.4254016578197479,292.6004638671875,297.1499938964844,293.1499938964844,0.0182286854833364,-4447.43994140625,303.7328796386719,0.4488767683506012,0.050000000745058,0.2357529699802398,288.1487731933594,291.1499938964844,258.23468017578125,257.6015014648437,279.17694091796875,292.5992736816406,288.1552429199219,1.0,0.3897632360458374,0.9758203029632568,0.9758203029632568,1.0,1.0,-1.9747393131256104,0.8868442177772522,1.087895154953003,0.4287157654762268,0.0,0.0,1.0,83.05876922607422,93.0,149.21359252929688,-22052.9453125,716.366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1157531738281,305.64111328125,278.1499938964844,0.0,18000.0,313.1499938964844,22232.78515625,22320.0,0.0,0.0,0.5304592847824097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165618658065796,1.5165808200836182,-1.899441849673167e-05,0.0,0.0005383487441577,0.0,0.0,387.8260803222656,0.0,0.0,0.0,0.8280383348464966,4.0,0.0,1.0
371280,292.4803161621094,297.1499938964844,293.1499938964844,0.2965048551559448,-5507.00439453125,304.1019287109375,0.8632040619850159,0.3177786469459533,0.285553902387619,292.3638000488281,297.1499938964844,293.1499938964844,0.4208653569221496,-7620.97314453125,304.0787658691406,0.952825963497162,0.4196184277534485,0.3957436382770538,292.4576416015625,297.1499938964844,293.1499938964844,0.4412946701049804,-5834.4375,304.0892028808594,0.9646925926208496,0.4342484176158905,0.3027736842632293,292.34295654296875,297.1499938964844,293.1499938964844,0.4617701172828674,-8189.46142578125,304.0736389160156,0.9763219356536864,0.451313316822052,0.4254016578197479,292.6004638671875,297.1499938964844,293.1499938964844,0.0182286854833364,-4447.43994140625,303.7328796386719,0.4488767683506012,0.050000000745058,0.2357529699802398,288.1487731933594,291.1499938964844,258.23468017578125,257.6015014648437,279.17694091796875,292.5992736816406,288.1552429199219,1.0,0.3897632360458374,0.9758203029632568,0.9758203029632568,1.0,1.0,-1.9747393131256104,0.8868442177772522,1.087895154953003,0.4287157654762268,0.0,0.0,1.0,83.05876922607422,93.0,149.21359252929688,-22052.9453125,716.366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1157531738281,305.64111328125,278.1499938964844,0.0,18000.0,313.1499938964844,22232.78515625,22320.0,0.0,0.0,0.5304592847824097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165618658065796,1.5165808200836182,-1.899441849673167e-05,0.0,0.0005383487441577,0.0,0.0,387.8260803222656,0.0,0.0,0.0,0.8280383348464966,4.0,0.0,1.0
371340,292.52880859375,297.1499938964844,293.1499938964844,0.3032778799533844,-5601.84765625,304.1065979003906,0.8728961944580078,0.3249128758907318,0.2920557558536529,292.41131591796875,297.1499938964844,293.1499938964844,0.4316273033618927,-7767.3994140625,304.0845031738281,0.9647097587585448,0.4298970699310303,0.4055231809616089,292.502197265625,297.1499938964844,293.1499938964844,0.4497672617435455,-5917.82373046875,304.09527587890625,0.9743101000785828,0.442753404378891,0.3087501525878906,292.390625,297.1499938964844,293.1499938964844,0.4732357561588287,-8341.74609375,304.07989501953125,0.986291527748108,0.4620877504348755,0.4356356859207153,292.63116455078125,297.1499938964844,293.1499938964844,0.0185054279863834,-4454.06787109375,303.8639831542969,0.4513763189315796,0.050000000745058,0.2355184704065323,288.24053955078125,291.1499938964844,258.2642822265625,257.6373596191406,279.1864624023437,292.6300964355469,288.2456359863281,1.0,0.3951298296451568,0.9739201664924622,0.9739201664924622,1.0,1.0,-2.013474941253662,0.9054417610168456,1.108033299446106,0.438920795917511,0.0,0.0,1.0,82.79580688476562,111.0,129.5824432373047,-22610.48828125,747.2051391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5384216308594,305.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,22297.369140625,23400.0,0.0,0.0,0.541509747505188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187630653381348,1.5187820196151731,-1.904959572129883e-05,0.0,0.0005495635559782,0.0,0.0,389.5172119140625,0.0,0.0,0.0,0.8441380262374878,4.0,0.0,1.0
371400,292.52880859375,297.1499938964844,293.1499938964844,0.3032778799533844,-5601.84765625,304.1065979003906,0.8728961944580078,0.3249128758907318,0.2920557558536529,292.41131591796875,297.1499938964844,293.1499938964844,0.4316273033618927,-7767.3994140625,304.0845031738281,0.9647097587585448,0.4298970699310303,0.4055231809616089,292.502197265625,297.1499938964844,293.1499938964844,0.4497672617435455,-5917.82373046875,304.09527587890625,0.9743101000785828,0.442753404378891,0.3087501525878906,292.390625,297.1499938964844,293.1499938964844,0.4732357561588287,-8341.74609375,304.07989501953125,0.986291527748108,0.4620877504348755,0.4356356859207153,292.63116455078125,297.1499938964844,293.1499938964844,0.0185054279863834,-4454.06787109375,303.8639831542969,0.4513763189315796,0.050000000745058,0.2355184704065323,288.24053955078125,291.1499938964844,258.2642822265625,257.6373596191406,279.1864624023437,292.6300964355469,288.2456359863281,1.0,0.3951298296451568,0.9739201664924622,0.9739201664924622,1.0,1.0,-2.013474941253662,0.9054417610168456,1.108033299446106,0.438920795917511,0.0,0.0,1.0,82.79580688476562,111.0,129.5824432373047,-22610.48828125,747.2051391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5384216308594,305.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,22297.369140625,23400.0,0.0,0.0,0.541509747505188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187630653381348,1.5187820196151731,-1.904959572129883e-05,0.0,0.0005495635559782,0.0,0.0,389.5172119140625,0.0,0.0,0.0,0.8441380262374878,4.0,0.0,1.0
371460,292.5751342773437,297.1499938964844,293.1499938964844,0.3091177940368652,-5682.63037109375,304.1112976074219,0.8650252223014832,0.3312540352344513,0.2981147766113281,292.4566955566406,297.1499938964844,293.1499938964844,0.4412844777107239,-7897.541015625,304.0901794433594,0.9564314484596252,0.4394134879112243,0.4148665964603424,292.5445556640625,297.1499938964844,293.1499938964844,0.4571938812732696,-5990.2646484375,304.1010437011719,0.9650712609291076,0.4505722224712372,0.3144579231739044,292.43603515625,297.1499938964844,293.1499938964844,0.4835512936115265,-8477.5458984375,304.0859680175781,0.9791038632392884,0.4721218347549438,0.4454532265663147,292.6596374511719,297.1499938964844,293.1499938964844,0.0189564041793346,-4479.74462890625,303.9880065917969,0.440742015838623,0.050000000745058,0.2365726679563522,288.3435974121094,291.1499938964844,258.29669189453125,257.6773376464844,279.1967163085937,292.6586608886719,288.3484802246094,1.0,0.4058722555637359,0.9719794392585754,0.9719794392585754,1.0,1.0,-2.0518834590911865,0.92389577627182,1.1279877424240112,0.4490644335746765,0.0,0.0,1.0,89.42831420898438,129.0,132.3037567138672,-23228.486328125,802.8555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8841857910156,306.3038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.12890625,23400.0,0.0,0.0,0.5517845749855042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503578186035156,-1.9849909222102724e-05,0.0,0.0005599912256002,0.0,0.0,414.3200988769531,0.0,0.0,0.0,0.846596360206604,4.0,0.0,1.0
371520,292.5751342773437,297.1499938964844,293.1499938964844,0.3091177940368652,-5682.63037109375,304.1112976074219,0.8650252223014832,0.3312540352344513,0.2981147766113281,292.4566955566406,297.1499938964844,293.1499938964844,0.4412844777107239,-7897.541015625,304.0901794433594,0.9564314484596252,0.4394134879112243,0.4148665964603424,292.5445556640625,297.1499938964844,293.1499938964844,0.4571938812732696,-5990.2646484375,304.1010437011719,0.9650712609291076,0.4505722224712372,0.3144579231739044,292.43603515625,297.1499938964844,293.1499938964844,0.4835512936115265,-8477.5458984375,304.0859680175781,0.9791038632392884,0.4721218347549438,0.4454532265663147,292.6596374511719,297.1499938964844,293.1499938964844,0.0189564041793346,-4479.74462890625,303.9880065917969,0.440742015838623,0.050000000745058,0.2365726679563522,288.3435974121094,291.1499938964844,258.29669189453125,257.6773376464844,279.1967163085937,292.6586608886719,288.3484802246094,1.0,0.4058722555637359,0.9719794392585754,0.9719794392585754,1.0,1.0,-2.0518834590911865,0.92389577627182,1.1279877424240112,0.4490644335746765,0.0,0.0,1.0,89.42831420898438,129.0,132.3037567138672,-23228.486328125,802.8555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8841857910156,306.3038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.12890625,23400.0,0.0,0.0,0.5517845749855042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503578186035156,-1.9849909222102724e-05,0.0,0.0005599912256002,0.0,0.0,414.3200988769531,0.0,0.0,0.0,0.846596360206604,4.0,0.0,1.0
371580,292.6194152832031,297.1499938964844,293.1499938964844,0.3150721490383148,-5765.75927734375,304.1142272949219,0.8489829301834106,0.3368380665779114,0.3036541640758514,292.5,297.1499938964844,293.1499938964844,0.4513447880744934,-8034.1181640625,304.0932922363281,0.9371679425239564,0.44819176197052,0.4236826598644256,292.5848388671875,297.1499938964844,293.1499938964844,0.4651505053043365,-6069.04931640625,304.10406494140625,0.9449958801269532,0.4577392041683197,0.3198346495628357,292.4792175292969,297.1499938964844,293.1499938964844,0.4943821728229522,-8621.3671875,304.0892333984375,0.9618860483169556,0.4814482033252716,0.4547698199748993,292.6864929199219,297.1499938964844,293.1499938964844,0.0196074731647968,-4530.08056640625,304.1037292480469,0.4256637394428253,0.050000000745058,0.2384712845087051,288.40850830078125,291.1499938964844,258.3316955566406,257.7210693359375,279.2082824707031,292.6855773925781,288.4117126464844,1.0,0.4198952317237854,0.9700387716293336,0.9700387716293336,1.0,1.0,-2.0890512466430664,0.9417679309844972,1.1472834348678589,0.4588874876499176,0.0,0.0,1.0,100.55841827392578,147.0,97.33245086669922,-23703.49609375,875.2862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18310546875,306.53924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,23357.83984375,23400.0,0.0,0.0,0.5612474679946899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544599294662476,1.5544798374176023,-1.9955599782406352e-05,0.0,0.0005695948493666,0.0,0.0,417.6336059570313,0.0,0.0,0.0,0.8486535549163818,4.0,0.0,1.0
371640,292.6194152832031,297.1499938964844,293.1499938964844,0.3150721490383148,-5765.75927734375,304.1142272949219,0.8489829301834106,0.3368380665779114,0.3036541640758514,292.5,297.1499938964844,293.1499938964844,0.4513447880744934,-8034.1181640625,304.0932922363281,0.9371679425239564,0.44819176197052,0.4236826598644256,292.5848388671875,297.1499938964844,293.1499938964844,0.4651505053043365,-6069.04931640625,304.10406494140625,0.9449958801269532,0.4577392041683197,0.3198346495628357,292.4792175292969,297.1499938964844,293.1499938964844,0.4943821728229522,-8621.3671875,304.0892333984375,0.9618860483169556,0.4814482033252716,0.4547698199748993,292.6864929199219,297.1499938964844,293.1499938964844,0.0196074731647968,-4530.08056640625,304.1037292480469,0.4256637394428253,0.050000000745058,0.2384712845087051,288.40850830078125,291.1499938964844,258.3316955566406,257.7210693359375,279.2082824707031,292.6855773925781,288.4117126464844,1.0,0.4198952317237854,0.9700387716293336,0.9700387716293336,1.0,1.0,-2.0890512466430664,0.9417679309844972,1.1472834348678589,0.4588874876499176,0.0,0.0,1.0,100.55841827392578,147.0,97.33245086669922,-23703.49609375,875.2862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18310546875,306.53924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,23357.83984375,23400.0,0.0,0.0,0.5612474679946899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544599294662476,1.5544798374176023,-1.9955599782406352e-05,0.0,0.0005695948493666,0.0,0.0,417.6336059570313,0.0,0.0,0.0,0.8486535549163818,4.0,0.0,1.0
371700,292.64080810546875,297.1499938964844,293.1499938964844,0.3179633021354675,-5806.13525390625,304.115478515625,0.8400998711585999,0.3393565714359283,0.3062215447425842,292.5209350585937,297.1499938964844,293.1499938964844,0.4563525319099426,-8102.0615234375,304.0945129394531,0.9257283210754396,0.4523133337497711,0.4278838634490967,292.604248046875,297.1499938964844,293.1499938964844,0.4691494405269623,-6108.73046875,304.1051330566406,0.9329381585121156,0.461089164018631,0.3223938047885895,292.5000305175781,297.1499938964844,293.1499938964844,0.4998073875904083,-8693.3994140625,304.0904235839844,0.951080560684204,0.4858574271202087,0.459233671426773,292.6993713378906,297.1499938964844,293.1499938964844,0.0198580212891101,-4553.87451171875,304.1478271484375,0.4185704886913299,0.0506762787699699,0.2399185597896576,288.4326171875,291.1499938964844,258.3500671386719,257.7442321777344,279.2144470214844,292.698486328125,288.435302734375,1.0,0.4276688992977142,0.96906840801239,0.96906840801239,1.0,1.0,-2.107348918914795,0.950580596923828,1.1567682027816772,0.4636896848678589,0.0,0.0,1.0,107.3022918701172,147.0,81.84410095214844,-23924.841796875,916.3648681640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3194885253906,306.643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,23378.708984375,24480.0,0.0,0.0,0.5656785368919373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551542043685913,1.5551741123199463,-1.997342951653991e-05,0.0,0.0005740917986258,0.0,0.0,418.19342041015625,0.0,0.0,0.0,0.8639999628067017,4.0,0.0,1.0
371760,292.66192626953125,297.1499938964844,293.1499938964844,0.3203774094581604,-5839.28857421875,304.11737060546875,0.8333611488342285,0.3416631519794464,0.3085826337337494,292.5416259765625,297.1499938964844,293.1499938964844,0.460780382156372,-8161.35400390625,304.0965576171875,0.9171187877655028,0.4562204480171203,0.4318694472312927,292.62335205078125,297.1499938964844,293.1499938964844,0.4725857973098755,-6142.29248046875,304.1070556640625,0.9235672950744628,0.4642485082149505,0.3248098492622375,292.5205383300781,297.1499938964844,293.1499938964844,0.5046325922012329,-8756.63671875,304.09246826171875,0.942534327507019,0.4900614321231842,0.4634906649589538,292.712890625,297.1499938964844,293.1499938964844,0.021477760747075,-4752.11669921875,304.1452941894531,0.4206827878952026,0.0537284947931766,0.2507669627666473,288.4657592773437,291.1499938964844,258.3690185546875,257.7681884765625,279.21551513671875,292.7119140625,288.4682006835937,1.0,0.4361737966537475,0.9680411219596864,0.9680411219596864,1.0,1.0,-2.135998249053955,0.9644361138343812,1.1715621948242188,0.4711169302463531,0.0,0.0,1.0,113.50009155273438,165.0,82.30498504638672,-24300.67578125,966.153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4280700683594,306.7548522949219,278.1499938964844,0.0,18000.0,313.1499938964844,24159.28515625,24480.0,0.0,0.0,0.5701392292976379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809030532836914,1.5809236764907837,-2.064030923065729e-05,0.0,0.0005786188412457,0.0,0.0,439.3116149902344,0.0,0.0,0.0,0.8635185360908508,4.0,0.0,1.0
371820,292.7025146484375,297.1499938964844,293.1499938964844,0.3263479769229889,-5923.5419921875,304.1182556152344,0.8187687993049622,0.3457930982112884,0.3128896355628967,292.5817565917969,297.1499938964844,293.1499938964844,0.4714145958423614,-8306.43359375,304.0965881347656,0.8995480537414551,0.4634958505630493,0.4393658339977264,292.6602478027344,297.1499938964844,293.1499938964844,0.4813757240772247,-6230.4755859375,304.1066589355469,0.904140830039978,0.4701123237609863,0.3293468058109283,292.56024169921875,297.1499938964844,293.1499938964844,0.5163005590438843,-8912.4892578125,304.0921325683594,0.9232896566390992,0.497961014509201,0.4715572595596313,292.7451477050781,297.1499938964844,293.1499938964844,0.0267470348626375,-5222.857421875,304.1383056640625,0.425460934638977,0.0582733042538166,0.2755368649959564,288.4611511230469,291.1499938964844,258.40838623046875,257.8183288574219,279.22198486328125,292.7440185546875,288.4599304199219,1.0,0.4544269740581512,0.965986430644989,0.965986430644989,1.0,1.0,-2.1950695514678955,0.9929317831993104,1.20213782787323,0.486834704875946,0.0,0.0,1.0,127.87932586669922,183.0,9.578231811523438,-24835.80859375,1078.593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5738525390625,306.8382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,24399.4921875,24480.0,0.0,0.0,0.5792547464370728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588742733001709,1.5887635946273804,-2.084552943415474e-05,0.0,0.0005878699594177,0.0,0.0,445.87982177734375,0.0,0.0,0.0,0.8674257397651672,4.0,0.0,1.0
371880,292.7025146484375,297.1499938964844,293.1499938964844,0.3263479769229889,-5923.5419921875,304.1182556152344,0.8187687993049622,0.3457930982112884,0.3128896355628967,292.5817565917969,297.1499938964844,293.1499938964844,0.4714145958423614,-8306.43359375,304.0965881347656,0.8995480537414551,0.4634958505630493,0.4393658339977264,292.6602478027344,297.1499938964844,293.1499938964844,0.4813757240772247,-6230.4755859375,304.1066589355469,0.904140830039978,0.4701123237609863,0.3293468058109283,292.56024169921875,297.1499938964844,293.1499938964844,0.5163005590438843,-8912.4892578125,304.0921325683594,0.9232896566390992,0.497961014509201,0.4715572595596313,292.7451477050781,297.1499938964844,293.1499938964844,0.0267470348626375,-5222.857421875,304.1383056640625,0.425460934638977,0.0582733042538166,0.2755368649959564,288.4611511230469,291.1499938964844,258.40838623046875,257.8183288574219,279.22198486328125,292.7440185546875,288.4599304199219,1.0,0.4544269740581512,0.965986430644989,0.965986430644989,1.0,1.0,-2.1950695514678955,0.9929317831993104,1.20213782787323,0.486834704875946,0.0,0.0,1.0,127.87932586669922,183.0,9.578231811523438,-24835.80859375,1078.593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5738525390625,306.8382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,24399.4921875,24480.0,0.0,0.0,0.5792547464370728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588742733001709,1.5887635946273804,-2.084552943415474e-05,0.0,0.0005878699594177,0.0,0.0,445.87982177734375,0.0,0.0,0.0,0.8674257397651672,4.0,0.0,1.0
371940,292.7411804199219,297.1499938964844,293.1499938964844,0.3324196338653564,-6009.2568359375,304.11871337890625,0.8019470572471619,0.349287748336792,0.31674525141716,292.62042236328125,297.1499938964844,293.1499938964844,0.4823561012744903,-8455.173828125,304.0961608886719,0.8813397288322449,0.4700527489185333,0.4463105201721191,292.6954650878906,297.1499938964844,293.1499938964844,0.4906122982501983,-6322.97021484375,304.105712890625,0.8848977088928223,0.4753769636154175,0.3335578739643097,292.5982666015625,297.1499938964844,293.1499938964844,0.5284209847450256,-9073.7822265625,304.0912475585937,0.9030353426933287,0.5051895976066589,0.4791150689125061,292.77984619140625,297.1499938964844,293.1499938964844,0.0309459082782268,-5587.3681640625,304.1352844238281,0.4234495759010315,0.061499323695898,0.2942025661468506,288.42877197265625,291.1499938964844,258.4495849609375,257.8711242675781,279.2362060546875,292.7787170410156,288.4269714355469,1.0,0.4730271399021148,0.9639317989349364,0.9639317989349364,1.0,1.0,-2.244603395462036,1.0168439149856567,1.2277594804763794,0.4999767541885376,0.0,0.0,1.0,145.03143310546875,201.0,-30.9427433013916,-25245.521484375,1196.614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.680419921875,306.8877868652344,278.1499938964844,0.0,18000.0,313.1499938964844,24459.947265625,25560.0,0.0,0.0,0.5882748365402222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907098054885864,1.5907306671142578,-2.0897177819279023e-05,0.0,0.0005970241618342,0.0,0.0,447.5379943847656,0.0,0.0,0.0,0.8834060430526733,4.0,0.0,1.0
372000,292.7411804199219,297.1499938964844,293.1499938964844,0.3324196338653564,-6009.2568359375,304.11871337890625,0.8019470572471619,0.349287748336792,0.31674525141716,292.62042236328125,297.1499938964844,293.1499938964844,0.4823561012744903,-8455.173828125,304.0961608886719,0.8813397288322449,0.4700527489185333,0.4463105201721191,292.6954650878906,297.1499938964844,293.1499938964844,0.4906122982501983,-6322.97021484375,304.105712890625,0.8848977088928223,0.4753769636154175,0.3335578739643097,292.5982666015625,297.1499938964844,293.1499938964844,0.5284209847450256,-9073.7822265625,304.0912475585937,0.9030353426933287,0.5051895976066589,0.4791150689125061,292.77984619140625,297.1499938964844,293.1499938964844,0.0309459082782268,-5587.3681640625,304.1352844238281,0.4234495759010315,0.061499323695898,0.2942025661468506,288.42877197265625,291.1499938964844,258.4495849609375,257.8711242675781,279.2362060546875,292.7787170410156,288.4269714355469,1.0,0.4730271399021148,0.9639317989349364,0.9639317989349364,1.0,1.0,-2.244603395462036,1.0168439149856567,1.2277594804763794,0.4999767541885376,0.0,0.0,1.0,145.03143310546875,201.0,-30.9427433013916,-25245.521484375,1196.614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.680419921875,306.8877868652344,278.1499938964844,0.0,18000.0,313.1499938964844,24459.947265625,25560.0,0.0,0.0,0.5882748365402222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907098054885864,1.5907306671142578,-2.0897177819279023e-05,0.0,0.0005970241618342,0.0,0.0,447.5379943847656,0.0,0.0,0.0,0.8834060430526733,4.0,0.0,1.0
372060,292.778076171875,297.1499938964844,293.1499938964844,0.3372328579425812,-6075.87109375,304.12109375,0.7852742671966553,0.3521663546562195,0.3201015591621399,292.65771484375,297.1499938964844,293.1499938964844,0.491675317287445,-8579.439453125,304.0985412597656,0.8643739819526672,0.4759060442447662,0.4526505172252655,292.7291564941406,297.1499938964844,293.1499938964844,0.4983440637588501,-6398.818359375,304.1075439453125,0.8670201301574707,0.4800604283809662,0.3374073505401611,292.634765625,297.1499938964844,293.1499938964844,0.53890460729599,-9210.640625,304.09332275390625,0.8854522705078125,0.511763870716095,0.4861150979995727,292.8138732910156,297.1499938964844,293.1499938964844,0.0344474092125892,-5875.98486328125,304.1343688964844,0.4191397130489349,0.063977375626564,0.3093114197254181,288.4232482910156,291.1499938964844,258.4923095703125,257.9262390136719,279.2548522949219,292.81280517578125,288.4222717285156,1.0,0.4912871718406677,0.9615012407302856,0.9615012407302856,1.0,1.0,-2.2874350547790527,1.0375157594680786,1.2499194145202637,0.5112731456756592,0.0,0.0,1.0,163.65133666992188,219.0,-18.51997947692871,-25696.51953125,1317.2904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7481689453125,306.9599914550781,278.1499938964844,0.0,18000.0,313.1499938964844,25403.84765625,25560.0,0.0,0.0,0.5973348021507263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211117506027222,1.6211334466934204,-2.170359221054241e-05,0.0,0.0006062189349904,0.0,0.0,473.6920471191406,0.0,0.0,0.0,0.8852089047431946,4.0,0.0,1.0
372120,292.778076171875,297.1499938964844,293.1499938964844,0.3372328579425812,-6075.87109375,304.12109375,0.7852742671966553,0.3521663546562195,0.3201015591621399,292.65771484375,297.1499938964844,293.1499938964844,0.491675317287445,-8579.439453125,304.0985412597656,0.8643739819526672,0.4759060442447662,0.4526505172252655,292.7291564941406,297.1499938964844,293.1499938964844,0.4983440637588501,-6398.818359375,304.1075439453125,0.8670201301574707,0.4800604283809662,0.3374073505401611,292.634765625,297.1499938964844,293.1499938964844,0.53890460729599,-9210.640625,304.09332275390625,0.8854522705078125,0.511763870716095,0.4861150979995727,292.8138732910156,297.1499938964844,293.1499938964844,0.0344474092125892,-5875.98486328125,304.1343688964844,0.4191397130489349,0.063977375626564,0.3093114197254181,288.4232482910156,291.1499938964844,258.4923095703125,257.9262390136719,279.2548522949219,292.81280517578125,288.4222717285156,1.0,0.4912871718406677,0.9615012407302856,0.9615012407302856,1.0,1.0,-2.2874350547790527,1.0375157594680786,1.2499194145202637,0.5112731456756592,0.0,0.0,1.0,163.65133666992188,219.0,-18.51997947692871,-25696.51953125,1317.2904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7481689453125,306.9599914550781,278.1499938964844,0.0,18000.0,313.1499938964844,25403.84765625,25560.0,0.0,0.0,0.5973348021507263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211117506027222,1.6211334466934204,-2.170359221054241e-05,0.0,0.0006062189349904,0.0,0.0,473.6920471191406,0.0,0.0,0.0,0.8852089047431946,4.0,0.0,1.0
372180,292.81298828125,297.1499938964844,293.1499938964844,0.3419094681739807,-6140.74658203125,304.1229553222656,0.7703194618225098,0.3545037508010864,0.3229881525039673,292.69342041015625,297.1499938964844,293.1499938964844,0.5009517669677734,-8702.9599609375,304.1002502441406,0.8495386242866516,0.4811365306377411,0.4584164023399353,292.76104736328125,297.1499938964844,293.1499938964844,0.506184995174408,-6475.802734375,304.108642578125,0.8514251112937927,0.4842522740364074,0.3409218192100525,292.66949462890625,297.1499938964844,293.1499938964844,0.5494734048843384,-9348.408203125,304.0946044921875,0.869873583316803,0.5177723169326782,0.4925917685031891,292.8460388183594,297.1499938964844,293.1499938964844,0.0375693589448928,-6129.318359375,304.1343994140625,0.4144233763217926,0.065968208014965,0.3221527338027954,288.3994140625,291.1499938964844,258.5362854003906,257.9833374023437,279.2759094238281,292.8450622558594,288.3982849121094,1.0,0.508876383304596,0.9590706825256348,0.9590706825256348,1.0,1.0,-2.325258493423462,1.0557680130004885,1.2694904804229736,0.521217942237854,0.0,0.0,1.0,182.9749450683593,222.0,-29.17936134338379,-26005.634765625,1438.7308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8236694335937,306.99884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.912109375,25560.0,0.0,0.0,0.6060414910316467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624874472618103,1.6248962879180908,-2.180446062993724e-05,0.0,0.0006150550325401,0.0,0.0,476.9981384277344,0.0,0.0,0.0,0.8870823383331299,4.0,0.0,1.0
