time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372240,292.81298828125,297.1499938964844,293.1499938964844,0.3419094681739807,-6140.74658203125,304.1229553222656,0.7703194618225098,0.3545037508010864,0.3229881525039673,292.69342041015625,297.1499938964844,293.1499938964844,0.5009517669677734,-8702.9599609375,304.1002502441406,0.8495386242866516,0.4811365306377411,0.4584164023399353,292.76104736328125,297.1499938964844,293.1499938964844,0.506184995174408,-6475.802734375,304.108642578125,0.8514251112937927,0.4842522740364074,0.3409218192100525,292.66949462890625,297.1499938964844,293.1499938964844,0.5494734048843384,-9348.408203125,304.0946044921875,0.869873583316803,0.5177723169326782,0.4925917685031891,292.8460388183594,297.1499938964844,293.1499938964844,0.0375693589448928,-6129.318359375,304.1343994140625,0.4144233763217926,0.065968208014965,0.3221527338027954,288.3994140625,291.1499938964844,258.5362854003906,257.9833374023437,279.2759094238281,292.8450622558594,288.3982849121094,1.0,0.508876383304596,0.9590706825256348,0.9590706825256348,1.0,1.0,-2.325258493423462,1.0557680130004885,1.2694904804229736,0.521217942237854,0.0,0.0,1.0,182.9749450683593,222.0,-29.17936134338379,-26005.634765625,1438.7308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8236694335937,306.99884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.912109375,25560.0,0.0,0.0,0.6060414910316467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624874472618103,1.6248962879180908,-2.180446062993724e-05,0.0,0.0006150550325401,0.0,0.0,476.9981384277344,0.0,0.0,0.0,0.8870823383331299,4.0,0.0,1.0
372300,292.8296813964844,297.1499938964844,293.1499938964844,0.3439077138900757,-6168.18115234375,304.1242370605469,0.7653605937957764,0.3554972112178802,0.3241844177246094,292.7106018066406,297.1499938964844,293.1499938964844,0.5051994919776917,-8758.9580078125,304.1015625,0.8448363542556763,0.4835476279258728,0.461013525724411,292.7762451171875,297.1499938964844,293.1499938964844,0.5097734332084656,-6510.6865234375,304.1096496582031,0.8464160561561584,0.486196905374527,0.3425037264823913,292.6861267089844,297.1499938964844,293.1499938964844,0.5543949604034424,-9411.947265625,304.0957336425781,0.8649534583091736,0.5205976366996765,0.4955670833587646,292.8612365722656,297.1499938964844,293.1499938964844,0.0388918444514274,-6235.830078125,304.13482666015625,0.4132309854030609,0.0668360665440559,0.3275183141231537,288.3886413574219,291.1499938964844,258.5586853027344,258.0124816894531,279.2874755859375,292.8602905273437,288.3877868652344,1.0,0.5154354572296143,0.9578554034233092,0.9578554034233092,1.0,1.0,-2.34173846244812,1.063711166381836,1.2780274152755735,0.5255581140518188,0.0,0.0,1.0,190.44129943847656,222.0,-28.618276596069336,-26143.564453125,1488.9765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8693542480469,307.02569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.134765625,26640.0,0.0,0.0,0.6101924180984497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254862546920776,1.6255080699920654,-2.182088246627245e-05,0.0,0.000619267753791,0.0,0.0,477.5371398925781,0.0,0.0,0.0,0.9023869633674622,4.0,0.0,1.0
372360,292.84576416015625,297.1499938964844,293.1499938964844,0.3451204895973205,-6183.87158203125,304.1267395019531,0.7616627812385559,0.3563951849937439,0.325240820646286,292.7272644042969,297.1499938964844,293.1499938964844,0.5083577632904053,-8799.1337890625,304.1046447753906,0.8414666056632996,0.4858363568782806,0.4634413421154022,292.7908935546875,297.1499938964844,293.1499938964844,0.5123085379600525,-6534.2978515625,304.1123962402344,0.8427783846855164,0.4880538284778595,0.3439855277538299,292.70220947265625,297.1499938964844,293.1499938964844,0.5581690073013306,-9459.1025390625,304.0987548828125,0.8614674806594849,0.5233154892921448,0.4983886182308197,292.8757019042969,297.1499938964844,293.1499938964844,0.0399903319776058,-6322.5244140625,304.1355895996094,0.4126413464546203,0.0676483809947967,0.3323445916175842,288.40142822265625,291.1499938964844,258.5813293457031,258.0419921875,279.2994079589844,292.8748474121094,288.402587890625,1.0,0.5210630893707275,0.9566590189933776,0.9566590189933776,1.0,1.0,-2.3568930625915527,1.071015238761902,1.285877704620361,0.5295311212539673,0.0,0.0,1.0,196.53927612304688,210.0,3.8836519718170166,-26370.78515625,1532.6619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9066772460937,307.0880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,26332.28125,26640.0,0.0,0.0,0.614342212677002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504693031311035,1.650491714477539,-2.249679164378904e-05,0.0,0.0006234792526811,0.0,0.0,499.8960571289063,0.0,0.0,0.0,0.9014623165130616,4.0,0.0,1.0
372420,292.87579345703125,297.1499938964844,293.1499938964844,0.3472710847854614,-6211.9453125,304.1308898925781,0.760800838470459,0.358007937669754,0.3268280029296875,292.7589111328125,297.1499938964844,293.1499938964844,0.5144150853157043,-8876.6181640625,304.10968017578125,0.8416666388511658,0.4901281893253326,0.4676556289196014,292.8183898925781,297.1499938964844,293.1499938964844,0.5172411799430847,-6580.6796875,304.11669921875,0.8425388336181641,0.4915723204612732,0.3465414643287658,292.73260498046875,297.1499938964844,293.1499938964844,0.5655449628829956,-9551.7841796875,304.1035461425781,0.8619661331176758,0.5284938812255859,0.5034228563308716,292.90240478515625,297.1499938964844,293.1499938964844,0.0417515747249126,-6462.21728515625,304.1374816894531,0.4152283668518066,0.0691834911704063,0.3398508727550506,288.41119384765625,291.1499938964844,258.6270751953125,258.10186767578125,279.3248596191406,292.901611328125,288.41180419921875,1.0,0.525581955909729,0.9542662501335144,0.9542662501335144,1.0,1.0,-2.382002592086792,1.0830938816070557,1.298908829689026,0.5361084938049316,0.0,0.0,1.0,200.0048065185547,198.0,10.031064987182615,-26617.376953125,1579.2059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.99462890625,307.1573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,26565.40625,26640.0,0.0,0.0,0.6222701668739319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657759189605713,1.6577818393707275,-2.269596188853029e-05,0.0,0.0006315251230262,0.0,0.0,506.54931640625,0.0,0.0,0.0,0.9050875306129456,4.0,0.0,1.0
372480,292.87579345703125,297.1499938964844,293.1499938964844,0.3472710847854614,-6211.9453125,304.1308898925781,0.760800838470459,0.358007937669754,0.3268280029296875,292.7589111328125,297.1499938964844,293.1499938964844,0.5144150853157043,-8876.6181640625,304.10968017578125,0.8416666388511658,0.4901281893253326,0.4676556289196014,292.8183898925781,297.1499938964844,293.1499938964844,0.5172411799430847,-6580.6796875,304.11669921875,0.8425388336181641,0.4915723204612732,0.3465414643287658,292.73260498046875,297.1499938964844,293.1499938964844,0.5655449628829956,-9551.7841796875,304.1035461425781,0.8619661331176758,0.5284938812255859,0.5034228563308716,292.90240478515625,297.1499938964844,293.1499938964844,0.0417515747249126,-6462.21728515625,304.1374816894531,0.4152283668518066,0.0691834911704063,0.3398508727550506,288.41119384765625,291.1499938964844,258.6270751953125,258.10186767578125,279.3248596191406,292.901611328125,288.41180419921875,1.0,0.525581955909729,0.9542662501335144,0.9542662501335144,1.0,1.0,-2.382002592086792,1.0830938816070557,1.298908829689026,0.5361084938049316,0.0,0.0,1.0,200.0048065185547,198.0,10.031064987182615,-26617.376953125,1579.2059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.99462890625,307.1573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,26565.40625,26640.0,0.0,0.0,0.6222701668739319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657759189605713,1.6577818393707275,-2.269596188853029e-05,0.0,0.0006315251230262,0.0,0.0,506.54931640625,0.0,0.0,0.0,0.9050875306129456,4.0,0.0,1.0
372540,292.9028015136719,297.1499938964844,293.1499938964844,0.3487699925899505,-6230.998046875,304.134765625,0.7645002007484436,0.3594775199890136,0.3280372321605682,292.7880249023437,297.1499938964844,293.1499938964844,0.5195313692092896,-8941.3896484375,304.1145935058594,0.8467097282409668,0.4941288530826568,0.4713338315486908,292.8434753417969,297.1499938964844,293.1499938964844,0.5213565826416016,-6618.95263671875,304.1209411621094,0.8472095131874084,0.4948850572109222,0.3487684428691864,292.7605895996094,297.1499938964844,293.1499938964844,0.5719768404960632,-9631.8798828125,304.1083068847656,0.8676862120628357,0.5333873629570007,0.5079355239868164,292.926025390625,297.1499938964844,293.1499938964844,0.043134681880474,-6571.57763671875,304.13934326171875,0.4206923544406891,0.0706569775938987,0.3458642363548279,288.4247741699219,291.1499938964844,258.6733703613281,258.1625671386719,279.3507995605469,292.92535400390625,288.4257507324219,1.0,0.5258179903030396,0.9518734812736512,0.9518734812736512,1.0,1.0,-2.4031968116760254,1.0932739973068235,1.3099228143692017,0.5416200160980225,0.0,0.0,1.0,197.1266021728516,186.0,17.89780044555664,-26838.501953125,1595.3614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1134948730469,307.2485046386719,278.1499938964844,0.0,18000.0,313.1499938964844,26622.138671875,27720.0,0.0,0.0,0.629472553730011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659528374671936,1.659551024436951,-2.274443068017717e-05,0.0,0.000638834608253,0.0,0.0,508.1728515625,0.0,0.0,0.0,0.9209673404693604,4.0,0.0,1.0
372600,292.9028015136719,297.1499938964844,293.1499938964844,0.3487699925899505,-6230.998046875,304.134765625,0.7645002007484436,0.3594775199890136,0.3280372321605682,292.7880249023437,297.1499938964844,293.1499938964844,0.5195313692092896,-8941.3896484375,304.1145935058594,0.8467097282409668,0.4941288530826568,0.4713338315486908,292.8434753417969,297.1499938964844,293.1499938964844,0.5213565826416016,-6618.95263671875,304.1209411621094,0.8472095131874084,0.4948850572109222,0.3487684428691864,292.7605895996094,297.1499938964844,293.1499938964844,0.5719768404960632,-9631.8798828125,304.1083068847656,0.8676862120628357,0.5333873629570007,0.5079355239868164,292.926025390625,297.1499938964844,293.1499938964844,0.043134681880474,-6571.57763671875,304.13934326171875,0.4206923544406891,0.0706569775938987,0.3458642363548279,288.4247741699219,291.1499938964844,258.6733703613281,258.1625671386719,279.3507995605469,292.92535400390625,288.4257507324219,1.0,0.5258179903030396,0.9518734812736512,0.9518734812736512,1.0,1.0,-2.4031968116760254,1.0932739973068235,1.3099228143692017,0.5416200160980225,0.0,0.0,1.0,197.1266021728516,186.0,17.89780044555664,-26838.501953125,1595.3614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1134948730469,307.2485046386719,278.1499938964844,0.0,18000.0,313.1499938964844,26622.138671875,27720.0,0.0,0.0,0.629472553730011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659528374671936,1.659551024436951,-2.274443068017717e-05,0.0,0.000638834608253,0.0,0.0,508.1728515625,0.0,0.0,0.0,0.9209673404693604,4.0,0.0,1.0
372660,292.9272155761719,297.1499938964844,293.1499938964844,0.348890870809555,-6230.11083984375,304.1395568847656,0.7710683345794678,0.3607837855815887,0.3289770483970642,292.8149719238281,297.1499938964844,293.1499938964844,0.5225735902786255,-8977.3623046875,304.1212158203125,0.8548382520675659,0.4978328347206116,0.4745995700359344,292.8665771484375,297.1499938964844,293.1499938964844,0.523485004901886,-6636.84033203125,304.1269836425781,0.8549957871437073,0.4979634881019592,0.3507359027862549,292.78662109375,297.1499938964844,293.1499938964844,0.5761783719062805,-9681.568359375,304.1151123046875,0.8767133951187134,0.5379754304885864,0.5120287537574768,292.9470520019531,297.1499938964844,293.1499938964844,0.0441223792731761,-6646.9169921875,304.1412353515625,0.4283468127250671,0.0720688253641128,0.3509472012519836,288.4761962890625,291.1499938964844,258.7198791503906,258.2237854003906,279.3767395019531,292.9464416503906,288.47821044921875,1.0,0.5234557390213013,0.9495768547058104,0.9495768547058104,1.0,1.0,-2.4216384887695312,1.102119207382202,1.3195194005966189,0.5464023947715759,0.0,0.0,1.0,190.6163482666016,174.0,52.61043167114258,-27154.232421875,1593.0203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.22296142578125,307.3803405761719,278.1499938964844,0.0,18000.0,313.1499938964844,27572.328125,27720.0,0.0,0.0,0.6363055109977722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888843774795532,1.6889079809188845,-2.355621654714924e-05,0.0,0.000645769177936,0.0,0.0,535.6207275390625,0.0,0.0,0.0,0.922186017036438,4.0,0.0,1.0
372720,292.9272155761719,297.1499938964844,293.1499938964844,0.348890870809555,-6230.11083984375,304.1395568847656,0.7710683345794678,0.3607837855815887,0.3289770483970642,292.8149719238281,297.1499938964844,293.1499938964844,0.5225735902786255,-8977.3623046875,304.1212158203125,0.8548382520675659,0.4978328347206116,0.4745995700359344,292.8665771484375,297.1499938964844,293.1499938964844,0.523485004901886,-6636.84033203125,304.1269836425781,0.8549957871437073,0.4979634881019592,0.3507359027862549,292.78662109375,297.1499938964844,293.1499938964844,0.5761783719062805,-9681.568359375,304.1151123046875,0.8767133951187134,0.5379754304885864,0.5120287537574768,292.9470520019531,297.1499938964844,293.1499938964844,0.0441223792731761,-6646.9169921875,304.1412353515625,0.4283468127250671,0.0720688253641128,0.3509472012519836,288.4761962890625,291.1499938964844,258.7198791503906,258.2237854003906,279.3767395019531,292.9464416503906,288.47821044921875,1.0,0.5234557390213013,0.9495768547058104,0.9495768547058104,1.0,1.0,-2.4216384887695312,1.102119207382202,1.3195194005966189,0.5464023947715759,0.0,0.0,1.0,190.6163482666016,174.0,52.61043167114258,-27154.232421875,1593.0203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.22296142578125,307.3803405761719,278.1499938964844,0.0,18000.0,313.1499938964844,27572.328125,27720.0,0.0,0.0,0.6363055109977722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888843774795532,1.6889079809188845,-2.355621654714924e-05,0.0,0.000645769177936,0.0,0.0,535.6207275390625,0.0,0.0,0.0,0.922186017036438,4.0,0.0,1.0
372780,292.94952392578125,297.1499938964844,293.1499938964844,0.349035769701004,-6230.40625,304.1427917480469,0.7797274589538574,0.3619035184383392,0.3296782672405243,292.8399963378906,297.1499938964844,293.1499938964844,0.5255897641181946,-9014.2919921875,304.1257629394531,0.8653019070625305,0.5012421011924744,0.4775057137012481,292.88787841796875,297.1499938964844,293.1499938964844,0.5256860256195068,-6656.4111328125,304.1309814453125,0.8651406168937683,0.500822901725769,0.3524866700172424,292.810791015625,297.1499938964844,293.1499938964844,0.5803877115249634,-9732.7490234375,304.11968994140625,0.8881763815879822,0.5422773361206055,0.5157645344734192,292.9657897949219,297.1499938964844,293.1499938964844,0.045001070946455,-6714.904296875,304.1426696777344,0.4379892349243164,0.073402464389801,0.3553160429000854,288.51202392578125,291.1499938964844,258.766357421875,258.2850646972656,279.4025573730469,292.9652709960937,288.5138854980469,1.0,0.5194880962371826,0.9472801685333252,0.9472801685333252,1.0,1.0,-2.4378137588500977,1.109860062599182,1.327953815460205,0.5505825877189636,0.0,0.0,1.0,182.0028839111328,162.0,50.5608024597168,-27356.166015625,1578.801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3479919433594,307.4847717285156,278.1499938964844,0.0,18000.0,313.1499938964844,27685.24609375,27720.0,0.0,0.0,0.6425178647041321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923390626907349,1.6923627853393557,-2.365268846915569e-05,0.0,0.0006520739407278,0.0,0.0,538.9144287109375,0.0,0.0,0.0,0.9239024519920348,4.0,0.0,1.0
372840,292.94952392578125,297.1499938964844,293.1499938964844,0.349035769701004,-6230.40625,304.1427917480469,0.7797274589538574,0.3619035184383392,0.3296782672405243,292.8399963378906,297.1499938964844,293.1499938964844,0.5255897641181946,-9014.2919921875,304.1257629394531,0.8653019070625305,0.5012421011924744,0.4775057137012481,292.88787841796875,297.1499938964844,293.1499938964844,0.5256860256195068,-6656.4111328125,304.1309814453125,0.8651406168937683,0.500822901725769,0.3524866700172424,292.810791015625,297.1499938964844,293.1499938964844,0.5803877115249634,-9732.7490234375,304.11968994140625,0.8881763815879822,0.5422773361206055,0.5157645344734192,292.9657897949219,297.1499938964844,293.1499938964844,0.045001070946455,-6714.904296875,304.1426696777344,0.4379892349243164,0.073402464389801,0.3553160429000854,288.51202392578125,291.1499938964844,258.766357421875,258.2850646972656,279.4025573730469,292.9652709960937,288.5138854980469,1.0,0.5194880962371826,0.9472801685333252,0.9472801685333252,1.0,1.0,-2.4378137588500977,1.109860062599182,1.327953815460205,0.5505825877189636,0.0,0.0,1.0,182.0028839111328,162.0,50.5608024597168,-27356.166015625,1578.801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3479919433594,307.4847717285156,278.1499938964844,0.0,18000.0,313.1499938964844,27685.24609375,27720.0,0.0,0.0,0.6425178647041321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923390626907349,1.6923627853393557,-2.365268846915569e-05,0.0,0.0006520739407278,0.0,0.0,538.9144287109375,0.0,0.0,0.0,0.9239024519920348,4.0,0.0,1.0
372900,292.9600524902344,297.1499938964844,293.1499938964844,0.3489681482315063,-6228.68115234375,304.14422607421875,0.7847082614898682,0.3623747825622558,0.3299387991428375,292.8519287109375,297.1499938964844,293.1499938964844,0.5268836617469788,-9030.041015625,304.1278076171875,0.8712973594665527,0.5028270483016968,0.4788322150707245,292.8978881835937,297.1499938964844,293.1499938964844,0.5266183018684387,-6664.65234375,304.1327209472656,0.8709897398948669,0.5021713376045227,0.3532926440238952,292.8222351074219,297.1499938964844,293.1499938964844,0.5822827816009521,-9755.7587890625,304.12176513671875,0.8946741223335266,0.5443232655525208,0.5175157189369202,292.9744567871094,297.1499938964844,293.1499938964844,0.0453815124928951,-6744.232421875,304.143310546875,0.443539023399353,0.0740358307957649,0.3572671711444855,288.53009033203125,291.1499938964844,258.7895202636719,258.3156433105469,279.4154052734375,292.97393798828125,288.531982421875,1.0,0.5170896053314209,0.9461318850517272,0.9461318850517272,1.0,1.0,-2.4451375007629395,1.113357663154602,1.3317798376083374,0.552470862865448,0.0,0.0,1.0,177.20204162597656,162.0,50.70077133178711,-27452.244140625,1568.524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4169006347656,307.5413513183594,278.1499938964844,0.0,18000.0,313.1499938964844,27703.017578125,28800.0,0.0,0.0,0.6453627943992615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928821802139282,1.6929057836532593,-2.3667869754717685e-05,0.0,0.0006549611571244,0.0,0.0,539.4334106445312,0.0,0.0,0.0,0.9391722083091736,4.0,0.0,1.0
372960,292.97027587890625,297.1499938964844,293.1499938964844,0.3482614159584045,-6217.46826171875,304.14654541015625,0.7900676727294922,0.3627714514732361,0.3301317393779754,292.8635559082031,297.1499938964844,293.1499938964844,0.5272341370582581,-9032.4140625,304.1312255859375,0.877758264541626,0.5043196082115173,0.4800707399845123,292.9076232910156,297.1499938964844,293.1499938964844,0.5266457200050354,-6663.40283203125,304.1358337402344,0.8773171305656433,0.5034581422805786,0.3540537357330322,292.8333435058594,297.1499938964844,293.1499938964844,0.5831678509712219,-9764.7451171875,304.12530517578125,0.9016215801239014,0.5462923645973206,0.5191919207572937,292.982666015625,297.1499938964844,293.1499938964844,0.0456306524574756,-6761.54541015625,304.1440734863281,0.4495655000209808,0.0746452510356903,0.3590769469738006,288.5689392089844,291.1499938964844,258.81256103515625,258.3460998535156,279.42822265625,292.9822082519531,288.5723571777344,1.0,0.5144824981689453,0.945001780986786,0.945001780986786,1.0,1.0,-2.451960325241089,1.1166115999221802,1.3353488445281982,0.5542285442352295,0.0,0.0,1.0,172.1830291748047,150.0,78.8248519897461,-27638.876953125,1556.5989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4743347167969,307.6274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,28503.771484375,28800.0,0.0,0.0,0.6481955051422119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171741724014282,1.717198610305786,-2.4351988031412475e-05,0.0,0.000657836033497,0.0,0.0,562.990234375,0.0,0.0,0.0,0.937848687171936,4.0,0.0,1.0
373020,292.98992919921875,297.1499938964844,293.1499938964844,0.3471973538398742,-6200.96044921875,304.1494445800781,0.8018311262130737,0.3633371889591217,0.3302951157093048,292.885986328125,297.1499938964844,293.1499938964844,0.5284577012062073,-9045.83203125,304.1354064941406,0.892008364200592,0.5070256590843201,0.48226398229599,292.9260559082031,297.1499938964844,293.1499938964844,0.5273527503013611,-6668.60595703125,304.1393127441406,0.8913527727127075,0.505856990814209,0.355436235666275,292.8545837402344,297.1499938964844,293.1499938964844,0.5855966806411743,-9793.2265625,304.1294250488281,0.917791485786438,0.5500087141990662,0.522311270236969,292.9979248046875,297.1499938964844,293.1499938964844,0.0461466275155544,-6799.6044921875,304.1451721191406,0.46302330493927,0.0757870227098465,0.3622805476188659,288.6213073730469,291.1499938964844,258.85821533203125,258.406494140625,279.4537353515625,292.9974975585937,288.6236877441406,1.0,0.5087575316429138,0.942741632461548,0.942741632461548,1.0,1.0,-2.464050769805908,1.1223604679107666,1.341690182685852,0.5573328137397766,0.0,0.0,1.0,161.6940460205078,138.0,72.02770233154297,-27822.5078125,1528.5775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5901184082031,307.733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,28731.23046875,28800.0,0.0,0.0,0.6535114049911499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240121364593506,1.724036693572998,-2.454631612636149e-05,0.0,0.0006632310105487,0.0,0.0,569.74267578125,0.0,0.0,0.0,0.9412415623664856,4.0,0.0,1.0
373080,292.98992919921875,297.1499938964844,293.1499938964844,0.3471973538398742,-6200.96044921875,304.1494445800781,0.8018311262130737,0.3633371889591217,0.3302951157093048,292.885986328125,297.1499938964844,293.1499938964844,0.5284577012062073,-9045.83203125,304.1354064941406,0.892008364200592,0.5070256590843201,0.48226398229599,292.9260559082031,297.1499938964844,293.1499938964844,0.5273527503013611,-6668.60595703125,304.1393127441406,0.8913527727127075,0.505856990814209,0.355436235666275,292.8545837402344,297.1499938964844,293.1499938964844,0.5855966806411743,-9793.2265625,304.1294250488281,0.917791485786438,0.5500087141990662,0.522311270236969,292.9979248046875,297.1499938964844,293.1499938964844,0.0461466275155544,-6799.6044921875,304.1451721191406,0.46302330493927,0.0757870227098465,0.3622805476188659,288.6213073730469,291.1499938964844,258.85821533203125,258.406494140625,279.4537353515625,292.9974975585937,288.6236877441406,1.0,0.5087575316429138,0.942741632461548,0.942741632461548,1.0,1.0,-2.464050769805908,1.1223604679107666,1.341690182685852,0.5573328137397766,0.0,0.0,1.0,161.6940460205078,138.0,72.02770233154297,-27822.5078125,1528.5775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5901184082031,307.733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,28731.23046875,28800.0,0.0,0.0,0.6535114049911499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240121364593506,1.724036693572998,-2.454631612636149e-05,0.0,0.0006632310105487,0.0,0.0,569.74267578125,0.0,0.0,0.0,0.9412415623664856,4.0,0.0,1.0
373140,293.0083923339844,297.1499938964844,293.1499938964844,0.3459327220916748,-6181.97314453125,304.1517333984375,0.8146963119506836,0.3636440336704254,0.3302038609981537,292.9072570800781,297.1499938964844,293.1499938964844,0.5293900370597839,-9055.958984375,304.1387023925781,0.9082337617874146,0.5093960762023926,0.4841223359107971,292.9432067871094,297.1499938964844,293.1499938964844,0.527941882610321,-6673.0986328125,304.1418762207031,0.907395839691162,0.5080508589744568,0.356663703918457,292.8744506835937,297.1499938964844,293.1499938964844,0.5878230929374695,-9819.751953125,304.132568359375,0.9370545148849488,0.5534582138061523,0.525162398815155,293.0118103027344,297.1499938964844,293.1499938964844,0.0465631671249866,-6830.1640625,304.1460876464844,0.4758228361606598,0.0768261104822158,0.3649584054946899,288.6668395996094,291.1499938964844,258.903076171875,258.4658203125,279.4789428710937,293.0113525390625,288.66912841796875,1.0,0.5024961233139038,0.940481424331665,0.940481424331665,1.0,1.0,-2.474292516708374,1.1272069215774536,1.3470855951309204,0.5599483251571655,0.0,0.0,1.0,150.80796813964844,126.0,65.88166809082031,-27981.603515625,1496.161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7179870605469,307.8425598144531,278.1499938964844,0.0,18000.0,313.1499938964844,28784.09765625,29880.0,0.0,0.0,0.6582173109054565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255975008010864,1.725622057914734,-2.4591483452240936e-05,0.0,0.000668006890919,0.0,0.0,571.3159790039062,0.0,0.0,0.0,0.957028329372406,4.0,0.0,1.0
373200,293.0083923339844,297.1499938964844,293.1499938964844,0.3459327220916748,-6181.97314453125,304.1517333984375,0.8146963119506836,0.3636440336704254,0.3302038609981537,292.9072570800781,297.1499938964844,293.1499938964844,0.5293900370597839,-9055.958984375,304.1387023925781,0.9082337617874146,0.5093960762023926,0.4841223359107971,292.9432067871094,297.1499938964844,293.1499938964844,0.527941882610321,-6673.0986328125,304.1418762207031,0.907395839691162,0.5080508589744568,0.356663703918457,292.8744506835937,297.1499938964844,293.1499938964844,0.5878230929374695,-9819.751953125,304.132568359375,0.9370545148849488,0.5534582138061523,0.525162398815155,293.0118103027344,297.1499938964844,293.1499938964844,0.0465631671249866,-6830.1640625,304.1460876464844,0.4758228361606598,0.0768261104822158,0.3649584054946899,288.6668395996094,291.1499938964844,258.903076171875,258.4658203125,279.4789428710937,293.0113525390625,288.66912841796875,1.0,0.5024961233139038,0.940481424331665,0.940481424331665,1.0,1.0,-2.474292516708374,1.1272069215774536,1.3470855951309204,0.5599483251571655,0.0,0.0,1.0,150.80796813964844,126.0,65.88166809082031,-27981.603515625,1496.161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7179870605469,307.8425598144531,278.1499938964844,0.0,18000.0,313.1499938964844,28784.09765625,29880.0,0.0,0.0,0.6582173109054565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255975008010864,1.725622057914734,-2.4591483452240936e-05,0.0,0.000668006890919,0.0,0.0,571.3159790039062,0.0,0.0,0.0,0.957028329372406,4.0,0.0,1.0
373260,293.0257873535156,297.1499938964844,293.1499938964844,0.343637079000473,-6147.947265625,304.1549072265625,0.8283650875091553,0.3637076318264007,0.3298886716365814,292.9275817871094,297.1499938964844,293.1499938964844,0.5287353992462158,-9044.1904296875,304.1434631347656,0.9283129572868348,0.5114253759384155,0.4856570065021515,292.95928955078125,297.1499938964844,293.1499938964844,0.5271123647689819,-6663.06689453125,304.1458740234375,0.927338182926178,0.5100274682044983,0.3577389717102051,292.8932189941406,297.1499938964844,293.1499938964844,0.588410496711731,-9824.162109375,304.1372985839844,0.9578125476837158,0.5566314458847046,0.5277517437934875,293.0244140625,297.1499938964844,293.1499938964844,0.0467343591153621,-6839.02880859375,304.1470947265625,0.4870016574859619,0.077766329050064,0.3671565651893616,288.7402038574219,291.1499938964844,258.94683837890625,258.52374267578125,279.5038452148437,293.0241394042969,288.7430114746094,1.0,0.4958092868328094,0.938238561153412,0.938238561153412,1.0,1.0,-2.4828028678894043,1.1312083005905151,1.3515944480895996,0.5621083378791809,0.0,0.0,1.0,139.6943359375,114.0,86.8689193725586,-28226.365234375,1460.2532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8225402832031,307.9764099121094,278.1499938964844,0.0,18000.0,313.1499938964844,29739.822265625,29880.0,0.0,0.0,0.6626877784729004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0006725438870489,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.95772123336792,4.0,0.0,1.0
373320,293.0257873535156,297.1499938964844,293.1499938964844,0.343637079000473,-6147.947265625,304.1549072265625,0.8283650875091553,0.3637076318264007,0.3298886716365814,292.9275817871094,297.1499938964844,293.1499938964844,0.5287353992462158,-9044.1904296875,304.1434631347656,0.9283129572868348,0.5114253759384155,0.4856570065021515,292.95928955078125,297.1499938964844,293.1499938964844,0.5271123647689819,-6663.06689453125,304.1458740234375,0.927338182926178,0.5100274682044983,0.3577389717102051,292.8932189941406,297.1499938964844,293.1499938964844,0.588410496711731,-9824.162109375,304.1372985839844,0.9578125476837158,0.5566314458847046,0.5277517437934875,293.0244140625,297.1499938964844,293.1499938964844,0.0467343591153621,-6839.02880859375,304.1470947265625,0.4870016574859619,0.077766329050064,0.3671565651893616,288.7402038574219,291.1499938964844,258.94683837890625,258.52374267578125,279.5038452148437,293.0241394042969,288.7430114746094,1.0,0.4958092868328094,0.938238561153412,0.938238561153412,1.0,1.0,-2.4828028678894043,1.1312083005905151,1.3515944480895996,0.5621083378791809,0.0,0.0,1.0,139.6943359375,114.0,86.8689193725586,-28226.365234375,1460.2532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8225402832031,307.9764099121094,278.1499938964844,0.0,18000.0,313.1499938964844,29739.822265625,29880.0,0.0,0.0,0.6626877784729004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0006725438870489,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.95772123336792,4.0,0.0,1.0
373380,293.0420837402344,297.1499938964844,293.1499938964844,0.3415959477424621,-6118.2568359375,304.1566772460937,0.8439511656761169,0.3635468184947967,0.3293640911579132,292.947021484375,297.1499938964844,293.1499938964844,0.5283994674682617,-9037.9716796875,304.14617919921875,0.9510971307754515,0.5131196975708008,0.4868730902671814,292.9743347167969,297.1499938964844,293.1499938964844,0.5267719030380249,-6658.8056640625,304.1477966308594,0.9501903057098388,0.5118069052696228,0.3586705327033996,292.91082763671875,297.1499938964844,293.1499938964844,0.5894778966903687,-9836.3037109375,304.13970947265625,0.978653609752655,0.5595694780349731,0.5301022529602051,293.0359191894531,297.1499938964844,293.1499938964844,0.0468989759683609,-6848.89501953125,304.1477966308594,0.4985725581645965,0.0786126255989074,0.36890909075737,288.7920227050781,291.1499938964844,258.98931884765625,258.5798645019531,279.5279846191406,293.03515625,288.7944641113281,1.0,0.4887585639953613,0.935995638370514,0.935995638370514,1.0,1.0,-2.4896836280822754,1.1344140768051147,1.3552696704864502,0.563836932182312,0.0,0.0,1.0,128.44332885742188,132.0,75.5106201171875,-28357.369140625,1421.4178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9327392578125,308.0758361816406,278.1499938964844,0.0,18000.0,313.1499938964844,29848.119140625,29880.0,0.0,0.0,0.6666771173477173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572020292282104,1.7572274208068848,-2.550052158767357e-05,0.0,0.0006765925209037,0.0,0.0,603.2857666015625,0.0,0.0,0.0,0.9593032598495485,4.0,0.0,1.0
373440,293.0420837402344,297.1499938964844,293.1499938964844,0.3415959477424621,-6118.2568359375,304.1566772460937,0.8439511656761169,0.3635468184947967,0.3293640911579132,292.947021484375,297.1499938964844,293.1499938964844,0.5283994674682617,-9037.9716796875,304.14617919921875,0.9510971307754515,0.5131196975708008,0.4868730902671814,292.9743347167969,297.1499938964844,293.1499938964844,0.5267719030380249,-6658.8056640625,304.1477966308594,0.9501903057098388,0.5118069052696228,0.3586705327033996,292.91082763671875,297.1499938964844,293.1499938964844,0.5894778966903687,-9836.3037109375,304.13970947265625,0.978653609752655,0.5595694780349731,0.5301022529602051,293.0359191894531,297.1499938964844,293.1499938964844,0.0468989759683609,-6848.89501953125,304.1477966308594,0.4985725581645965,0.0786126255989074,0.36890909075737,288.7920227050781,291.1499938964844,258.98931884765625,258.5798645019531,279.5279846191406,293.03515625,288.7944641113281,1.0,0.4887585639953613,0.935995638370514,0.935995638370514,1.0,1.0,-2.4896836280822754,1.1344140768051147,1.3552696704864502,0.563836932182312,0.0,0.0,1.0,128.44332885742188,132.0,75.5106201171875,-28357.369140625,1421.4178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9327392578125,308.0758361816406,278.1499938964844,0.0,18000.0,313.1499938964844,29848.119140625,29880.0,0.0,0.0,0.6666771173477173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572020292282104,1.7572274208068848,-2.550052158767357e-05,0.0,0.0006765925209037,0.0,0.0,603.2857666015625,0.0,0.0,0.0,0.9593032598495485,4.0,0.0,1.0
373500,293.0500183105469,297.1499938964844,293.1499938964844,0.3407314419746399,-6105.8232421875,304.1570129394531,0.8458771705627441,0.3633568286895752,0.3291845917701721,292.95654296875,297.1499938964844,293.1499938964844,0.5283564925193787,-9036.90625,304.1469421386719,0.9542344212532043,0.5138207674026489,0.4875284731388092,292.98162841796875,297.1499938964844,293.1499938964844,0.5267947912216187,-6658.85498046875,304.1481628417969,0.9533912539482116,0.5126017928123474,0.3592079877853393,292.91925048828125,297.1499938964844,293.1499938964844,0.5901992321014404,-9845.255859375,304.1402587890625,0.981593132019043,0.560939610004425,0.5313693881034851,293.0414123535156,297.1499938964844,293.1499938964844,0.0471332818269729,-6866.53466796875,304.14776611328125,0.5006862282752991,0.0789804905652999,0.3704214692115783,288.8153076171875,291.1499938964844,259.00994873046875,258.6071472167969,279.5391540527344,293.0404968261719,288.8174743652344,1.0,0.4890578985214233,0.9348741769790648,0.9348741769790648,1.0,1.0,-2.4942374229431152,1.1365658044815063,1.3576716184616089,0.5649593472480774,0.0,0.0,1.0,127.2405242919922,132.0,69.78629302978516,-28428.685546875,1422.132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9905700683594,308.12506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.65625,30960.0,0.0,0.0,0.6684754490852356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576886415481567,1.7577141523361206,-2.5514649678370915e-05,0.0,0.0006784176221117,0.0,0.0,603.7872314453125,0.0,0.0,0.0,0.9745445847511292,4.0,0.0,1.0
373560,293.0580139160156,297.1499938964844,293.1499938964844,0.3394429683685303,-6086.9560546875,304.1580810546875,0.8438072800636292,0.3630544543266296,0.3290126621723175,292.966064453125,297.1499938964844,293.1499938964844,0.5276390910148621,-9026.1826171875,304.1488037109375,0.952214539051056,0.5143997073173523,0.4881795942783355,292.9888916015625,297.1499938964844,293.1499938964844,0.5261856913566589,-6652.18115234375,304.14959716796875,0.9514381885528564,0.5133039951324463,0.3597638607025146,292.9276733398437,297.1499938964844,293.1499938964844,0.5902072787284851,-9844.2099609375,304.1420288085937,0.9802190065383912,0.5622128248214722,0.5326588749885559,293.046875,297.1499938964844,293.1499938964844,0.0473378226161003,-6880.61865234375,304.1477966308594,0.5002391934394836,0.0792829021811485,0.3721632361412048,288.8552551269531,291.1499938964844,259.0301818847656,258.6338195800781,279.5500183105469,293.04571533203125,288.8585205078125,1.0,0.4908386170864105,0.93376362323761,0.93376362323761,1.0,1.0,-2.4991228580474854,1.138871192932129,1.3602516651153564,0.5662010908126831,0.0,0.0,1.0,128.6573944091797,150.0,89.47622680664062,-28589.38671875,1434.42578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0336303710937,308.1977233886719,278.1499938964844,0.0,18000.0,313.1499938964844,30674.1328125,30960.0,0.0,0.0,0.6703183054924011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813503742218018,1.781376600265503,-2.6206220354652032e-05,0.0,0.0006802878342568,0.0,0.0,628.5013427734375,0.0,0.0,0.0,0.9728575348854064,4.0,0.0,1.0
373620,293.0740051269531,297.1499938964844,293.1499938964844,0.3375636637210846,-6060.0341796875,304.15850830078125,0.8327246904373169,0.362139493227005,0.3285667598247528,292.98504638671875,297.1499938964844,293.1499938964844,0.5272402763366699,-9020.2333984375,304.1498413085937,0.938609778881073,0.5152114033699036,0.489342600107193,293.0033264160156,297.1499938964844,293.1499938964844,0.5261209607124329,-6651.4267578125,304.1498107910156,0.9380211234092712,0.5144590139389038,0.3608371913433075,292.9443664550781,297.1499938964844,293.1499938964844,0.5914504528045654,-9859.9375,304.142578125,0.9692461490631104,0.5644620656967163,0.5351511836051941,293.0577392578125,297.1499938964844,293.1499938964844,0.0479079708456993,-6924.240234375,304.1475830078125,0.4946880638599396,0.0796904861927032,0.3756925165653229,288.9031982421875,291.1499938964844,259.0692138671875,258.6851806640625,279.5711669921875,293.0558166503906,288.9051513671875,1.0,0.4976737201213836,0.9315424561500548,0.9315424561500548,1.0,1.0,-2.5085091590881348,1.1432909965515137,1.3652182817459106,0.5685893893241882,0.0,0.0,1.0,136.45278930664062,168.0,69.72779083251953,-28727.68359375,1479.8570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1117248535156,308.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.05859375,30960.0,0.0,0.0,0.673846423625946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877538204193115,1.7877801656723022,-2.6394967790110968e-05,0.0,0.0006838684785179,0.0,0.0,635.3036499023438,0.0,0.0,0.0,0.9760282039642334,4.0,0.0,1.0
373680,293.0740051269531,297.1499938964844,293.1499938964844,0.3375636637210846,-6060.0341796875,304.15850830078125,0.8327246904373169,0.362139493227005,0.3285667598247528,292.98504638671875,297.1499938964844,293.1499938964844,0.5272402763366699,-9020.2333984375,304.1498413085937,0.938609778881073,0.5152114033699036,0.489342600107193,293.0033264160156,297.1499938964844,293.1499938964844,0.5261209607124329,-6651.4267578125,304.1498107910156,0.9380211234092712,0.5144590139389038,0.3608371913433075,292.9443664550781,297.1499938964844,293.1499938964844,0.5914504528045654,-9859.9375,304.142578125,0.9692461490631104,0.5644620656967163,0.5351511836051941,293.0577392578125,297.1499938964844,293.1499938964844,0.0479079708456993,-6924.240234375,304.1475830078125,0.4946880638599396,0.0796904861927032,0.3756925165653229,288.9031982421875,291.1499938964844,259.0692138671875,258.6851806640625,279.5711669921875,293.0558166503906,288.9051513671875,1.0,0.4976737201213836,0.9315424561500548,0.9315424561500548,1.0,1.0,-2.5085091590881348,1.1432909965515137,1.3652182817459106,0.5685893893241882,0.0,0.0,1.0,136.45278930664062,168.0,69.72779083251953,-28727.68359375,1479.8570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1117248535156,308.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.05859375,30960.0,0.0,0.0,0.673846423625946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877538204193115,1.7877801656723022,-2.6394967790110968e-05,0.0,0.0006838684785179,0.0,0.0,635.3036499023438,0.0,0.0,0.0,0.9760282039642334,4.0,0.0,1.0
373740,293.0898132324219,297.1499938964844,293.1499938964844,0.3357876539230346,-6034.75732421875,304.1586303710937,0.8170922994613647,0.3608622252941131,0.3279536366462707,293.00372314453125,297.1499938964844,293.1499938964844,0.5270063877105713,-9016.8271484375,304.1502685546875,0.9180936813354492,0.51560378074646,0.4902805387973785,293.017333984375,297.1499938964844,293.1499938964844,0.5263950228691101,-6654.2548828125,304.1494140625,0.9178202152252196,0.515333890914917,0.361839085817337,292.96063232421875,297.1499938964844,293.1499938964844,0.5929974317550659,-9879.9580078125,304.1424865722656,0.9510337114334106,0.5663686990737915,0.537488579750061,293.0684509277344,297.1499938964844,293.1499938964844,0.0484700165688991,-6968.04443359375,304.1474609375,0.4858743548393249,0.0798593908548355,0.3789508640766144,288.9386291503906,291.1499938964844,259.10614013671875,258.7335510253906,279.5917663574219,293.0657653808594,288.9402770996094,1.0,0.5072323679924011,0.9293212890625,0.9293212890625,1.0,1.0,-2.5168275833129883,1.1471872329711914,1.369640231132507,0.570697009563446,0.0,0.0,1.0,148.68833923339844,186.0,54.48226165771485,-28841.109375,1543.24072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1931457519531,308.3406066894531,278.1499938964844,0.0,18000.0,313.1499938964844,30945.400390625,32040.0,0.0,0.0,0.6770228743553162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892097234725952,1.7892361879348757,-2.643797597556841e-05,0.0,0.0006870921934023,0.0,0.0,636.8570556640625,0.0,0.0,0.0,0.991749346256256,4.0,0.0,1.0
373800,293.0898132324219,297.1499938964844,293.1499938964844,0.3357876539230346,-6034.75732421875,304.1586303710937,0.8170922994613647,0.3608622252941131,0.3279536366462707,293.00372314453125,297.1499938964844,293.1499938964844,0.5270063877105713,-9016.8271484375,304.1502685546875,0.9180936813354492,0.51560378074646,0.4902805387973785,293.017333984375,297.1499938964844,293.1499938964844,0.5263950228691101,-6654.2548828125,304.1494140625,0.9178202152252196,0.515333890914917,0.361839085817337,292.96063232421875,297.1499938964844,293.1499938964844,0.5929974317550659,-9879.9580078125,304.1424865722656,0.9510337114334106,0.5663686990737915,0.537488579750061,293.0684509277344,297.1499938964844,293.1499938964844,0.0484700165688991,-6968.04443359375,304.1474609375,0.4858743548393249,0.0798593908548355,0.3789508640766144,288.9386291503906,291.1499938964844,259.10614013671875,258.7335510253906,279.5917663574219,293.0657653808594,288.9402770996094,1.0,0.5072323679924011,0.9293212890625,0.9293212890625,1.0,1.0,-2.5168275833129883,1.1471872329711914,1.369640231132507,0.570697009563446,0.0,0.0,1.0,148.68833923339844,186.0,54.48226165771485,-28841.109375,1543.24072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1931457519531,308.3406066894531,278.1499938964844,0.0,18000.0,313.1499938964844,30945.400390625,32040.0,0.0,0.0,0.6770228743553162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892097234725952,1.7892361879348757,-2.643797597556841e-05,0.0,0.0006870921934023,0.0,0.0,636.8570556640625,0.0,0.0,0.0,0.991749346256256,4.0,0.0,1.0
373860,293.10528564453125,297.1499938964844,293.1499938964844,0.3331975042819977,-5997.25,304.1600341796875,0.799199640750885,0.3592483401298523,0.327139288187027,293.0220947265625,297.1499938964844,293.1499938964844,0.525524377822876,-8995.70703125,304.152587890625,0.8974918723106384,0.5155826807022095,0.490940660238266,293.03094482421875,297.1499938964844,293.1499938964844,0.5256001353263855,-6645.75634765625,304.1508483886719,0.8975995779037476,0.5159376263618469,0.3627336919307709,292.9765319824219,297.1499938964844,293.1499938964844,0.5932809114456177,-9882.37890625,304.1444091796875,0.9294884204864502,0.567942202091217,0.5396215319633484,293.07879638671875,297.1499938964844,293.1499938964844,0.0488252900540828,-6993.4375,304.147705078125,0.475219190120697,0.0798290073871612,0.3817897439002991,288.9967346191406,291.1499938964844,259.14068603515625,258.778564453125,279.6119689941406,293.07568359375,288.9987487792969,1.0,0.5182207226753235,0.9270605444908142,0.9270605444908142,1.0,1.0,-2.5236918926239014,1.1503708362579346,1.3733211755752563,0.5724163055419922,0.0,0.0,1.0,163.64927673339844,204.0,68.12037658691406,-29033.97265625,1616.773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24853515625,308.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,31906.390625,32040.0,0.0,0.0,0.6801822781562805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167787790298464,1.816805958747864,-2.7258991394774057e-05,0.0,0.0006902985624037,0.0,0.0,666.7522583007812,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
373920,293.10528564453125,297.1499938964844,293.1499938964844,0.3331975042819977,-5997.25,304.1600341796875,0.799199640750885,0.3592483401298523,0.327139288187027,293.0220947265625,297.1499938964844,293.1499938964844,0.525524377822876,-8995.70703125,304.152587890625,0.8974918723106384,0.5155826807022095,0.490940660238266,293.03094482421875,297.1499938964844,293.1499938964844,0.5256001353263855,-6645.75634765625,304.1508483886719,0.8975995779037476,0.5159376263618469,0.3627336919307709,292.9765319824219,297.1499938964844,293.1499938964844,0.5932809114456177,-9882.37890625,304.1444091796875,0.9294884204864502,0.567942202091217,0.5396215319633484,293.07879638671875,297.1499938964844,293.1499938964844,0.0488252900540828,-6993.4375,304.147705078125,0.475219190120697,0.0798290073871612,0.3817897439002991,288.9967346191406,291.1499938964844,259.14068603515625,258.778564453125,279.6119689941406,293.07568359375,288.9987487792969,1.0,0.5182207226753235,0.9270605444908142,0.9270605444908142,1.0,1.0,-2.5236918926239014,1.1503708362579346,1.3733211755752563,0.5724163055419922,0.0,0.0,1.0,163.64927673339844,204.0,68.12037658691406,-29033.97265625,1616.773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24853515625,308.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,31906.390625,32040.0,0.0,0.0,0.6801822781562805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167787790298464,1.816805958747864,-2.7258991394774057e-05,0.0,0.0006902985624037,0.0,0.0,666.7522583007812,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
373980,293.1202697753906,297.1499938964844,293.1499938964844,0.3309090733528137,-5964.54345703125,304.1604919433594,0.7812949419021606,0.3573422729969024,0.3261158168315887,293.0400390625,297.1499938964844,293.1499938964844,0.524499237537384,-8981.5830078125,304.1534118652344,0.8785789012908936,0.5151873230934143,0.4913042187690735,293.0439147949219,297.1499938964844,293.1499938964844,0.5254493951797485,-6644.2724609375,304.1508178710937,0.8791032433509827,0.5163198709487915,0.3635132610797882,292.9917907714844,297.1499938964844,293.1499938964844,0.5942242741584778,-9894.388671875,304.14471435546875,0.9085866808891296,0.5692428946495056,0.5415485501289368,293.088623046875,297.1499938964844,293.1499938964844,0.0491831004619598,-7020.53515625,304.1478881835937,0.4618702530860901,0.0796358063817024,0.384173184633255,289.0326538085937,291.1499938964844,259.172607421875,258.81982421875,279.631591796875,293.08551025390625,289.0342712402344,1.0,0.5298529863357544,0.9247997999191284,0.9247997999191284,1.0,1.0,-2.5290160179138184,1.1528030633926392,1.3762129545211792,0.5737218260765076,0.0,0.0,1.0,180.25296020507807,222.0,54.34819030761719,-29117.99609375,1695.62548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3099060058594,308.485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,32010.53125,32040.0,0.0,0.0,0.6830546259880066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796180448029e-05,0.0,0.0006932136020623,0.0,0.0,670.019287109375,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
