time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374040,293.1202697753906,297.1499938964844,293.1499938964844,0.3309090733528137,-5964.54345703125,304.1604919433594,0.7812949419021606,0.3573422729969024,0.3261158168315887,293.0400390625,297.1499938964844,293.1499938964844,0.524499237537384,-8981.5830078125,304.1534118652344,0.8785789012908936,0.5151873230934143,0.4913042187690735,293.0439147949219,297.1499938964844,293.1499938964844,0.5254493951797485,-6644.2724609375,304.1508178710937,0.8791032433509827,0.5163198709487915,0.3635132610797882,292.9917907714844,297.1499938964844,293.1499938964844,0.5942242741584778,-9894.388671875,304.14471435546875,0.9085866808891296,0.5692428946495056,0.5415485501289368,293.088623046875,297.1499938964844,293.1499938964844,0.0491831004619598,-7020.53515625,304.1478881835937,0.4618702530860901,0.0796358063817024,0.384173184633255,289.0326538085937,291.1499938964844,259.172607421875,258.81982421875,279.631591796875,293.08551025390625,289.0342712402344,1.0,0.5298529863357544,0.9247997999191284,0.9247997999191284,1.0,1.0,-2.5290160179138184,1.1528030633926392,1.3762129545211792,0.5737218260765076,0.0,0.0,1.0,180.25296020507807,222.0,54.34819030761719,-29117.99609375,1695.62548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3099060058594,308.485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,32010.53125,32040.0,0.0,0.0,0.6830546259880066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796180448029e-05,0.0,0.0006932136020623,0.0,0.0,670.019287109375,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
374100,293.1275634765625,297.1499938964844,293.1499938964844,0.3297109305858612,-5947.412109375,304.1607666015625,0.7728606462478638,0.3562874495983124,0.3255272209644317,293.0487976074219,297.1499938964844,293.1499938964844,0.5239037871360779,-8973.400390625,304.15386962890625,0.8697195649147034,0.5148561596870422,0.4913761019706726,293.0501708984375,297.1499938964844,293.1499938964844,0.5253646373748779,-6643.42626953125,304.1508178710937,0.8704703450202942,0.5164366364479065,0.3638626635074615,292.9991455078125,297.1499938964844,293.1499938964844,0.5946670174598694,-9900.00390625,304.1448669433594,0.8995398283004761,0.5698011517524719,0.5424404740333557,293.09332275390625,297.1499938964844,293.1499938964844,0.0493316911160945,-7031.6923828125,304.1479797363281,0.4546092450618744,0.0794881209731102,0.3851998150348663,289.049072265625,291.1499938964844,259.1875,258.83892822265625,279.64111328125,293.09033203125,289.0506896972656,1.0,0.535760223865509,0.923669457435608,0.923669457435608,1.0,1.0,-2.531120777130127,1.15374755859375,1.3773733377456665,0.5742247700691223,0.0,0.0,1.0,188.9524078369141,222.0,50.4370231628418,-29155.716796875,1736.1004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34490966796875,308.5166015625,278.1499938964844,0.0,18000.0,313.1499938964844,32025.91796875,33120.0,0.0,0.0,0.6843481063842773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820178508758545,1.8202059268951416,-2.736110945988912e-05,0.0,0.0006945263594388,0.0,0.0,670.5025024414062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1347045898437,297.1499938964844,293.1499938964844,0.3281940519809723,-5925.4375,304.1615600585937,0.764864444732666,0.355167031288147,0.3248879313468933,293.0574645996094,297.1499938964844,293.1499938964844,0.5228119492530823,-8958.0966796875,304.1551818847656,0.8613443970680237,0.5144371390342712,0.491375058889389,293.0562744140625,297.1499938964844,293.1499938964844,0.5248293876647949,-6637.7763671875,304.1516418457031,0.8623296022415161,0.516503632068634,0.3641846477985382,293.00634765625,297.1499938964844,293.1499938964844,0.5945937633514404,-9898.3779296875,304.1459350585937,0.8910834193229675,0.570298433303833,0.5432849526405334,293.097900390625,297.1499938964844,293.1499938964844,0.0494069792330265,-7036.12890625,304.1482238769531,0.4478195607662201,0.0793118998408317,0.3861278593540191,289.0758056640625,291.1499938964844,259.2016296386719,258.85693359375,279.65045166015625,293.0951232910156,289.077880859375,1.0,0.5416727662086487,0.9225475192070008,0.9225475192070008,1.0,1.0,-2.5328686237335205,1.1545182466506958,1.3783502578735352,0.5746321678161621,0.0,0.0,1.0,197.8321533203125,240.0,61.19761276245117,-29233.984375,1776.9085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37481689453125,308.5606994628906,278.1499938964844,0.0,18000.0,313.1499938964844,32438.30078125,33120.0,0.0,0.0,0.6856288313865662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831859827041626,1.8318876028060915,-2.771342587948311e-05,0.0,0.000695826136507,0.0,0.0,683.4948120117188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1484375,297.1499938964844,293.1499938964844,0.3254643082618713,-5886.31103515625,304.1622619628906,0.7502433061599731,0.3527690768241882,0.3234675228595733,293.0744323730469,297.1499938964844,293.1499938964844,0.5210570096969604,-8934.068359375,304.1563720703125,0.8460493683815002,0.5133420825004578,0.4911414086818695,293.0679626464844,297.1499938964844,293.1499938964844,0.5243377685546875,-6632.8193359375,304.15191650390625,0.8475270867347717,0.5165026783943176,0.364740788936615,293.02020263671875,297.1499938964844,293.1499938964844,0.595059335231781,-9904.0537109375,304.1465148925781,0.875457227230072,0.5711238980293274,0.5448226928710938,293.1065368652344,297.1499938964844,293.1499938964844,0.0495842546224594,-7048.4912109375,304.1485290527344,0.4356937408447265,0.0788779258728027,0.3876858055591583,289.11041259765625,291.1499938964844,259.2275390625,258.8894958496094,279.6683349609375,293.10455322265625,289.112060546875,1.0,0.5534089803695679,0.9203035831451416,0.9203035831451416,1.0,1.0,-2.5352702140808105,1.155527114868164,1.3797430992126465,0.5751507878303528,0.0,0.0,1.0,215.9739990234375,228.0,51.51315689086914,-29292.513671875,1858.7403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44256591796875,308.6207580566406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.687920093536377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006981514161452,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1484375,297.1499938964844,293.1499938964844,0.3254643082618713,-5886.31103515625,304.1622619628906,0.7502433061599731,0.3527690768241882,0.3234675228595733,293.0744323730469,297.1499938964844,293.1499938964844,0.5210570096969604,-8934.068359375,304.1563720703125,0.8460493683815002,0.5133420825004578,0.4911414086818695,293.0679626464844,297.1499938964844,293.1499938964844,0.5243377685546875,-6632.8193359375,304.15191650390625,0.8475270867347717,0.5165026783943176,0.364740788936615,293.02020263671875,297.1499938964844,293.1499938964844,0.595059335231781,-9904.0537109375,304.1465148925781,0.875457227230072,0.5711238980293274,0.5448226928710938,293.1065368652344,297.1499938964844,293.1499938964844,0.0495842546224594,-7048.4912109375,304.1485290527344,0.4356937408447265,0.0788779258728027,0.3876858055591583,289.11041259765625,291.1499938964844,259.2275390625,258.8894958496094,279.6683349609375,293.10455322265625,289.112060546875,1.0,0.5534089803695679,0.9203035831451416,0.9203035831451416,1.0,1.0,-2.5352702140808105,1.155527114868164,1.3797430992126465,0.5751507878303528,0.0,0.0,1.0,215.9739990234375,228.0,51.51315689086914,-29292.513671875,1858.7403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44256591796875,308.6207580566406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.687920093536377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006981514161452,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.1607666015625,297.1499938964844,293.1499938964844,0.3219453394412994,-5835.42529296875,304.1640625,0.744786262512207,0.350307285785675,0.3214907050132751,293.0904235839844,297.1499938964844,293.1499938964844,0.5181875228881836,-8894.2666015625,304.1590576171875,0.8410181999206543,0.5120119452476501,0.4901741743087768,293.0785522460937,297.1499938964844,293.1499938964844,0.5229321122169495,-6618.2119140625,304.1536560058594,0.8430915474891663,0.5164334774017334,0.3648697435855865,293.032958984375,297.1499938964844,293.1499938964844,0.5945053696632385,-9895.5498046875,304.1486511230469,0.8709951639175415,0.5718274712562561,0.5457357168197632,293.11407470703125,297.1499938964844,293.1499938964844,0.049201313406229,-7014.0576171875,304.149658203125,0.4314068257808685,0.0784482136368751,0.3867940306663513,289.1502380371094,291.1499938964844,259.25,258.9171142578125,279.686767578125,293.1132507324219,289.1524353027344,1.0,0.5559422373771667,0.9180597066879272,0.9180597066879272,1.0,1.0,-2.531919479370117,1.1537271738052368,1.3781923055648804,0.5741865634918213,0.0,0.0,1.0,221.8308563232422,216.0,56.380741119384766,-29322.759765625,1879.1011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5242919921875,308.698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6897749304771423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007000338518992,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.1607666015625,297.1499938964844,293.1499938964844,0.3219453394412994,-5835.42529296875,304.1640625,0.744786262512207,0.350307285785675,0.3214907050132751,293.0904235839844,297.1499938964844,293.1499938964844,0.5181875228881836,-8894.2666015625,304.1590576171875,0.8410181999206543,0.5120119452476501,0.4901741743087768,293.0785522460937,297.1499938964844,293.1499938964844,0.5229321122169495,-6618.2119140625,304.1536560058594,0.8430915474891663,0.5164334774017334,0.3648697435855865,293.032958984375,297.1499938964844,293.1499938964844,0.5945053696632385,-9895.5498046875,304.1486511230469,0.8709951639175415,0.5718274712562561,0.5457357168197632,293.11407470703125,297.1499938964844,293.1499938964844,0.049201313406229,-7014.0576171875,304.149658203125,0.4314068257808685,0.0784482136368751,0.3867940306663513,289.1502380371094,291.1499938964844,259.25,258.9171142578125,279.686767578125,293.1132507324219,289.1524353027344,1.0,0.5559422373771667,0.9180597066879272,0.9180597066879272,1.0,1.0,-2.531919479370117,1.1537271738052368,1.3781923055648804,0.5741865634918213,0.0,0.0,1.0,221.8308563232422,216.0,56.380741119384766,-29322.759765625,1879.1011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5242919921875,308.698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6897749304771423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007000338518992,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.172119140625,297.1499938964844,293.1499938964844,0.3177891373634338,-5775.09228515625,304.16632080078125,0.7441494464874268,0.3477339744567871,0.3191756904125213,293.10595703125,297.1499938964844,293.1499938964844,0.5142502188682556,-8839.6845703125,304.1626281738281,0.8414005041122437,0.5103749632835388,0.4886686205863952,293.0885314941406,297.1499938964844,293.1499938964844,0.520652711391449,-6594.6376953125,304.15625,0.8441873788833618,0.5162197947502136,0.3647152185440063,293.0451354980469,297.1499938964844,293.1499938964844,0.5929310321807861,-9873.3056640625,304.1517333984375,0.8725733160972595,0.572323203086853,0.5462063550949097,293.1209411621094,297.1499938964844,293.1499938964844,0.0484629310667514,-6949.87744140625,304.1510009765625,0.4310888350009918,0.0779672116041183,0.3844940960407257,289.1996154785156,291.1499938964844,259.26715087890625,258.9386291503906,279.7040100097656,293.1216125488281,289.20220947265625,1.0,0.5537794232368469,0.9158762693405152,0.9158762693405152,1.0,1.0,-2.524949073791504,1.1501774787902832,1.3747715950012207,0.5722336769104004,0.0,0.0,1.0,219.9812164306641,204.0,66.72774505615234,-29341.259765625,1860.890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6208190917969,308.7926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6911231279373169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007014021393842,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.172119140625,297.1499938964844,293.1499938964844,0.3177891373634338,-5775.09228515625,304.16632080078125,0.7441494464874268,0.3477339744567871,0.3191756904125213,293.10595703125,297.1499938964844,293.1499938964844,0.5142502188682556,-8839.6845703125,304.1626281738281,0.8414005041122437,0.5103749632835388,0.4886686205863952,293.0885314941406,297.1499938964844,293.1499938964844,0.520652711391449,-6594.6376953125,304.15625,0.8441873788833618,0.5162197947502136,0.3647152185440063,293.0451354980469,297.1499938964844,293.1499938964844,0.5929310321807861,-9873.3056640625,304.1517333984375,0.8725733160972595,0.572323203086853,0.5462063550949097,293.1209411621094,297.1499938964844,293.1499938964844,0.0484629310667514,-6949.87744140625,304.1510009765625,0.4310888350009918,0.0779672116041183,0.3844940960407257,289.1996154785156,291.1499938964844,259.26715087890625,258.9386291503906,279.7040100097656,293.1216125488281,289.20220947265625,1.0,0.5537794232368469,0.9158762693405152,0.9158762693405152,1.0,1.0,-2.524949073791504,1.1501774787902832,1.3747715950012207,0.5722336769104004,0.0,0.0,1.0,219.9812164306641,204.0,66.72774505615234,-29341.259765625,1860.890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6208190917969,308.7926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6911231279373169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007014021393842,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.18280029296875,297.1499938964844,293.1499938964844,0.313055545091629,-5706.17529296875,304.16876220703125,0.7459632158279419,0.345005452632904,0.3165564239025116,293.1212158203125,297.1499938964844,293.1499938964844,0.5093045830726624,-8771.2724609375,304.1666564941406,0.8445631265640259,0.5083932280540466,0.486664354801178,293.0981750488281,297.1499938964844,293.1499938964844,0.5175474882125854,-6562.70556640625,304.15936279296875,0.8481900691986084,0.5158220529556274,0.3643034994602203,293.0570068359375,297.1499938964844,293.1499938964844,0.5903792381286621,-9838.1181640625,304.1554260253906,0.8773254752159119,0.5725715756416321,0.5462696552276611,293.1275329589844,297.1499938964844,293.1499938964844,0.0473839826881885,-6857.4580078125,304.1524658203125,0.4324995875358581,0.0773636102676391,0.3808390200138092,289.2579650878906,291.1499938964844,259.2776794433594,258.9534912109375,279.7197265625,293.1300964355469,289.2609558105469,1.0,0.5487585067749023,0.9136928915977478,0.9136928915977478,1.0,1.0,-2.5145862102508545,1.1449813842773438,1.3696048259735107,0.5693645477294922,0.0,0.0,1.0,214.03257751464844,192.0,78.3685073852539,-29346.703125,1820.2705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72882080078125,308.8998718261719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.691945493221283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007022366626188,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.18280029296875,297.1499938964844,293.1499938964844,0.313055545091629,-5706.17529296875,304.16876220703125,0.7459632158279419,0.345005452632904,0.3165564239025116,293.1212158203125,297.1499938964844,293.1499938964844,0.5093045830726624,-8771.2724609375,304.1666564941406,0.8445631265640259,0.5083932280540466,0.486664354801178,293.0981750488281,297.1499938964844,293.1499938964844,0.5175474882125854,-6562.70556640625,304.15936279296875,0.8481900691986084,0.5158220529556274,0.3643034994602203,293.0570068359375,297.1499938964844,293.1499938964844,0.5903792381286621,-9838.1181640625,304.1554260253906,0.8773254752159119,0.5725715756416321,0.5462696552276611,293.1275329589844,297.1499938964844,293.1499938964844,0.0473839826881885,-6857.4580078125,304.1524658203125,0.4324995875358581,0.0773636102676391,0.3808390200138092,289.2579650878906,291.1499938964844,259.2776794433594,258.9534912109375,279.7197265625,293.1300964355469,289.2609558105469,1.0,0.5487585067749023,0.9136928915977478,0.9136928915977478,1.0,1.0,-2.5145862102508545,1.1449813842773438,1.3696048259735107,0.5693645477294922,0.0,0.0,1.0,214.03257751464844,192.0,78.3685073852539,-29346.703125,1820.2705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72882080078125,308.8998718261719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.691945493221283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007022366626188,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.18780517578125,297.1499938964844,293.1499938964844,0.3105417490005493,-5669.52392578125,304.169921875,0.7475285530090332,0.3436044156551361,0.3151747286319732,293.1286315917969,297.1499938964844,293.1499938964844,0.506537675857544,-8733.0947265625,304.16864013671875,0.8468908667564392,0.5072996020317078,0.4855226576328277,293.1027526855469,297.1499938964844,293.1499938964844,0.5157676935195923,-6544.49609375,304.160888671875,0.8509911894798279,0.5155808329582214,0.3640365600585937,293.06268310546875,297.1499938964844,293.1499938964844,0.5888227224349976,-9816.9111328125,304.1572570800781,0.8805654048919678,0.5726311802864075,0.5461971759796143,293.130615234375,297.1499938964844,293.1499938964844,0.0467664673924446,-6804.87451171875,304.15313720703125,0.4337022304534912,0.0770416334271431,0.3787150084972381,289.289794921875,291.1499938964844,259.2806091308594,258.9585876464844,279.726806640625,293.13427734375,289.2929382324219,1.0,0.545545220375061,0.9126011729240416,0.9126011729240416,1.0,1.0,-2.508595466613769,1.1419910192489624,1.366604566574097,0.5677092671394348,0.0,0.0,1.0,210.0774078369141,192.0,83.4424057006836,-29346.576171875,1794.7198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78570556640625,308.9567565917969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6921599507331848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007024543592706,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.1925964355469,297.1499938964844,293.1499938964844,0.3079596757888794,-5631.8427734375,304.1709899902344,0.7494404911994934,0.342181921005249,0.3137572705745697,293.1358947753906,297.1499938964844,293.1499938964844,0.503618597984314,-8692.8828125,304.1705627441406,0.8496136665344238,0.5061447620391846,0.4843050837516784,293.10711669921875,297.1499938964844,293.1499938964844,0.5138779282569885,-6525.22265625,304.1623229980469,0.8542248606681824,0.5153172016143799,0.3637406826019287,293.0682067871094,297.1499938964844,293.1499938964844,0.5871252417564392,-9793.931640625,304.1590270996094,0.8842639923095703,0.5726553201675415,0.5460728406906128,293.133544921875,297.1499938964844,293.1499938964844,0.0461168177425861,-6749.72509765625,304.1537475585937,0.4351879954338074,0.0767125636339187,0.3764712214469909,289.3228454589844,291.1499938964844,259.2821044921875,258.9622497558594,279.7333374023437,293.13836669921875,289.3260803222656,1.0,0.5420030355453491,0.9115838408470154,0.9115838408470154,1.0,1.0,-2.502229690551758,1.138823628425598,1.36340594291687,0.5659565329551697,0.0,0.0,1.0,205.6832427978516,180.0,87.6968994140625,-29344.908203125,1766.8759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,309.0148010253906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6922518014907837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007025475497357,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.2016296386719,297.1499938964844,293.1499938964844,0.3026443421840668,-5554.16455078125,304.1728210449219,0.7541674375534058,0.3392723798751831,0.3108305931091308,293.1499328613281,297.1499938964844,293.1499938964844,0.4974050223827362,-8607.4609375,304.1740417480469,0.8560944199562073,0.5036560893058777,0.4816638827323913,293.1153869628906,297.1499938964844,293.1499938964844,0.5098476409912109,-6484.2939453125,304.1649169921875,0.8618473410606384,0.5147283673286438,0.3630783259868622,293.07867431640625,297.1499938964844,293.1499938964844,0.5833966135978699,-9743.861328125,304.1622009277344,0.8928512930870056,0.5726052522659302,0.5456930994987488,293.138916015625,297.1499938964844,293.1499938964844,0.0447530969977378,-6634.42138671875,304.1547546386719,0.4389437437057495,0.0760400667786598,0.3717387318611145,289.391357421875,291.1499938964844,259.28106689453125,258.9654541015625,279.7448425292969,293.1463928222656,289.3947448730469,1.0,0.5341721177101135,0.909549117088318,0.909549117088318,1.0,1.0,-2.488603115081787,1.1320561170578003,1.3565471172332764,0.5622078776359558,0.0,0.0,1.0,195.9638519287109,168.0,93.65950775146484,-29336.1328125,1706.384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95953369140625,309.1319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6920828819274902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000702376186382,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.2016296386719,297.1499938964844,293.1499938964844,0.3026443421840668,-5554.16455078125,304.1728210449219,0.7541674375534058,0.3392723798751831,0.3108305931091308,293.1499328613281,297.1499938964844,293.1499938964844,0.4974050223827362,-8607.4609375,304.1740417480469,0.8560944199562073,0.5036560893058777,0.4816638827323913,293.1153869628906,297.1499938964844,293.1499938964844,0.5098476409912109,-6484.2939453125,304.1649169921875,0.8618473410606384,0.5147283673286438,0.3630783259868622,293.07867431640625,297.1499938964844,293.1499938964844,0.5833966135978699,-9743.861328125,304.1622009277344,0.8928512930870056,0.5726052522659302,0.5456930994987488,293.138916015625,297.1499938964844,293.1499938964844,0.0447530969977378,-6634.42138671875,304.1547546386719,0.4389437437057495,0.0760400667786598,0.3717387318611145,289.391357421875,291.1499938964844,259.28106689453125,258.9654541015625,279.7448425292969,293.1463928222656,289.3947448730469,1.0,0.5341721177101135,0.909549117088318,0.909549117088318,1.0,1.0,-2.488603115081787,1.1320561170578003,1.3565471172332764,0.5622078776359558,0.0,0.0,1.0,195.9638519287109,168.0,93.65950775146484,-29336.1328125,1706.384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95953369140625,309.1319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6920828819274902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000702376186382,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2099304199219,297.1499938964844,293.1499938964844,0.2971974313259125,-5474.38671875,304.1742858886719,0.7599629759788513,0.3362764120101928,0.3077987730503082,293.163330078125,297.1499938964844,293.1499938964844,0.4908042252063751,-8516.87109375,304.177001953125,0.8638076186180115,0.5009354948997498,0.4787740707397461,293.1229858398437,297.1499938964844,293.1499938964844,0.5055908560752869,-6441.25927734375,304.1670227050781,0.8708670139312744,0.5140633583068848,0.3623403012752533,293.0884094238281,297.1499938964844,293.1499938964844,0.5793474912643433,-9689.9345703125,304.16485595703125,0.9028109908103944,0.5724341869354248,0.5451679825782776,293.1436767578125,297.1499938964844,293.1499938964844,0.043338444083929,-6515.34326171875,304.155517578125,0.4436871707439422,0.0753524377942085,0.3667936027050018,289.46142578125,291.1499938964844,259.275146484375,258.9636535644531,279.7545166015625,293.1542053222656,289.4648742675781,1.0,0.5256299376487732,0.9075143933296204,0.9075143933296204,1.0,1.0,-2.4740307331085205,1.124829888343811,1.3492008447647097,0.5582013130187988,0.0,0.0,1.0,185.46463012695312,156.0,96.64795684814452,-29318.7578125,1641.9278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0726013183594,309.24725341796875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6930843591690063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007033924921415,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2099304199219,297.1499938964844,293.1499938964844,0.2971974313259125,-5474.38671875,304.1742858886719,0.7599629759788513,0.3362764120101928,0.3077987730503082,293.163330078125,297.1499938964844,293.1499938964844,0.4908042252063751,-8516.87109375,304.177001953125,0.8638076186180115,0.5009354948997498,0.4787740707397461,293.1229858398437,297.1499938964844,293.1499938964844,0.5055908560752869,-6441.25927734375,304.1670227050781,0.8708670139312744,0.5140633583068848,0.3623403012752533,293.0884094238281,297.1499938964844,293.1499938964844,0.5793474912643433,-9689.9345703125,304.16485595703125,0.9028109908103944,0.5724341869354248,0.5451679825782776,293.1436767578125,297.1499938964844,293.1499938964844,0.043338444083929,-6515.34326171875,304.155517578125,0.4436871707439422,0.0753524377942085,0.3667936027050018,289.46142578125,291.1499938964844,259.275146484375,258.9636535644531,279.7545166015625,293.1542053222656,289.4648742675781,1.0,0.5256299376487732,0.9075143933296204,0.9075143933296204,1.0,1.0,-2.4740307331085205,1.124829888343811,1.3492008447647097,0.5582013130187988,0.0,0.0,1.0,185.46463012695312,156.0,96.64795684814452,-29318.7578125,1641.9278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0726013183594,309.24725341796875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6930843591690063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007033924921415,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2178649902344,297.1499938964844,293.1499938964844,0.2915585041046142,-5391.4677734375,304.17559814453125,0.7667629718780518,0.3331508040428161,0.3046543300151825,293.1763916015625,297.1499938964844,293.1499938964844,0.4837366342544555,-8419.7646484375,304.1797790527344,0.8726881742477417,0.4979511499404907,0.475636750459671,293.1300048828125,297.1499938964844,293.1499938964844,0.5010351538658142,-6395.23681640625,304.1689453125,0.8812256455421448,0.5133219361305237,0.3615383505821228,293.0975341796875,297.1499938964844,293.1499938964844,0.5748991966247559,-9630.8779296875,304.1673278808594,0.9147130846977234,0.5721455216407776,0.5445170998573303,293.1479187011719,297.1499938964844,293.1499938964844,0.0418781638145446,-6392.6142578125,304.1561279296875,0.4494273364543915,0.0746503323316574,0.3617064952850342,289.53570556640625,291.1499938964844,259.264892578125,258.9574279785156,279.7625732421875,293.1620483398437,289.5394592285156,1.0,0.5165784358978271,0.905567705631256,0.905567705631256,1.0,1.0,-2.458627223968506,1.1172070503234863,1.3414201736450195,0.55397629737854,0.0,0.0,1.0,174.52967834472656,144.0,102.46340942382812,-29311.30859375,1575.2432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2043151855469,309.3799743652344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6924507021903992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007027494139038,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2178649902344,297.1499938964844,293.1499938964844,0.2915585041046142,-5391.4677734375,304.17559814453125,0.7667629718780518,0.3331508040428161,0.3046543300151825,293.1763916015625,297.1499938964844,293.1499938964844,0.4837366342544555,-8419.7646484375,304.1797790527344,0.8726881742477417,0.4979511499404907,0.475636750459671,293.1300048828125,297.1499938964844,293.1499938964844,0.5010351538658142,-6395.23681640625,304.1689453125,0.8812256455421448,0.5133219361305237,0.3615383505821228,293.0975341796875,297.1499938964844,293.1499938964844,0.5748991966247559,-9630.8779296875,304.1673278808594,0.9147130846977234,0.5721455216407776,0.5445170998573303,293.1479187011719,297.1499938964844,293.1499938964844,0.0418781638145446,-6392.6142578125,304.1561279296875,0.4494273364543915,0.0746503323316574,0.3617064952850342,289.53570556640625,291.1499938964844,259.264892578125,258.9574279785156,279.7625732421875,293.1620483398437,289.5394592285156,1.0,0.5165784358978271,0.905567705631256,0.905567705631256,1.0,1.0,-2.458627223968506,1.1172070503234863,1.3414201736450195,0.55397629737854,0.0,0.0,1.0,174.52967834472656,144.0,102.46340942382812,-29311.30859375,1575.2432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2043151855469,309.3799743652344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6924507021903992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007027494139038,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2259521484375,297.1499938964844,293.1499938964844,0.285698652267456,-5304.9482421875,304.17681884765625,0.7744961380958557,0.3297935724258423,0.3013077080249786,293.1895751953125,297.1499938964844,293.1499938964844,0.4762242138385772,-8316.3740234375,304.182373046875,0.8826825618743896,0.4946113228797912,0.4721689820289612,293.1365661621094,297.1499938964844,293.1499938964844,0.4962950944900512,-6347.4169921875,304.1705017089844,0.8929089307785034,0.5124977231025696,0.3606736958026886,293.1061096191406,297.1499938964844,293.1499938964844,0.5701843500137329,-9568.498046875,304.1694030761719,0.9287841320037842,0.5717347860336304,0.5437441468238831,293.1517333984375,297.1499938964844,293.1499938964844,0.0403959304094314,-6268.173828125,304.15655517578125,0.4562188684940338,0.0739308521151542,0.356512576341629,289.6116943359375,291.1499938964844,259.2509155273437,258.9472961425781,279.76971435546875,293.17022705078125,289.6154479980469,1.0,0.5071181058883667,0.9036210179328918,0.9036210179328918,1.0,1.0,-2.442233800888061,1.1091045141220093,1.3331294059753418,0.5494861602783203,0.0,0.0,1.0,163.37677001953125,132.0,104.93419647216795,-29288.3046875,1507.1435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3266296386719,309.5052795410156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6913993954658508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007016824674792,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2259521484375,297.1499938964844,293.1499938964844,0.285698652267456,-5304.9482421875,304.17681884765625,0.7744961380958557,0.3297935724258423,0.3013077080249786,293.1895751953125,297.1499938964844,293.1499938964844,0.4762242138385772,-8316.3740234375,304.182373046875,0.8826825618743896,0.4946113228797912,0.4721689820289612,293.1365661621094,297.1499938964844,293.1499938964844,0.4962950944900512,-6347.4169921875,304.1705017089844,0.8929089307785034,0.5124977231025696,0.3606736958026886,293.1061096191406,297.1499938964844,293.1499938964844,0.5701843500137329,-9568.498046875,304.1694030761719,0.9287841320037842,0.5717347860336304,0.5437441468238831,293.1517333984375,297.1499938964844,293.1499938964844,0.0403959304094314,-6268.173828125,304.15655517578125,0.4562188684940338,0.0739308521151542,0.356512576341629,289.6116943359375,291.1499938964844,259.2509155273437,258.9472961425781,279.76971435546875,293.17022705078125,289.6154479980469,1.0,0.5071181058883667,0.9036210179328918,0.9036210179328918,1.0,1.0,-2.442233800888061,1.1091045141220093,1.3331294059753418,0.5494861602783203,0.0,0.0,1.0,163.37677001953125,132.0,104.93419647216795,-29288.3046875,1507.1435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3266296386719,309.5052795410156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6913993954658508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007016824674792,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2298583984375,297.1499938964844,293.1499938964844,0.2827194333076477,-5260.83935546875,304.1773681640625,0.7787573933601379,0.3280614018440246,0.2995719313621521,293.19598388671875,297.1499938964844,293.1499938964844,0.4723535180091858,-8263.0517578125,304.1835021972656,0.888143002986908,0.4928471446037292,0.4703295528888702,293.1396789550781,297.1499938964844,293.1499938964844,0.4938912987709045,-6323.18798828125,304.171142578125,0.8992761969566345,0.5120580196380615,0.3602201342582702,293.1101989746094,297.1499938964844,293.1499938964844,0.567767858505249,-9536.5986328125,304.1702575683594,0.9364420771598816,0.5714876055717468,0.5433155298233032,293.15350341796875,297.1499938964844,293.1499938964844,0.0396486148238182,-6205.45947265625,304.1567077636719,0.460044801235199,0.0735600963234901,0.3538648188114166,289.6495361328125,291.1499938964844,259.24273681640625,258.94091796875,279.77294921875,293.1744079589844,289.6532897949219,1.0,0.5022532343864441,0.9026476740837096,0.9026476740837096,1.0,1.0,-2.4336981773376465,1.1048892736434937,1.3288089036941528,0.5471488833427429,0.0,0.0,1.0,157.749267578125,132.0,105.19503021240234,-29271.1015625,1472.76708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3841247558594,309.56500244140625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6955307722091675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007058752817101,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2336120605469,297.1499938964844,293.1499938964844,0.2796496450901031,-5215.208984375,304.177978515625,0.7833278179168701,0.3263109028339386,0.2978148758411407,293.2022399902344,297.1499938964844,293.1499938964844,0.4683019518852234,-8207.0458984375,304.1847839355469,0.8939557671546936,0.4910369217395782,0.4684428572654724,293.1426696777344,297.1499938964844,293.1499938964844,0.4913298487663269,-6297.255859375,304.1719665527344,0.9060864448547364,0.5116012692451477,0.3597543239593506,293.1141357421875,297.1499938964844,293.1499938964844,0.5651591420173645,-9502.005859375,304.1713256835937,0.9444147348403932,0.5712141990661621,0.5428617596626282,293.1552124023437,297.1499938964844,293.1499938964844,0.0388803072273731,-6140.75390625,304.1568908691406,0.4641671776771545,0.0731817483901977,0.3511790037155151,289.6907653808594,291.1499938964844,259.2338256835937,258.9338073730469,279.7759094238281,293.1785583496094,289.6953125,1.0,0.4973085522651672,0.9017274379730223,0.9017274379730223,1.0,1.0,-2.424989461898804,1.1005942821502686,1.3243952989578247,0.5447683930397034,0.0,0.0,1.0,152.09735107421875,120.0,112.25607299804688,-29281.310546875,1438.29638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4760437011719,309.6556396484375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6953319311141968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007056734757497,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.2406616210937,297.1499938964844,293.1499938964844,0.2733091711997986,-5120.5146484375,304.17919921875,0.7935164570808411,0.322764128446579,0.2942546904087066,293.2142028808594,297.1499938964844,293.1499938964844,0.4597460925579071,-8088.3857421875,304.1874389648437,0.9068503975868224,0.4872840642929077,0.4645397365093231,293.1483459472656,297.1499938964844,293.1499938964844,0.4857988953590393,-6241.08251953125,304.1738586425781,0.9222766757011414,0.5106308460235596,0.358782410621643,293.1217346191406,297.1499938964844,293.1499938964844,0.559435248374939,-9425.9111328125,304.1737365722656,0.9609841108322144,0.5705824494361877,0.5418733954429626,293.15838623046875,297.1499938964844,293.1499938964844,0.0372948087751865,-6006.5302734375,304.1572265625,0.4722424149513244,0.0724029317498207,0.3456976115703583,289.78271484375,291.1499938964844,259.21417236328125,258.91754150390625,279.78131103515625,293.18682861328125,289.787353515625,1.0,0.4871884286403656,0.8998870253562927,0.8998870253562927,1.0,1.0,-2.4070839881896973,1.0917689800262451,1.3153148889541626,0.5398759245872498,0.0,0.0,1.0,140.73890686035156,108.0,123.5341339111328,-29286.857421875,1369.224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6486511230469,309.8275146484375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6945071220397949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007048364495858,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.2406616210937,297.1499938964844,293.1499938964844,0.2733091711997986,-5120.5146484375,304.17919921875,0.7935164570808411,0.322764128446579,0.2942546904087066,293.2142028808594,297.1499938964844,293.1499938964844,0.4597460925579071,-8088.3857421875,304.1874389648437,0.9068503975868224,0.4872840642929077,0.4645397365093231,293.1483459472656,297.1499938964844,293.1499938964844,0.4857988953590393,-6241.08251953125,304.1738586425781,0.9222766757011414,0.5106308460235596,0.358782410621643,293.1217346191406,297.1499938964844,293.1499938964844,0.559435248374939,-9425.9111328125,304.1737365722656,0.9609841108322144,0.5705824494361877,0.5418733954429626,293.15838623046875,297.1499938964844,293.1499938964844,0.0372948087751865,-6006.5302734375,304.1572265625,0.4722424149513244,0.0724029317498207,0.3456976115703583,289.78271484375,291.1499938964844,259.21417236328125,258.91754150390625,279.78131103515625,293.18682861328125,289.787353515625,1.0,0.4871884286403656,0.8998870253562927,0.8998870253562927,1.0,1.0,-2.4070839881896973,1.0917689800262451,1.3153148889541626,0.5398759245872498,0.0,0.0,1.0,140.73890686035156,108.0,123.5341339111328,-29286.857421875,1369.224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6486511230469,309.8275146484375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6945071220397949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007048364495858,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2470703125,297.1499938964844,293.1499938964844,0.2669966518878937,-5025.8623046875,304.1799621582031,0.8053169846534729,0.3191689550876617,0.2906468212604522,293.2254638671875,297.1499938964844,293.1499938964844,0.451073557138443,-7967.92724609375,304.1893920898437,0.9229775667190552,0.4833754301071167,0.4604836702346802,293.1536560058594,297.1499938964844,293.1499938964844,0.4802110195159912,-6184.38525390625,304.1752014160156,0.9412494897842408,0.5095986723899841,0.3577639460563659,293.1288452148437,297.1499938964844,293.1499938964844,0.5535913705825806,-9348.4150390625,304.175537109375,0.9778494238853456,0.5698534846305847,0.5407883524894714,293.16131591796875,297.1499938964844,293.1499938964844,0.0357068739831447,-5871.51025390625,304.157470703125,0.4800823032855987,0.0715971067547798,0.3400857746601105,289.8740234375,291.1499938964844,259.1925354003906,258.8990173339844,279.7861328125,293.19500732421875,289.8786315917969,1.0,0.4767780303955078,0.898046612739563,0.898046612739563,1.0,1.0,-2.388608455657959,1.0826691389083862,1.3059394359588623,0.5348294377326965,0.0,0.0,1.0,129.33538818359375,96.0,125.96346282958984,-29271.951171875,1300.249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8030700683594,309.9838562011719,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6980103254318237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007083917735144,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2470703125,297.1499938964844,293.1499938964844,0.2669966518878937,-5025.8623046875,304.1799621582031,0.8053169846534729,0.3191689550876617,0.2906468212604522,293.2254638671875,297.1499938964844,293.1499938964844,0.451073557138443,-7967.92724609375,304.1893920898437,0.9229775667190552,0.4833754301071167,0.4604836702346802,293.1536560058594,297.1499938964844,293.1499938964844,0.4802110195159912,-6184.38525390625,304.1752014160156,0.9412494897842408,0.5095986723899841,0.3577639460563659,293.1288452148437,297.1499938964844,293.1499938964844,0.5535913705825806,-9348.4150390625,304.175537109375,0.9778494238853456,0.5698534846305847,0.5407883524894714,293.16131591796875,297.1499938964844,293.1499938964844,0.0357068739831447,-5871.51025390625,304.157470703125,0.4800823032855987,0.0715971067547798,0.3400857746601105,289.8740234375,291.1499938964844,259.1925354003906,258.8990173339844,279.7861328125,293.19500732421875,289.8786315917969,1.0,0.4767780303955078,0.898046612739563,0.898046612739563,1.0,1.0,-2.388608455657959,1.0826691389083862,1.3059394359588623,0.5348294377326965,0.0,0.0,1.0,129.33538818359375,96.0,125.96346282958984,-29271.951171875,1300.249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8030700683594,309.9838562011719,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6980103254318237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007083917735144,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2528686523437,297.1499938964844,293.1499938964844,0.2605034410953522,-4927.8037109375,304.1808166503906,0.8184862732887268,0.3155297935009002,0.2869987785816192,293.23602294921875,297.1499938964844,293.1499938964844,0.4419470131397247,-7840.421875,304.19146728515625,0.9421924352645874,0.4793199300765991,0.4562885761260986,293.1585693359375,297.1499938964844,293.1499938964844,0.4741919338703155,-6122.982421875,304.1768493652344,0.9618701338768004,0.5085099339485168,0.3567063510417938,293.1355285644531,297.1499938964844,293.1499938964844,0.5472041964530945,-9263.2900390625,304.1777038574219,0.994354248046875,0.5690345764160156,0.539618730545044,293.1640014648437,297.1499938964844,293.1499938964844,0.034081183373928,-5731.65087890625,304.1576843261719,0.4882755875587463,0.0707669556140899,0.3343596458435058,289.97515869140625,291.1499938964844,259.1695556640625,258.8788452148437,279.79058837890625,293.2030029296875,289.9805603027344,1.0,0.4660886228084564,0.8962756395339966,0.8962756395339966,1.0,1.0,-2.3696324825286865,1.0733336210250854,1.296298861503601,0.5296535491943359,0.0,0.0,1.0,117.90956115722656,99.0,139.11643981933594,-29297.359375,1231.6031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01324462890625,310.19073486328125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6973468661308289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000707718427293,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2528686523437,297.1499938964844,293.1499938964844,0.2605034410953522,-4927.8037109375,304.1808166503906,0.8184862732887268,0.3155297935009002,0.2869987785816192,293.23602294921875,297.1499938964844,293.1499938964844,0.4419470131397247,-7840.421875,304.19146728515625,0.9421924352645874,0.4793199300765991,0.4562885761260986,293.1585693359375,297.1499938964844,293.1499938964844,0.4741919338703155,-6122.982421875,304.1768493652344,0.9618701338768004,0.5085099339485168,0.3567063510417938,293.1355285644531,297.1499938964844,293.1499938964844,0.5472041964530945,-9263.2900390625,304.1777038574219,0.994354248046875,0.5690345764160156,0.539618730545044,293.1640014648437,297.1499938964844,293.1499938964844,0.034081183373928,-5731.65087890625,304.1576843261719,0.4882755875587463,0.0707669556140899,0.3343596458435058,289.97515869140625,291.1499938964844,259.1695556640625,258.8788452148437,279.79058837890625,293.2030029296875,289.9805603027344,1.0,0.4660886228084564,0.8962756395339966,0.8962756395339966,1.0,1.0,-2.3696324825286865,1.0733336210250854,1.296298861503601,0.5296535491943359,0.0,0.0,1.0,117.90956115722656,99.0,139.11643981933594,-29297.359375,1231.6031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01324462890625,310.19073486328125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6973468661308289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000707718427293,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.25836181640625,297.1499938964844,293.1499938964844,0.2541929185390472,-4832.033203125,304.1810607910156,0.8232463598251343,0.3118083775043487,0.2835144996643066,293.2461242675781,297.1499938964844,293.1499938964844,0.4328517913818359,-7713.0458984375,304.1927795410156,0.9498814940452576,0.4750949144363403,0.4521775841712951,293.1632995605469,297.1499938964844,293.1499938964844,0.4682236313819885,-6062.13330078125,304.1778259277344,0.9709453582763672,0.50733482837677,0.3557702302932739,293.1405334472656,297.1499938964844,293.1499938964844,0.5376209616661072,-9131.32421875,304.1848449707031,0.9990000128746032,0.5683781504631042,0.5355544090270996,293.1665954589844,297.1499938964844,293.1499938964844,0.0326646007597446,-5607.513671875,304.157470703125,0.4911293387413025,0.0698841959238052,0.3295668661594391,290.0800170898437,291.1499938964844,259.145751953125,258.8575134277344,279.79571533203125,293.21099853515625,290.0856018066406,1.0,0.459794819355011,0.8945046067237854,0.8945046067237854,1.0,1.0,-2.348904609680176,1.0631427764892578,1.285761833190918,0.5240474343299866,0.0,0.0,1.0,112.4104995727539,102.0,145.11830139160156,-29287.701171875,1185.660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20068359375,310.37939453125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.696118175983429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007064714445732,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
