time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375840,293.25836181640625,297.1499938964844,293.1499938964844,0.2541929185390472,-4832.033203125,304.1810607910156,0.8232463598251343,0.3118083775043487,0.2835144996643066,293.2461242675781,297.1499938964844,293.1499938964844,0.4328517913818359,-7713.0458984375,304.1927795410156,0.9498814940452576,0.4750949144363403,0.4521775841712951,293.1632995605469,297.1499938964844,293.1499938964844,0.4682236313819885,-6062.13330078125,304.1778259277344,0.9709453582763672,0.50733482837677,0.3557702302932739,293.1405334472656,297.1499938964844,293.1499938964844,0.5376209616661072,-9131.32421875,304.1848449707031,0.9990000128746032,0.5683781504631042,0.5355544090270996,293.1665954589844,297.1499938964844,293.1499938964844,0.0326646007597446,-5607.513671875,304.157470703125,0.4911293387413025,0.0698841959238052,0.3295668661594391,290.0800170898437,291.1499938964844,259.145751953125,258.8575134277344,279.79571533203125,293.21099853515625,290.0856018066406,1.0,0.459794819355011,0.8945046067237854,0.8945046067237854,1.0,1.0,-2.348904609680176,1.0631427764892578,1.285761833190918,0.5240474343299866,0.0,0.0,1.0,112.4104995727539,102.0,145.11830139160156,-29287.701171875,1185.660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20068359375,310.37939453125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.696118175983429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007064714445732,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.2611389160156,297.1499938964844,293.1499938964844,0.2510441839694977,-4784.0029296875,304.1811218261719,0.8231322169303894,0.309893786907196,0.2817901074886322,293.2510681152344,297.1499938964844,293.1499938964844,0.428251713514328,-7648.37109375,304.1933898925781,0.9502614736557008,0.4729019701480865,0.4501157402992248,293.1656799316406,297.1499938964844,293.1499938964844,0.4651870727539062,-6031.08984375,304.17828369140625,0.97231262922287,0.5066965818405151,0.3553183376789093,293.1402587890625,297.1499938964844,293.1499938964844,0.5314602255821228,-9048.06640625,304.18963623046875,0.9990000128746032,0.5685515403747559,0.5326284766197205,293.16796875,297.1499938964844,293.1499938964844,0.0319911167025566,-5547.62890625,304.1573486328125,0.4909246563911438,0.0694040954113006,0.3273245096206665,290.1347351074219,291.1499938964844,259.1337585449219,258.8466186523437,279.7987060546875,293.21490478515625,290.1403503417969,1.0,0.4575320482254028,0.8936190605163574,0.8936190605163574,1.0,1.0,-2.337445974349976,1.0575273036956787,1.2799186706542969,0.5209158062934875,0.0,0.0,1.0,111.19709014892578,102.0,148.36056518554688,-29268.947265625,1167.977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2889709472656,310.4701232910156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7000831961631775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007104954565875,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2638854980469,297.1499938964844,293.1499938964844,0.2478588372468948,-4735.224609375,304.1812744140625,0.8223456740379333,0.3079430758953094,0.2800447344779968,293.2560119628906,297.1499938964844,293.1499938964844,0.4235680401325226,-7582.2880859375,304.1940002441406,0.9497239589691162,0.470651239156723,0.4480133950710296,293.1681213378906,297.1499938964844,293.1499938964844,0.4620641767978668,-5999.0625,304.1788330078125,0.9728790521621704,0.5060210824012756,0.3548505008220672,293.139404296875,297.1499938964844,293.1499938964844,0.5266973972320557,-8984.107421875,304.1910705566406,0.9990000128746032,0.5688395500183105,0.5309551358222961,293.16943359375,297.1499938964844,293.1499938964844,0.0313048511743545,-5486.1259765625,304.1572570800781,0.4902353286743164,0.0688927397131919,0.3250117599964142,290.19110107421875,291.1499938964844,259.12176513671875,258.8356628417969,279.80096435546875,293.21881103515625,290.19732666015625,1.0,0.4557647705078125,0.8927845358848572,0.8927845358848572,1.0,1.0,-2.3274710178375244,1.052635908126831,1.274835228919983,0.518178403377533,0.0,0.0,1.0,110.4172592163086,105.0,154.35362243652344,-29287.40625,1153.736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4090576171875,310.587890625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6996841430664062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007100904476828,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.2692565917969,297.1499938964844,293.1499938964844,0.241506889462471,-4637.53857421875,304.181396484375,0.8191078901290894,0.3039679825305938,0.2765114605426788,293.26568603515625,297.1499938964844,293.1499938964844,0.4141391217708587,-7448.8076171875,304.1950378417969,0.9463444948196412,0.466001957654953,0.443696528673172,293.17291259765625,297.1499938964844,293.1499938964844,0.4557614624500274,-5934.3369140625,304.1796875,0.9720559120178224,0.5045862197875977,0.3538761734962463,293.1404724121094,297.1499938964844,293.1499938964844,0.5207617878913879,-8907.6826171875,304.18707275390625,0.9990000128746032,0.5689045190811157,0.5309053063392639,293.1723937988281,297.1499938964844,293.1499938964844,0.0299221239984035,-5360.79052734375,304.1571350097656,0.4876344203948974,0.0677950456738472,0.3201952874660492,290.3049011230469,291.1499938964844,259.09814453125,258.81378173828125,279.8041687011719,293.22662353515625,290.310546875,1.0,0.4534270465373993,0.8911154270172119,0.8911154270172119,1.0,1.0,-2.311021327972412,1.044548273086548,1.2664730548858645,0.5136396288871765,0.0,0.0,1.0,109.90464782714844,108.0,155.02676391601562,-29328.98828125,1133.5267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.623779296875,310.7972106933594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.698454737663269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007088427664712,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.2692565917969,297.1499938964844,293.1499938964844,0.241506889462471,-4637.53857421875,304.181396484375,0.8191078901290894,0.3039679825305938,0.2765114605426788,293.26568603515625,297.1499938964844,293.1499938964844,0.4141391217708587,-7448.8076171875,304.1950378417969,0.9463444948196412,0.466001957654953,0.443696528673172,293.17291259765625,297.1499938964844,293.1499938964844,0.4557614624500274,-5934.3369140625,304.1796875,0.9720559120178224,0.5045862197875977,0.3538761734962463,293.1404724121094,297.1499938964844,293.1499938964844,0.5207617878913879,-8907.6826171875,304.18707275390625,0.9990000128746032,0.5689045190811157,0.5309053063392639,293.1723937988281,297.1499938964844,293.1499938964844,0.0299221239984035,-5360.79052734375,304.1571350097656,0.4876344203948974,0.0677950456738472,0.3201952874660492,290.3049011230469,291.1499938964844,259.09814453125,258.81378173828125,279.8041687011719,293.22662353515625,290.310546875,1.0,0.4534270465373993,0.8911154270172119,0.8911154270172119,1.0,1.0,-2.311021327972412,1.044548273086548,1.2664730548858645,0.5136396288871765,0.0,0.0,1.0,109.90464782714844,108.0,155.02676391601562,-29328.98828125,1133.5267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.623779296875,310.7972106933594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.698454737663269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007088427664712,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2742919921875,297.1499938964844,293.1499938964844,0.2354980558156967,-4544.8671875,304.1809387207031,0.8141778111457825,0.2999291718006134,0.2729477286338806,293.27496337890625,297.1499938964844,293.1499938964844,0.4051594138145447,-7321.5322265625,304.1949462890625,0.9405915141105652,0.4611932337284088,0.4392566084861755,293.177490234375,297.1499938964844,293.1499938964844,0.4499658942222595,-5875.04345703125,304.1794128417969,0.9692605137825012,0.5030799508094788,0.3528717458248138,293.148193359375,297.1499938964844,293.1499938964844,0.51908940076828,-8891.248046875,304.17742919921875,0.9990000128746032,0.5675923228263855,0.5341193675994873,293.1754455566406,297.1499938964844,293.1499938964844,0.0285878516733646,-5238.42529296875,304.156982421875,0.4837281405925751,0.0666101798415184,0.315148264169693,290.4044189453125,291.1499938964844,259.0754699707031,258.7924499511719,279.8063049316406,293.2344970703125,290.40924072265625,1.0,0.4522792100906372,0.8894463777542114,0.8894463777542114,1.0,1.0,-2.29799222946167,1.0381157398223877,1.2598764896392822,0.510016679763794,0.0,0.0,1.0,110.43135833740234,111.0,140.6401824951172,-29362.6640625,1121.3455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7963562011719,310.9653625488281,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7016725540161133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000712108449079,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2742919921875,297.1499938964844,293.1499938964844,0.2354980558156967,-4544.8671875,304.1809387207031,0.8141778111457825,0.2999291718006134,0.2729477286338806,293.27496337890625,297.1499938964844,293.1499938964844,0.4051594138145447,-7321.5322265625,304.1949462890625,0.9405915141105652,0.4611932337284088,0.4392566084861755,293.177490234375,297.1499938964844,293.1499938964844,0.4499658942222595,-5875.04345703125,304.1794128417969,0.9692605137825012,0.5030799508094788,0.3528717458248138,293.148193359375,297.1499938964844,293.1499938964844,0.51908940076828,-8891.248046875,304.17742919921875,0.9990000128746032,0.5675923228263855,0.5341193675994873,293.1754455566406,297.1499938964844,293.1499938964844,0.0285878516733646,-5238.42529296875,304.156982421875,0.4837281405925751,0.0666101798415184,0.315148264169693,290.4044189453125,291.1499938964844,259.0754699707031,258.7924499511719,279.8063049316406,293.2344970703125,290.40924072265625,1.0,0.4522792100906372,0.8894463777542114,0.8894463777542114,1.0,1.0,-2.29799222946167,1.0381157398223877,1.2598764896392822,0.510016679763794,0.0,0.0,1.0,110.43135833740234,111.0,140.6401824951172,-29362.6640625,1121.3455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7963562011719,310.9653625488281,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7016725540161133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000712108449079,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2788391113281,297.1499938964844,293.1499938964844,0.2295958697795868,-4453.25341796875,304.18048095703125,0.806986391544342,0.2958531081676483,0.2693898975849151,293.28369140625,297.1499938964844,293.1499938964844,0.3962267637252807,-7194.14453125,304.19488525390625,0.9318273067474364,0.4562547206878662,0.4347358644008636,293.18170166015625,297.1499938964844,293.1499938964844,0.4442353844642639,-5816.150390625,304.17919921875,0.9638513326644896,0.5015291571617126,0.3518681228160858,293.1614990234375,297.1499938964844,293.1499938964844,0.5164152383804321,-8857.94921875,304.1732788085937,0.9975941777229308,0.564944326877594,0.5361382961273193,293.1784362792969,297.1499938964844,293.1499938964844,0.0272959526628255,-5115.626953125,304.15679931640625,0.4780615270137787,0.0653612092137336,0.3100014626979828,290.5028991699219,291.1499938964844,259.05438232421875,258.7722473144531,279.8104248046875,293.24273681640625,290.50848388671875,1.0,0.4517929852008819,0.88777095079422,0.88777095079422,1.0,1.0,-2.283294916152954,1.0308531522750854,1.2524417638778689,0.5060442090034485,0.0,0.0,1.0,112.14900207519533,114.0,141.16517639160156,-29408.46875,1112.118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0039978027344,311.1669921875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7009062170982361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007113307365216,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2788391113281,297.1499938964844,293.1499938964844,0.2295958697795868,-4453.25341796875,304.18048095703125,0.806986391544342,0.2958531081676483,0.2693898975849151,293.28369140625,297.1499938964844,293.1499938964844,0.3962267637252807,-7194.14453125,304.19488525390625,0.9318273067474364,0.4562547206878662,0.4347358644008636,293.18170166015625,297.1499938964844,293.1499938964844,0.4442353844642639,-5816.150390625,304.17919921875,0.9638513326644896,0.5015291571617126,0.3518681228160858,293.1614990234375,297.1499938964844,293.1499938964844,0.5164152383804321,-8857.94921875,304.1732788085937,0.9975941777229308,0.564944326877594,0.5361382961273193,293.1784362792969,297.1499938964844,293.1499938964844,0.0272959526628255,-5115.626953125,304.15679931640625,0.4780615270137787,0.0653612092137336,0.3100014626979828,290.5028991699219,291.1499938964844,259.05438232421875,258.7722473144531,279.8104248046875,293.24273681640625,290.50848388671875,1.0,0.4517929852008819,0.88777095079422,0.88777095079422,1.0,1.0,-2.283294916152954,1.0308531522750854,1.2524417638778689,0.5060442090034485,0.0,0.0,1.0,112.14900207519533,114.0,141.16517639160156,-29408.46875,1112.118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0039978027344,311.1669921875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7009062170982361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007113307365216,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2831115722656,297.1499938964844,293.1499938964844,0.2236174941062927,-4359.6796875,304.1802978515625,0.7977951765060425,0.2917233407497406,0.265834629535675,293.2920837402344,297.1499938964844,293.1499938964844,0.3870307505130768,-7061.90478515625,304.1952514648437,0.9207068085670472,0.451168030500412,0.4301300346851349,293.18572998046875,297.1499938964844,293.1499938964844,0.4382092356681824,-5753.71875,304.17950439453125,0.956119179725647,0.4999080300331116,0.3508569896221161,293.17108154296875,297.1499938964844,293.1499938964844,0.5090401768684387,-8755.9560546875,304.177734375,0.9915462732315063,0.5627039074897766,0.5339992642402649,293.1813049316406,297.1499938964844,293.1499938964844,0.0258869957178831,-4994.31103515625,304.1568603515625,0.4703527390956878,0.0640601739287376,0.3048411905765533,290.6107788085937,291.1499938964844,259.035400390625,258.7536926269531,279.81793212890625,293.2508544921875,290.6165771484375,1.0,0.4514103233814239,0.8860955834388733,0.8860955834388733,1.0,1.0,-2.2635507583618164,1.021167516708374,1.2423832416534424,0.5006651878356934,0.0,0.0,1.0,114.7986068725586,117.0,147.92686462402344,-29391.744140625,1101.131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1893615722656,311.3545227050781,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6995764374732971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007099811336956,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376440,293.2831115722656,297.1499938964844,293.1499938964844,0.2236174941062927,-4359.6796875,304.1802978515625,0.7977951765060425,0.2917233407497406,0.265834629535675,293.2920837402344,297.1499938964844,293.1499938964844,0.3870307505130768,-7061.90478515625,304.1952514648437,0.9207068085670472,0.451168030500412,0.4301300346851349,293.18572998046875,297.1499938964844,293.1499938964844,0.4382092356681824,-5753.71875,304.17950439453125,0.956119179725647,0.4999080300331116,0.3508569896221161,293.17108154296875,297.1499938964844,293.1499938964844,0.5090401768684387,-8755.9560546875,304.177734375,0.9915462732315063,0.5627039074897766,0.5339992642402649,293.1813049316406,297.1499938964844,293.1499938964844,0.0258869957178831,-4994.31103515625,304.1568603515625,0.4703527390956878,0.0640601739287376,0.3048411905765533,290.6107788085937,291.1499938964844,259.035400390625,258.7536926269531,279.81793212890625,293.2508544921875,290.6165771484375,1.0,0.4514103233814239,0.8860955834388733,0.8860955834388733,1.0,1.0,-2.2635507583618164,1.021167516708374,1.2423832416534424,0.5006651878356934,0.0,0.0,1.0,114.7986068725586,117.0,147.92686462402344,-29391.744140625,1101.131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1893615722656,311.3545227050781,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6995764374732971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007099811336956,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376500,293.28515625,297.1499938964844,293.1499938964844,0.2206483036279678,-4312.98779296875,304.18017578125,0.7931907773017883,0.2896362841129303,0.2640365660190582,293.2961730957031,297.1499938964844,293.1499938964844,0.3824279606342315,-6995.4248046875,304.19537353515625,0.9152113199234008,0.448564350605011,0.4277706444263458,293.1877136230469,297.1499938964844,293.1499938964844,0.4351898729801178,-5722.35546875,304.1796264648437,0.95212984085083,0.4990674555301666,0.3503304123878479,293.174560546875,297.1499938964844,293.1499938964844,0.5055345892906189,-8707.9453125,304.1790466308594,0.9884591102600098,0.5617496371269226,0.533133864402771,293.18267822265625,297.1499938964844,293.1499938964844,0.0253540612757205,-4927.15869140625,304.1565856933594,0.4658564031124115,0.0633895695209503,0.3021703064441681,290.66455078125,291.1499938964844,259.02691650390625,258.7452087402344,279.8221130371094,293.2547302246094,290.6703186035156,1.0,0.451262891292572,0.8852578997612,0.8852578997612,1.0,1.0,-2.253676652908325,1.0163239240646362,1.2373528480529783,0.4979800283908844,0.0,0.0,1.0,116.17131042480467,117.0,148.70944213867188,-29376.73828125,1095.8765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2751770019531,311.4422607421875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7035112380981445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007139744702726,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376560,293.287109375,297.1499938964844,293.1499938964844,0.217637225985527,-4265.41552734375,304.18017578125,0.7886024713516235,0.2875388860702514,0.2622289955615997,293.3001708984375,297.1499938964844,293.1499938964844,0.3777250349521637,-6927.1708984375,304.1956787109375,0.9098507165908812,0.4459242820739746,0.4253770709037781,293.18963623046875,297.1499938964844,293.1499938964844,0.4320559799671173,-5689.6435546875,304.1799621582031,0.9480795860290528,0.4982109367847442,0.3497929871082306,293.1776428222656,297.1499938964844,293.1499938964844,0.5019595623016357,-8658.9384765625,304.1802673339844,0.9853069186210632,0.5608355402946472,0.5323280692100525,293.1840515136719,297.1499938964844,293.1499938964844,0.024690818041563,-4862.41796875,304.1565856933594,0.4608296751976013,0.0627093315124511,0.2994564473628998,290.7210693359375,291.1499938964844,259.0191650390625,258.73736572265625,279.8265991210937,293.25848388671875,290.7276306152344,1.0,0.4511362314224243,0.8844605088233948,0.8844605088233948,1.0,1.0,-2.2437572479248047,1.011461853981018,1.2322955131530762,0.4952872991561889,0.0,0.0,1.0,117.57134246826172,120.0,155.47607421875,-29386.13671875,1090.70654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3930358886719,311.5589599609375,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7030846476554871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007135415798984,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376620,293.2908020019531,297.1499938964844,293.1499938964844,0.211510568857193,-4168.00244140625,304.1803283691406,0.7795187830924988,0.283315509557724,0.2585897445678711,293.3080139160156,297.1499938964844,293.1499938964844,0.3680439889431,-6785.7919921875,304.19659423828125,0.8997953534126282,0.4405337572097778,0.4204882681369781,293.193359375,297.1499938964844,293.1499938964844,0.4254624545574188,-5620.45654296875,304.1809387207031,0.939855456352234,0.4964483380317688,0.3486856520175934,293.1830749511719,297.1499938964844,293.1499938964844,0.4945043325424194,-8556.55859375,304.1825866699219,0.9787744879722596,0.5590303540229797,0.530771791934967,293.1866149902344,297.1499938964844,293.1499938964844,0.0233970545232296,-4729.0947265625,304.15655517578125,0.45076784491539,0.0613242648541927,0.2939248979091644,290.84332275390625,291.1499938964844,259.0062255859375,258.7238464355469,279.83673095703125,293.2655944824219,290.8499755859375,1.0,0.4509238302707672,0.8828657865524292,0.8828657865524292,1.0,1.0,-2.223670482635498,1.0016202926635742,1.2220501899719238,0.4898406863212585,0.0,0.0,1.0,120.44219207763672,123.0,166.08834838867188,-29385.73046875,1080.4586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6119384765625,311.7778625488281,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7017139196395874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007121504168026,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376680,293.2908020019531,297.1499938964844,293.1499938964844,0.211510568857193,-4168.00244140625,304.1803283691406,0.7795187830924988,0.283315509557724,0.2585897445678711,293.3080139160156,297.1499938964844,293.1499938964844,0.3680439889431,-6785.7919921875,304.19659423828125,0.8997953534126282,0.4405337572097778,0.4204882681369781,293.193359375,297.1499938964844,293.1499938964844,0.4254624545574188,-5620.45654296875,304.1809387207031,0.939855456352234,0.4964483380317688,0.3486856520175934,293.1830749511719,297.1499938964844,293.1499938964844,0.4945043325424194,-8556.55859375,304.1825866699219,0.9787744879722596,0.5590303540229797,0.530771791934967,293.1866149902344,297.1499938964844,293.1499938964844,0.0233970545232296,-4729.0947265625,304.15655517578125,0.45076784491539,0.0613242648541927,0.2939248979091644,290.84332275390625,291.1499938964844,259.0062255859375,258.7238464355469,279.83673095703125,293.2655944824219,290.8499755859375,1.0,0.4509238302707672,0.8828657865524292,0.8828657865524292,1.0,1.0,-2.223670482635498,1.0016202926635742,1.2220501899719238,0.4898406863212585,0.0,0.0,1.0,120.44219207763672,123.0,166.08834838867188,-29385.73046875,1080.4586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6119384765625,311.7778625488281,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7017139196395874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007121504168026,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376740,293.29425048828125,297.1499938964844,293.1499938964844,0.2054849863052368,-4071.60546875,304.18023681640625,0.7706325054168701,0.2790534794330597,0.2549213171005249,293.3155517578125,297.1499938964844,293.1499938964844,0.3584117591381073,-6644.33935546875,304.1971130371094,0.8900911808013916,0.4349991977214813,0.4154687225818634,293.1968994140625,297.1499938964844,293.1499938964844,0.4189046323299408,-5551.484375,304.1815490722656,0.9315970540046692,0.4946328401565552,0.3475413620471954,293.1879577636719,297.1499938964844,293.1499938964844,0.4871034622192383,-8454.9697265625,304.1840515136719,0.9719537496566772,0.5572017431259155,0.5292091965675354,293.1890563964844,297.1499938964844,293.1499938964844,0.0221459995955228,-4595.55078125,304.15643310546875,0.4411312937736511,0.0599006079137325,0.2882445454597473,290.9641418457031,291.1499938964844,258.9971923828125,258.7136535644531,279.8480224609375,293.2708435058594,290.9707336425781,1.0,0.4507386088371277,0.8812710046768188,0.8812710046768188,1.0,1.0,-2.2031612396240234,0.9915773272514344,1.2115838527679443,0.4842880070209503,0.0,0.0,1.0,123.38440704345705,126.0,167.4659881591797,-29358.90625,1070.14990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8059387207031,311.975341796875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7045692205429077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007150481687858,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376800,293.29425048828125,297.1499938964844,293.1499938964844,0.2054849863052368,-4071.60546875,304.18023681640625,0.7706325054168701,0.2790534794330597,0.2549213171005249,293.3155517578125,297.1499938964844,293.1499938964844,0.3584117591381073,-6644.33935546875,304.1971130371094,0.8900911808013916,0.4349991977214813,0.4154687225818634,293.1968994140625,297.1499938964844,293.1499938964844,0.4189046323299408,-5551.484375,304.1815490722656,0.9315970540046692,0.4946328401565552,0.3475413620471954,293.1879577636719,297.1499938964844,293.1499938964844,0.4871034622192383,-8454.9697265625,304.1840515136719,0.9719537496566772,0.5572017431259155,0.5292091965675354,293.1890563964844,297.1499938964844,293.1499938964844,0.0221459995955228,-4595.55078125,304.15643310546875,0.4411312937736511,0.0599006079137325,0.2882445454597473,290.9641418457031,291.1499938964844,258.9971923828125,258.7136535644531,279.8480224609375,293.2708435058594,290.9707336425781,1.0,0.4507386088371277,0.8812710046768188,0.8812710046768188,1.0,1.0,-2.2031612396240234,0.9915773272514344,1.2115838527679443,0.4842880070209503,0.0,0.0,1.0,123.38440704345705,126.0,167.4659881591797,-29358.90625,1070.14990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8059387207031,311.975341796875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7045692205429077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007150481687858,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376860,293.298095703125,297.1499938964844,293.1499938964844,0.1992911398410797,-3971.642578125,304.1805114746094,0.7618945837020874,0.2746216654777527,0.2511411309242248,293.32354736328125,297.1499938964844,293.1499938964844,0.348422110080719,-6496.31689453125,304.1980895996094,0.880430281162262,0.4291888773441314,0.4102340340614319,293.2002868652344,297.1499938964844,293.1499938964844,0.4120027422904968,-5478.37451171875,304.1825561523437,0.923417329788208,0.4927613437175751,0.3463627099990845,293.1925048828125,297.1499938964844,293.1499938964844,0.4792893528938293,-8347.0751953125,304.18572998046875,0.9648507833480836,0.5553158521652222,0.5276039242744446,293.1913757324219,297.1499938964844,293.1499938964844,0.0209106169641017,-4457.845703125,304.1563720703125,0.4320017099380493,0.0584400482475757,0.2824071049690246,291.09429931640625,291.1499938964844,258.9926452636719,258.7073669433594,279.8619079589844,293.2763671875,291.10186767578125,1.0,0.4505490660667419,0.8797782063484192,0.8797782063484192,1.0,1.0,-2.181978702545166,0.981220245361328,1.2007585763931274,0.4785741567611694,0.0,0.0,1.0,126.39458465576172,129.0,180.4891052246093,-29361.158203125,1059.512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0504455566406,312.2196044921875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7031651139259338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000713623187039,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376920,293.298095703125,297.1499938964844,293.1499938964844,0.1992911398410797,-3971.642578125,304.1805114746094,0.7618945837020874,0.2746216654777527,0.2511411309242248,293.32354736328125,297.1499938964844,293.1499938964844,0.348422110080719,-6496.31689453125,304.1980895996094,0.880430281162262,0.4291888773441314,0.4102340340614319,293.2002868652344,297.1499938964844,293.1499938964844,0.4120027422904968,-5478.37451171875,304.1825561523437,0.923417329788208,0.4927613437175751,0.3463627099990845,293.1925048828125,297.1499938964844,293.1499938964844,0.4792893528938293,-8347.0751953125,304.18572998046875,0.9648507833480836,0.5553158521652222,0.5276039242744446,293.1913757324219,297.1499938964844,293.1499938964844,0.0209106169641017,-4457.845703125,304.1563720703125,0.4320017099380493,0.0584400482475757,0.2824071049690246,291.09429931640625,291.1499938964844,258.9926452636719,258.7073669433594,279.8619079589844,293.2763671875,291.10186767578125,1.0,0.4505490660667419,0.8797782063484192,0.8797782063484192,1.0,1.0,-2.181978702545166,0.981220245361328,1.2007585763931274,0.4785741567611694,0.0,0.0,1.0,126.39458465576172,129.0,180.4891052246093,-29361.158203125,1059.512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0504455566406,312.2196044921875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7031651139259338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000713623187039,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376980,293.302001953125,297.1499938964844,293.1499938964844,0.193006157875061,-3869.448974609375,304.1808166503906,0.7533359527587891,0.2700751423835754,0.2472251951694488,293.33172607421875,297.1499938964844,293.1499938964844,0.3381992280483246,-6343.7099609375,304.1990661621094,0.8708505034446716,0.4231321215629577,0.4047382175922394,293.2035217285156,297.1499938964844,293.1499938964844,0.4049311876296997,-5403.1435546875,304.1834716796875,0.9154853224754332,0.4908318817615509,0.345143973827362,293.19683837890625,297.1499938964844,293.1499938964844,0.4712534248828888,-8235.748046875,304.18719482421875,0.9575240015983582,0.5533596873283386,0.5259347558021545,293.193603515625,297.1499938964844,293.1499938964844,0.0197127442806959,-4318.23681640625,304.1562194824219,0.4234667122364044,0.0569450929760932,0.2764238119125366,291.2292785644531,291.1499938964844,258.9931640625,258.7055358886719,279.8786926269531,293.281982421875,291.2367553710937,1.0,0.4503295123577118,0.8782853484153748,0.8782853484153748,1.0,1.0,-2.160019874572754,0.9704930186271667,1.1895267963409424,0.4726600348949432,0.0,0.0,0.984642744064331,129.4508819580078,132.0,185.3917388916016,-29326.767578125,1048.373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2698974609375,312.4408264160156,278.1499938964844,0.0,18000.0,316.19000244140625,32785.3359375,36000.0,0.0,0.0,0.7010777592658997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8305295705795288,1.8305572271347048,-2.7762320314650424e-05,0.0,0.0007115048356354,0.0,0.0,683.4857788085938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377040,293.302001953125,297.1499938964844,293.1499938964844,0.193006157875061,-3869.448974609375,304.1808166503906,0.7533359527587891,0.2700751423835754,0.2472251951694488,293.33172607421875,297.1499938964844,293.1499938964844,0.3381992280483246,-6343.7099609375,304.1990661621094,0.8708505034446716,0.4231321215629577,0.4047382175922394,293.2035217285156,297.1499938964844,293.1499938964844,0.4049311876296997,-5403.1435546875,304.1834716796875,0.9154853224754332,0.4908318817615509,0.345143973827362,293.19683837890625,297.1499938964844,293.1499938964844,0.4712534248828888,-8235.748046875,304.18719482421875,0.9575240015983582,0.5533596873283386,0.5259347558021545,293.193603515625,297.1499938964844,293.1499938964844,0.0197127442806959,-4318.23681640625,304.1562194824219,0.4234667122364044,0.0569450929760932,0.2764238119125366,291.2292785644531,291.1499938964844,258.9931640625,258.7055358886719,279.8786926269531,293.281982421875,291.2367553710937,1.0,0.4503295123577118,0.8782853484153748,0.8782853484153748,1.0,1.0,-2.160019874572754,0.9704930186271667,1.1895267963409424,0.4726600348949432,0.0,0.0,0.984642744064331,129.4508819580078,132.0,185.3917388916016,-29326.767578125,1048.373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2698974609375,312.4408264160156,278.1499938964844,0.0,18000.0,316.19000244140625,32785.3359375,36000.0,0.0,0.0,0.7010777592658997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8305295705795288,1.8305572271347048,-2.7762320314650424e-05,0.0,0.0007115048356354,0.0,0.0,683.4857788085938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377100,293.3038024902344,297.1499938964844,293.1499938964844,0.1899273544549942,-3819.162109375,304.1807861328125,0.7491883635520935,0.2677949965000152,0.2452553063631057,293.335693359375,297.1499938964844,293.1499938964844,0.3331464529037475,-6267.966796875,304.1993408203125,0.8661580681800842,0.4200492203235626,0.4019316434860229,293.2050476074219,297.1499938964844,293.1499938964844,0.4014610350131988,-5366.1787109375,304.1836853027344,0.9116968512535096,0.4898510873317718,0.344522476196289,293.19891357421875,297.1499938964844,293.1499938964844,0.4673011302947998,-8180.96240234375,304.1876220703125,0.9538260102272034,0.5523602962493896,0.5250788927078247,293.19464111328125,297.1499938964844,293.1499938964844,0.0191373340785503,-4248.97119140625,304.1561584472656,0.4194404184818268,0.056186493486166,0.2733798623085022,291.294921875,291.1499938964844,258.9954833984375,258.7064514160156,279.8881530761719,293.28466796875,291.3022766113281,1.0,0.450208842754364,0.8775389790534973,0.8775389790534973,1.0,1.0,-2.148852586746216,0.965040683746338,1.1838120222091677,0.4696554541587829,0.0,0.0,0.9683932065963744,130.97998046875,132.0,183.98098754882807,-29294.119140625,1042.6650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3717956542969,312.54229736328125,278.1499938964844,0.0,18000.0,316.6700134277344,33374.94921875,36000.0,0.0,0.0,0.7045958638191223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8282963037490845,1.82832419872284,-2.784604293992743e-05,0.0,0.0007150751771405,0.0,0.0,683.4967651367188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377160,293.3055114746094,297.1499938964844,293.1499938964844,0.1868444085121154,-3768.5869140625,304.1808166503906,0.7451340556144714,0.2655140459537506,0.243283599615097,293.3395690917969,297.1499938964844,293.1499938964844,0.3280521631240845,-6191.2666015625,304.1996459960937,0.8615439534187317,0.4169358909130096,0.399094671010971,293.20654296875,297.1499938964844,293.1499938964844,0.3979296684265136,-5328.42578125,304.1839904785156,0.9080591797828674,0.488860547542572,0.3438941836357116,293.200927734375,297.1499938964844,293.1499938964844,0.4632724225521087,-8124.923828125,304.1881103515625,0.9501211047172546,0.551347553730011,0.5242105722427368,293.1956481933594,297.1499938964844,293.1499938964844,0.0185710098594427,-4179.07958984375,304.15606689453125,0.4155642986297607,0.0554216206073761,0.2703056335449219,291.3621520996094,291.1499938964844,258.99932861328125,258.70867919921875,279.89825439453125,293.2872619628906,291.3702392578125,1.0,0.4500819146633148,0.8768361806869507,0.8768361806869507,1.0,1.0,-2.137587308883667,0.9595457315444946,1.178041696548462,0.4666302502155304,0.0,0.0,0.9475579857826232,132.5067901611328,135.0,188.0647125244141,-29280.380859375,1036.88330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.50604248046875,312.6715087890625,278.1499938964844,0.0,18000.0,316.6700134277344,34248.0078125,36000.0,0.0,0.0,0.7037157416343689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8249787092208865,1.8250067234039309,-2.7969887014478445e-05,0.0,0.0007141820387914,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377220,293.3085632324219,297.1499938964844,293.1499938964844,0.1807838231325149,-3668.671875,304.1806030273437,0.7372790575027466,0.2609502971172333,0.239337682723999,293.3470458984375,297.1499938964844,293.1499938964844,0.31794473528862,-6038.37451171875,304.1998596191406,0.8525534272193909,0.410620242357254,0.3933350145816803,293.2094116210937,297.1499938964844,293.1499938964844,0.3909130692481994,-5253.27099609375,304.1842956542969,0.9012957215309144,0.4868459403514862,0.3426144123077392,293.20477294921875,297.1499938964844,293.1499938964844,0.4552504122257232,-8013.177734375,304.1886901855469,0.9427165985107422,0.5492772459983826,0.5224319696426392,293.19757080078125,297.1499938964844,293.1499938964844,0.0174831375479698,-4040.01318359375,304.1558532714844,0.4081607758998871,0.05387569591403,0.264078825712204,291.4970703125,291.1499938964844,259.01171875,258.7174072265625,279.9207458496094,293.29217529296875,291.5024719238281,1.0,0.4498113989830017,0.8754305839538574,0.8754305839538574,1.0,1.0,-2.114778995513916,0.9484261870384216,1.1663528680801392,0.4605133831501007,0.0,0.0,0.891946017742157,135.5537872314453,138.0,175.9764404296875,-29140.6796875,1025.1214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7668762207031,312.8824462890625,278.1499938964844,0.0,18000.0,316.6700134277344,36576.265625,36000.0,0.0,0.0,0.7012420296669006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.792410135269165,1.7924379110336304,-2.778100133582484e-05,0.0,0.0007116715423762,0.0,0.0,660.5635375976562,0.0,0.0,0.0,0.9861311316490172,4.0,0.0,1.0
377280,293.3085632324219,297.1499938964844,293.1499938964844,0.1807838231325149,-3668.671875,304.1806030273437,0.7372790575027466,0.2609502971172333,0.239337682723999,293.3470458984375,297.1499938964844,293.1499938964844,0.31794473528862,-6038.37451171875,304.1998596191406,0.8525534272193909,0.410620242357254,0.3933350145816803,293.2094116210937,297.1499938964844,293.1499938964844,0.3909130692481994,-5253.27099609375,304.1842956542969,0.9012957215309144,0.4868459403514862,0.3426144123077392,293.20477294921875,297.1499938964844,293.1499938964844,0.4552504122257232,-8013.177734375,304.1886901855469,0.9427165985107422,0.5492772459983826,0.5224319696426392,293.19757080078125,297.1499938964844,293.1499938964844,0.0174831375479698,-4040.01318359375,304.1558532714844,0.4081607758998871,0.05387569591403,0.264078825712204,291.4970703125,291.1499938964844,259.01171875,258.7174072265625,279.9207458496094,293.29217529296875,291.5024719238281,1.0,0.4498113989830017,0.8754305839538574,0.8754305839538574,1.0,1.0,-2.114778995513916,0.9484261870384216,1.1663528680801392,0.4605133831501007,0.0,0.0,0.891946017742157,135.5537872314453,138.0,175.9764404296875,-29140.6796875,1025.1214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7668762207031,312.8824462890625,278.1499938964844,0.0,18000.0,316.6700134277344,36576.265625,36000.0,0.0,0.0,0.7012420296669006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.792410135269165,1.7924379110336304,-2.778100133582484e-05,0.0,0.0007116715423762,0.0,0.0,660.5635375976562,0.0,0.0,0.0,0.9861311316490172,4.0,0.0,1.0
377340,293.3111877441406,297.1499938964844,293.1499938964844,0.1762808412313461,-3595.502685546875,304.1778564453125,0.729708194732666,0.2564002573490143,0.2353980094194412,293.35400390625,297.1499938964844,293.1499938964844,0.3104475736618042,-5926.79541015625,304.1956481933594,0.8438950181007385,0.4042181670665741,0.3874822854995727,293.2118835449219,297.1499938964844,293.1499938964844,0.3870602250099182,-5214.0078125,304.1791687011719,0.8949390649795532,0.4848391115665436,0.3413264155387878,293.2081298828125,297.1499938964844,293.1499938964844,0.4508623480796814,-7955.4267578125,304.1829833984375,0.935415267944336,0.5472063422203064,0.5206319093704224,293.1993408203125,297.1499938964844,293.1499938964844,0.0166210047900676,-3930.120361328125,304.15533447265625,0.4009256958961487,0.0523124784231185,0.2577643096446991,291.5414733886719,291.1499938964844,259.03094482421875,258.7322692871094,279.9463806152344,293.29669189453125,291.54180908203125,1.0,0.4495261311531067,0.8740249872207642,0.8740249872207642,1.0,1.0,-2.0917255878448486,0.937194526195526,1.1545311212539673,0.4543397426605224,0.0,0.0,0.8358516097068787,138.5823516845703,141.0,79.471923828125,-28706.349609375,1013.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0929260253906,313.0055847167969,278.1499938964844,0.0,18000.0,316.19000244140625,37353.03125,36000.0,0.0,0.0,0.6921758651733398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6776108741760254,1.6776363849639893,-2.553765443735756e-05,0.0,0.0007024704827927,0.0,0.0,559.8640747070312,0.0,0.0,0.0,0.9320071935653688,4.0,0.0,1.0
377400,293.3111877441406,297.1499938964844,293.1499938964844,0.1762808412313461,-3595.502685546875,304.1778564453125,0.729708194732666,0.2564002573490143,0.2353980094194412,293.35400390625,297.1499938964844,293.1499938964844,0.3104475736618042,-5926.79541015625,304.1956481933594,0.8438950181007385,0.4042181670665741,0.3874822854995727,293.2118835449219,297.1499938964844,293.1499938964844,0.3870602250099182,-5214.0078125,304.1791687011719,0.8949390649795532,0.4848391115665436,0.3413264155387878,293.2081298828125,297.1499938964844,293.1499938964844,0.4508623480796814,-7955.4267578125,304.1829833984375,0.935415267944336,0.5472063422203064,0.5206319093704224,293.1993408203125,297.1499938964844,293.1499938964844,0.0166210047900676,-3930.120361328125,304.15533447265625,0.4009256958961487,0.0523124784231185,0.2577643096446991,291.5414733886719,291.1499938964844,259.03094482421875,258.7322692871094,279.9463806152344,293.29669189453125,291.54180908203125,1.0,0.4495261311531067,0.8740249872207642,0.8740249872207642,1.0,1.0,-2.0917255878448486,0.937194526195526,1.1545311212539673,0.4543397426605224,0.0,0.0,0.8358516097068787,138.5823516845703,141.0,79.471923828125,-28706.349609375,1013.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0929260253906,313.0055847167969,278.1499938964844,0.0,18000.0,316.19000244140625,37353.03125,36000.0,0.0,0.0,0.6921758651733398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6776108741760254,1.6776363849639893,-2.553765443735756e-05,0.0,0.0007024704827927,0.0,0.0,559.8640747070312,0.0,0.0,0.0,0.9320071935653688,4.0,0.0,1.0
377460,293.3134155273437,297.1499938964844,293.1499938964844,0.1729390323162078,-3542.26953125,304.17413330078125,0.7222990393638611,0.2518666386604309,0.2314729243516922,293.3604431152344,297.1499938964844,293.1499938964844,0.3049259483814239,-5846.18896484375,304.18963623046875,0.8355498909950256,0.3977402746677398,0.3815580308437347,293.2138977050781,297.1499938964844,293.1499938964844,0.3857409358024597,-5202.9677734375,304.171630859375,0.8888587355613708,0.4828642606735229,0.3400607705116272,293.2109375,297.1499938964844,293.1499938964844,0.4494105577468872,-7940.34375,304.17437744140625,0.9283326268196106,0.5451663732528687,0.5188601016998291,293.200927734375,297.1499938964844,293.1499938964844,0.0159112140536308,-3841.09765625,304.1547241210937,0.3932406604290008,0.0507371947169303,0.2513844072818756,291.51519775390625,291.1499938964844,259.0575866699219,258.7537536621094,279.97528076171875,293.30078125,291.5122375488281,1.0,0.4492391645908355,0.8727115392684937,0.8727115392684937,1.0,1.0,-2.068586587905884,0.9259349703788756,1.1426515579223633,0.4481614828109741,0.0,0.0,0.7882559895515442,141.58688354492188,144.0,-13.081304550170898,-28143.80078125,1001.2371215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4476623535156,313.0866394042969,278.1499938964844,0.0,18000.0,316.19000244140625,37498.03515625,36000.0,0.0,0.0,0.6843367218971252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5413388013839722,1.541361689567566,-2.290673000970856e-05,0.0,0.0006945147761143,0.0,0.0,453.0660095214844,0.0,0.0,0.0,0.8688404560089111,4.0,0.0,1.0
377520,293.3134155273437,297.1499938964844,293.1499938964844,0.1729390323162078,-3542.26953125,304.17413330078125,0.7222990393638611,0.2518666386604309,0.2314729243516922,293.3604431152344,297.1499938964844,293.1499938964844,0.3049259483814239,-5846.18896484375,304.18963623046875,0.8355498909950256,0.3977402746677398,0.3815580308437347,293.2138977050781,297.1499938964844,293.1499938964844,0.3857409358024597,-5202.9677734375,304.171630859375,0.8888587355613708,0.4828642606735229,0.3400607705116272,293.2109375,297.1499938964844,293.1499938964844,0.4494105577468872,-7940.34375,304.17437744140625,0.9283326268196106,0.5451663732528687,0.5188601016998291,293.200927734375,297.1499938964844,293.1499938964844,0.0159112140536308,-3841.09765625,304.1547241210937,0.3932406604290008,0.0507371947169303,0.2513844072818756,291.51519775390625,291.1499938964844,259.0575866699219,258.7537536621094,279.97528076171875,293.30078125,291.5122375488281,1.0,0.4492391645908355,0.8727115392684937,0.8727115392684937,1.0,1.0,-2.068586587905884,0.9259349703788756,1.1426515579223633,0.4481614828109741,0.0,0.0,0.7882559895515442,141.58688354492188,144.0,-13.081304550170898,-28143.80078125,1001.2371215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4476623535156,313.0866394042969,278.1499938964844,0.0,18000.0,316.19000244140625,37498.03515625,36000.0,0.0,0.0,0.6843367218971252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5413388013839722,1.541361689567566,-2.290673000970856e-05,0.0,0.0006945147761143,0.0,0.0,453.0660095214844,0.0,0.0,0.0,0.8688404560089111,4.0,0.0,1.0
377580,293.3153686523437,297.1499938964844,293.1499938964844,0.1700320839881897,-3496.232666015625,304.17095947265625,0.7151068449020386,0.2473292201757431,0.227539375424385,293.3666381835937,297.1499938964844,293.1499938964844,0.3001314103603363,-5776.2890625,304.1844482421875,0.8277275562286377,0.3911541700363159,0.3755300045013428,293.2157287597656,297.1499938964844,293.1499938964844,0.385484516620636,-5203.1123046875,304.1648864746094,0.8833878636360168,0.480875551700592,0.3387875258922577,293.2134704589844,297.1499938964844,293.1499938964844,0.4492146670818329,-7942.35888671875,304.1666259765625,0.9219433665275574,0.5431089401245117,0.5170759558677673,293.2025451660156,297.1499938964844,293.1499938964844,0.0154325142502784,-3784.0986328125,304.1421813964844,0.3863923847675323,0.050000000745058,0.2469327002763748,291.4609375,291.1499938964844,259.0922241210937,258.7824401855469,280.0065002441406,293.3046264648437,291.45709228515625,1.0,0.449038028717041,0.8713981509208679,0.8713981509208679,1.0,1.0,-2.047598123550415,0.9157293438911438,1.131868839263916,0.4425097703933716,0.0,0.0,0.7502909302711487,144.33726501464844,147.0,-60.837528228759766,-27624.126953125,990.6062622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8748779296875,313.21295166015625,278.1499938964844,0.0,18000.0,316.19000244140625,37341.53515625,36000.0,0.0,0.0,0.6741905212402344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4151653051376345,1.4151859283447266,-2.060610313492361e-05,0.0,0.0006842176662757,0.0,0.0,367.2882080078125,0.0,0.0,0.0,0.8113715648651123,4.0,0.0,1.0
