time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377640,293.3153686523437,297.1499938964844,293.1499938964844,0.1700320839881897,-3496.232666015625,304.17095947265625,0.7151068449020386,0.2473292201757431,0.227539375424385,293.3666381835937,297.1499938964844,293.1499938964844,0.3001314103603363,-5776.2890625,304.1844482421875,0.8277275562286377,0.3911541700363159,0.3755300045013428,293.2157287597656,297.1499938964844,293.1499938964844,0.385484516620636,-5203.1123046875,304.1648864746094,0.8833878636360168,0.480875551700592,0.3387875258922577,293.2134704589844,297.1499938964844,293.1499938964844,0.4492146670818329,-7942.35888671875,304.1666259765625,0.9219433665275574,0.5431089401245117,0.5170759558677673,293.2025451660156,297.1499938964844,293.1499938964844,0.0154325142502784,-3784.0986328125,304.1421813964844,0.3863923847675323,0.050000000745058,0.2469327002763748,291.4609375,291.1499938964844,259.0922241210937,258.7824401855469,280.0065002441406,293.3046264648437,291.45709228515625,1.0,0.449038028717041,0.8713981509208679,0.8713981509208679,1.0,1.0,-2.047598123550415,0.9157293438911438,1.131868839263916,0.4425097703933716,0.0,0.0,0.7502909302711487,144.33726501464844,147.0,-60.837528228759766,-27624.126953125,990.6062622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8748779296875,313.21295166015625,278.1499938964844,0.0,18000.0,316.19000244140625,37341.53515625,36000.0,0.0,0.0,0.6741905212402344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4151653051376345,1.4151859283447266,-2.060610313492361e-05,0.0,0.0006842176662757,0.0,0.0,367.2882080078125,0.0,0.0,0.0,0.8113715648651123,4.0,0.0,1.0
377700,293.3163146972656,297.1499938964844,293.1499938964844,0.1686557233333587,-3474.447021484375,304.1696472167969,0.7116683721542358,0.2450478076934814,0.2255514115095138,293.3697204589844,297.1499938964844,293.1499938964844,0.2978601157665252,-5743.0615234375,304.18231201171875,0.8241347074508667,0.3878049254417419,0.3724534213542938,293.2166442871094,297.1499938964844,293.1499938964844,0.3855842649936676,-5205.48486328125,304.1620178222656,0.8810659050941467,0.4798626005649566,0.3381288647651672,293.2147216796875,297.1499938964844,293.1499938964844,0.4493915438652038,-7946.93115234375,304.1632995605469,0.9192485809326172,0.5420577526092529,0.5161510109901428,293.2039794921875,297.1499938964844,293.1499938964844,0.0154709881171584,-3793.3876953125,304.12872314453125,0.385295957326889,0.050000000745058,0.2471318542957306,291.4276428222656,291.1499938964844,259.1127319335937,258.7996520996094,280.0221862792969,293.3067321777344,291.42352294921875,1.0,0.4490819573402405,0.8707414269447327,0.8707414269447327,1.0,1.0,-2.0398542881011963,0.9119438529014589,1.1279102563858032,0.4404370486736297,0.0,0.0,0.7351027727127075,145.49658203125,147.0,-76.18033599853516,-27404.876953125,987.2125854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0948791503906,313.2826232910156,278.1499938964844,0.0,18000.0,315.7099914550781,37204.07421875,36000.0,0.0,0.0,0.6635990142822266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3601197004318235,1.3601393699645996,-1.9647339286166243e-05,0.0,0.0006734686321578,0.0,0.0,333.6329650878906,0.0,0.0,0.0,0.7867023944854736,4.0,0.0,1.0
377760,293.3172912597656,297.1499938964844,293.1499938964844,0.1672952473163604,-3452.857177734375,304.1685485839844,0.7080350518226624,0.2427541613578796,0.2235573977231979,293.372802734375,297.1499938964844,293.1499938964844,0.2956037223339081,-5709.88232421875,304.1805419921875,0.8204445838928223,0.3844149708747864,0.3693432807922363,293.217529296875,297.1499938964844,293.1499938964844,0.3857562243938446,-5208.49853515625,304.1595153808594,0.8786842823028564,0.4788418412208557,0.337466686964035,293.2159423828125,297.1499938964844,293.1499938964844,0.449656069278717,-7952.48828125,304.160400390625,0.9164952635765076,0.5409955382347107,0.5152184963226318,293.2059020996094,297.1499938964844,293.1499938964844,0.0155106028541922,-3803.291259765625,304.11376953125,0.3842085897922516,0.050000000745058,0.2473976910114288,291.3929443359375,291.1499938964844,259.1354675292969,258.8188781738281,280.0389099121094,293.3089599609375,291.3884582519531,1.0,0.4491827189922333,0.8701093792915344,0.8701093792915344,1.0,1.0,-2.0321285724639893,0.9081688523292542,1.1239596605300903,0.4383763670921325,0.0,0.0,0.722358763217926,146.72705078125,150.0,-87.16755676269531,-27179.66015625,984.09423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2713928222656,313.3244934082031,278.1499938964844,0.0,18000.0,315.7099914550781,37045.01953125,36000.0,0.0,0.0,0.6568841338157654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3123364448547363,1.3123552799224854,-1.8835919036064297e-05,0.0,0.0006666539120487,0.0,0.0,306.1714172363281,0.0,0.0,0.0,0.7654634714126587,4.0,0.0,1.0
377820,293.3192749023437,297.1499938964844,293.1499938964844,0.1644306033849716,-3406.86083984375,304.16717529296875,0.7004163265228271,0.2381123453378677,0.2195318937301635,293.3791198730469,297.1499938964844,293.1499938964844,0.2908034324645996,-5638.2646484375,304.1784362792969,0.8127104043960571,0.3774916529655456,0.3630013465881347,293.2193603515625,297.1499938964844,293.1499938964844,0.3859002590179443,-5211.73974609375,304.1561889648437,0.873786211013794,0.4767583310604095,0.3361233174800873,293.21844482421875,297.1499938964844,293.1499938964844,0.4499660730361938,-7959.435546875,304.156494140625,0.9109015464782716,0.5388196706771851,0.5133189558982849,293.2109069824219,297.1499938964844,293.1499938964844,0.0155701646581292,-3820.363525390625,304.0799255371094,0.3819498419761657,0.050000000745058,0.2479677349328994,291.3300476074219,291.1499938964844,259.1878662109375,258.86358642578125,280.07598876953125,293.3139038085937,291.3268737792969,1.0,0.4495002925395965,0.8688452243804932,0.8688452243804932,1.0,1.0,-2.0164682865142822,0.900519073009491,1.115949034690857,0.4342105686664581,0.0,0.0,0.7028111219406128,149.36578369140625,153.0,-82.93693542480469,-26791.283203125,978.296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5775146484375,313.4100952148437,278.1499938964844,0.0,18000.0,315.7099914550781,36738.59375,36000.0,0.0,0.0,0.6429413557052612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.23856520652771,1.2385828495025637,-1.7623882740736008e-05,0.0,0.000652503746096,0.0,0.0,266.8855285644531,0.0,0.0,0.0,0.7329756021499634,4.0,0.0,1.0
377880,293.3192749023437,297.1499938964844,293.1499938964844,0.1644306033849716,-3406.86083984375,304.16717529296875,0.7004163265228271,0.2381123453378677,0.2195318937301635,293.3791198730469,297.1499938964844,293.1499938964844,0.2908034324645996,-5638.2646484375,304.1784362792969,0.8127104043960571,0.3774916529655456,0.3630013465881347,293.2193603515625,297.1499938964844,293.1499938964844,0.3859002590179443,-5211.73974609375,304.1561889648437,0.873786211013794,0.4767583310604095,0.3361233174800873,293.21844482421875,297.1499938964844,293.1499938964844,0.4499660730361938,-7959.435546875,304.156494140625,0.9109015464782716,0.5388196706771851,0.5133189558982849,293.2109069824219,297.1499938964844,293.1499938964844,0.0155701646581292,-3820.363525390625,304.0799255371094,0.3819498419761657,0.050000000745058,0.2479677349328994,291.3300476074219,291.1499938964844,259.1878662109375,258.86358642578125,280.07598876953125,293.3139038085937,291.3268737792969,1.0,0.4495002925395965,0.8688452243804932,0.8688452243804932,1.0,1.0,-2.0164682865142822,0.900519073009491,1.115949034690857,0.4342105686664581,0.0,0.0,0.7028111219406128,149.36578369140625,153.0,-82.93693542480469,-26791.283203125,978.296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5775146484375,313.4100952148437,278.1499938964844,0.0,18000.0,315.7099914550781,36738.59375,36000.0,0.0,0.0,0.6429413557052612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.23856520652771,1.2385828495025637,-1.7623882740736008e-05,0.0,0.000652503746096,0.0,0.0,266.8855285644531,0.0,0.0,0.0,0.7329756021499634,4.0,0.0,1.0
377940,293.32135009765625,297.1499938964844,293.1499938964844,0.1612368524074554,-3354.68701171875,304.16680908203125,0.6925773024559021,0.2334022223949432,0.2154481112957,293.3856201171875,297.1499938964844,293.1499938964844,0.2853571474552154,-5555.49560546875,304.1780700683594,0.8043535351753235,0.3703703284263611,0.3564786911010742,293.22137451171875,297.1499938964844,293.1499938964844,0.3854050934314728,-5207.2783203125,304.15496826171875,0.8687924742698669,0.4745978415012359,0.3347342312335968,293.2210693359375,297.1499938964844,293.1499938964844,0.449546605348587,-7954.76025390625,304.15509033203125,0.9053657054901124,0.536551833152771,0.5113440752029419,293.2169189453125,297.1499938964844,293.1499938964844,0.0155889708548784,-3831.04443359375,304.041748046875,0.3796316981315613,0.050000000745058,0.248570442199707,291.2862854003906,291.1499938964844,259.25,258.9171142578125,280.1180114746094,293.3193664550781,291.2839660644531,1.0,0.4499087333679199,0.8675811290740967,0.8675811290740967,1.0,1.0,-2.000415086746216,0.8926816582679749,1.1077333688735962,0.4299548268318176,0.0,0.0,0.6877036690711975,152.1727294921875,156.0,-64.85118865966797,-26433.029296875,972.730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8017578125,313.4657592773437,278.1499938964844,0.0,18000.0,315.2300109863281,36547.53125,36000.0,0.0,0.0,0.6239526867866516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1835278272628784,1.1835445165634155,-1.6771175069152378e-05,0.0,0.0006332326447591,0.0,0.0,240.1466064453125,0.0,0.0,0.0,0.7090726494789124,4.0,0.0,1.0
378000,293.32135009765625,297.1499938964844,293.1499938964844,0.1612368524074554,-3354.68701171875,304.16680908203125,0.6925773024559021,0.2334022223949432,0.2154481112957,293.3856201171875,297.1499938964844,293.1499938964844,0.2853571474552154,-5555.49560546875,304.1780700683594,0.8043535351753235,0.3703703284263611,0.3564786911010742,293.22137451171875,297.1499938964844,293.1499938964844,0.3854050934314728,-5207.2783203125,304.15496826171875,0.8687924742698669,0.4745978415012359,0.3347342312335968,293.2210693359375,297.1499938964844,293.1499938964844,0.449546605348587,-7954.76025390625,304.15509033203125,0.9053657054901124,0.536551833152771,0.5113440752029419,293.2169189453125,297.1499938964844,293.1499938964844,0.0155889708548784,-3831.04443359375,304.041748046875,0.3796316981315613,0.050000000745058,0.248570442199707,291.2862854003906,291.1499938964844,259.25,258.9171142578125,280.1180114746094,293.3193664550781,291.2839660644531,1.0,0.4499087333679199,0.8675811290740967,0.8675811290740967,1.0,1.0,-2.000415086746216,0.8926816582679749,1.1077333688735962,0.4299548268318176,0.0,0.0,0.6877036690711975,152.1727294921875,156.0,-64.85118865966797,-26433.029296875,972.730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8017578125,313.4657592773437,278.1499938964844,0.0,18000.0,315.2300109863281,36547.53125,36000.0,0.0,0.0,0.6239526867866516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1835278272628784,1.1835445165634155,-1.6771175069152378e-05,0.0,0.0006332326447591,0.0,0.0,240.1466064453125,0.0,0.0,0.0,0.7090726494789124,4.0,0.0,1.0
378060,293.3226623535156,297.1499938964844,293.1499938964844,0.1580346971750259,-3302.075439453125,304.1665344238281,0.6847802996635437,0.2287958115339279,0.2114020735025406,293.39141845703125,297.1499938964844,293.1499938964844,0.2797558307647705,-5469.81787109375,304.17803955078125,0.7957078814506531,0.3632226586341858,0.3498710989952087,293.22271728515625,297.1499938964844,293.1499938964844,0.384856104850769,-5202.072265625,304.1542358398437,0.8638989925384521,0.4725150465965271,0.3333589434623718,293.2230529785156,297.1499938964844,293.1499938964844,0.4490554630756378,-7948.78271484375,304.1542053222656,0.9001515507698059,0.534349262714386,0.509374737739563,293.2226867675781,297.1499938964844,293.1499938964844,0.0156024741008877,-3840.934814453125,304.0020751953125,0.3773396611213684,0.050000000745058,0.2491848915815353,291.24542236328125,291.1499938964844,259.3175354003906,258.9750366210937,280.1624755859375,293.32440185546875,291.24298095703125,1.0,0.4503737092018127,0.8663047552108765,0.8663047552108765,1.0,1.0,-1.984342098236084,0.8848375082015991,1.099504470825195,0.4256962239742279,0.0,0.0,0.6776500940322876,155.0458221435547,159.0,-59.20073699951172,-26054.453125,967.3922729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.86083984375,313.4185485839844,278.1499938964844,0.0,18000.0,315.2300109863281,36371.296875,36000.0,0.0,0.0,0.6089229583740234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1440060138702393,1.1440222263336182,-1.617272209841758e-05,0.0,0.000617979443632,0.0,0.0,222.09844970703125,0.0,0.0,0.0,0.6921769380569458,4.0,0.0,1.0
378120,293.3226623535156,297.1499938964844,293.1499938964844,0.1580346971750259,-3302.075439453125,304.1665344238281,0.6847802996635437,0.2287958115339279,0.2114020735025406,293.39141845703125,297.1499938964844,293.1499938964844,0.2797558307647705,-5469.81787109375,304.17803955078125,0.7957078814506531,0.3632226586341858,0.3498710989952087,293.22271728515625,297.1499938964844,293.1499938964844,0.384856104850769,-5202.072265625,304.1542358398437,0.8638989925384521,0.4725150465965271,0.3333589434623718,293.2230529785156,297.1499938964844,293.1499938964844,0.4490554630756378,-7948.78271484375,304.1542053222656,0.9001515507698059,0.534349262714386,0.509374737739563,293.2226867675781,297.1499938964844,293.1499938964844,0.0156024741008877,-3840.934814453125,304.0020751953125,0.3773396611213684,0.050000000745058,0.2491848915815353,291.24542236328125,291.1499938964844,259.3175354003906,258.9750366210937,280.1624755859375,293.32440185546875,291.24298095703125,1.0,0.4503737092018127,0.8663047552108765,0.8663047552108765,1.0,1.0,-1.984342098236084,0.8848375082015991,1.099504470825195,0.4256962239742279,0.0,0.0,0.6776500940322876,155.0458221435547,159.0,-59.20073699951172,-26054.453125,967.3922729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.86083984375,313.4185485839844,278.1499938964844,0.0,18000.0,315.2300109863281,36371.296875,36000.0,0.0,0.0,0.6089229583740234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1440060138702393,1.1440222263336182,-1.617272209841758e-05,0.0,0.000617979443632,0.0,0.0,222.09844970703125,0.0,0.0,0.0,0.6921769380569458,4.0,0.0,1.0
378180,293.3230285644531,297.1499938964844,293.1499938964844,0.1548378020524978,-3249.1318359375,304.1663513183594,0.6772719025611877,0.2243435084819793,0.2075099945068359,293.39630126953125,297.1499938964844,293.1499938964844,0.2739647030830383,-5380.5322265625,304.1783447265625,0.7871936559677124,0.3561185896396637,0.3433161675930023,293.22332763671875,297.1499938964844,293.1499938964844,0.384126216173172,-5194.6533203125,304.154052734375,0.8592605590820312,0.4705464243888855,0.3320783972740173,293.2242431640625,297.1499938964844,293.1499938964844,0.4483370780944824,-7939.181640625,304.1540222167969,0.8951944708824158,0.5322585105895996,0.5075292587280273,293.2274475097656,297.1499938964844,293.1499938964844,0.0156023539602756,-3848.16845703125,303.9632568359375,0.3751270473003387,0.050000000745058,0.2497965395450592,291.2136535644531,291.1499938964844,259.3857116699219,259.0326232910156,280.2065124511719,293.3285827636719,291.2118530273437,1.0,0.4509013593196869,0.8650283217430115,0.8650283217430115,1.0,1.0,-1.9687765836715696,0.8772401213645935,1.091536521911621,0.4215766787528991,0.0,0.0,0.6713957786560059,157.9207000732422,162.0,-46.76011657714844,-25718.4765625,962.5492553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8226318359375,313.3331604003906,278.1499938964844,0.0,18000.0,315.2300109863281,36232.8359375,36000.0,0.0,0.0,0.5948287844657898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1196800470352173,1.119695782661438,-1.5807019735802896e-05,0.0,0.0006036756094545,0.0,0.0,211.4242401123047,0.0,0.0,0.0,0.6817836165428162,4.0,0.0,1.0
378240,293.3230285644531,297.1499938964844,293.1499938964844,0.1548378020524978,-3249.1318359375,304.1663513183594,0.6772719025611877,0.2243435084819793,0.2075099945068359,293.39630126953125,297.1499938964844,293.1499938964844,0.2739647030830383,-5380.5322265625,304.1783447265625,0.7871936559677124,0.3561185896396637,0.3433161675930023,293.22332763671875,297.1499938964844,293.1499938964844,0.384126216173172,-5194.6533203125,304.154052734375,0.8592605590820312,0.4705464243888855,0.3320783972740173,293.2242431640625,297.1499938964844,293.1499938964844,0.4483370780944824,-7939.181640625,304.1540222167969,0.8951944708824158,0.5322585105895996,0.5075292587280273,293.2274475097656,297.1499938964844,293.1499938964844,0.0156023539602756,-3848.16845703125,303.9632568359375,0.3751270473003387,0.050000000745058,0.2497965395450592,291.2136535644531,291.1499938964844,259.3857116699219,259.0326232910156,280.2065124511719,293.3285827636719,291.2118530273437,1.0,0.4509013593196869,0.8650283217430115,0.8650283217430115,1.0,1.0,-1.9687765836715696,0.8772401213645935,1.091536521911621,0.4215766787528991,0.0,0.0,0.6713957786560059,157.9207000732422,162.0,-46.76011657714844,-25718.4765625,962.5492553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8226318359375,313.3331604003906,278.1499938964844,0.0,18000.0,315.2300109863281,36232.8359375,36000.0,0.0,0.0,0.5948287844657898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1196800470352173,1.119695782661438,-1.5807019735802896e-05,0.0,0.0006036756094545,0.0,0.0,211.4242401123047,0.0,0.0,0.0,0.6817836165428162,4.0,0.0,1.0
378300,293.32305908203125,297.1499938964844,293.1499938964844,0.1532321572303772,-3222.396240234375,304.1662902832031,0.6735934615135193,0.2221475541591644,0.2055961489677429,293.3985290527344,297.1499938964844,293.1499938964844,0.2709985971450805,-5334.5634765625,304.1785888671875,0.782963216304779,0.3525562882423401,0.3400344550609588,293.2235717773437,297.1499938964844,293.1499938964844,0.3836869299411773,-5190.07666015625,304.15411376953125,0.8569985628128052,0.4695718884468078,0.3314498662948608,293.2247314453125,297.1499938964844,293.1499938964844,0.4478895366191864,-7933.0361328125,304.1540832519531,0.8927603363990784,0.531222403049469,0.5066220164299011,293.22955322265625,297.1499938964844,293.1499938964844,0.0155984172597527,-3851.0380859375,303.9440002441406,0.3740399181842804,0.050000000745058,0.250104010105133,291.2005310058594,291.1499938964844,259.4200134277344,259.061279296875,280.228515625,293.3304748535156,291.19891357421875,1.0,0.4511833786964416,0.8643901348114014,0.8643901348114014,1.0,1.0,-1.96106231212616,0.8734754323959351,1.0875868797302246,0.4195370972156524,0.0,0.0,0.6693599224090576,159.37014770507812,162.0,-41.514949798583984,-25555.919921875,960.2352905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.769775390625,313.27349853515625,278.1499938964844,0.0,18000.0,314.75,36180.43359375,36000.0,0.0,0.0,0.5834236145019531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1112912893295288,1.1113070249557495,-1.5681522199884057e-05,0.0,0.0005921007832512,0.0,0.0,207.8205108642578,0.0,0.0,0.0,0.6782276630401611,4.0,0.0,1.0
378360,293.322998046875,297.1499938964844,293.1499938964844,0.1516554951667785,-3196.11669921875,304.16619873046875,0.6699621677398682,0.2199672907590866,0.2036973088979721,293.40069580078125,297.1499938964844,293.1499938964844,0.2680487632751465,-5288.78759765625,304.1787414550781,0.7787498235702515,0.3489825427532196,0.3367429971694946,293.2237854003906,297.1499938964844,293.1499938964844,0.3832857608795166,-5185.94970703125,304.1540832519531,0.8547674417495728,0.468598872423172,0.3308233022689819,293.22515869140625,297.1499938964844,293.1499938964844,0.4474848806858063,-7927.55810546875,304.1540832519531,0.8903494477272034,0.5301870703697205,0.505716860294342,293.23150634765625,297.1499938964844,293.1499938964844,0.0155964288860559,-3854.269775390625,303.9247131347656,0.3729644417762756,0.050000000745058,0.2504128813743591,291.1865234375,291.1499938964844,259.4544677734375,259.0898742675781,280.25048828125,293.332275390625,291.184326171875,1.0,0.4514744579792022,0.863781213760376,0.863781213760376,1.0,1.0,-1.9533610343933103,0.8697202205657959,1.0836408138275146,0.4175043702125549,0.0,0.0,0.6682953238487244,160.82826232910156,165.0,-42.384376525878906,-25374.267578125,957.9637451171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.659912109375,313.1726989746094,278.1499938964844,0.0,18000.0,314.75,36127.95703125,36000.0,0.0,0.0,0.5765876770019531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.105323076248169,1.1053385734558103,-1.558931944600772e-05,0.0,0.0005851631867699,0.0,0.0,205.24937438964844,0.0,0.0,0.0,0.6757205128669739,4.0,0.0,1.0
378420,293.3226623535156,297.1499938964844,293.1499938964844,0.1485323011875152,-3143.861572265625,304.166015625,0.662854790687561,0.2156507521867752,0.1999408900737762,293.4048156738281,297.1499938964844,293.1499938964844,0.2621002495288849,-5196.0966796875,304.1791076660156,0.7703922390937805,0.3417956829071045,0.3301248848438263,293.22412109375,297.1499938964844,293.1499938964844,0.3824662566184997,-5177.46630859375,304.15411376953125,0.8503982424736023,0.4666560292243957,0.3295736908912658,293.2259826660156,297.1499938964844,293.1499938964844,0.4466532170772552,-7916.21630859375,304.1541442871094,0.8856012225151062,0.5281170010566711,0.5039091110229492,293.2350769042969,297.1499938964844,293.1499938964844,0.0155911557376384,-3860.5244140625,303.8860168457031,0.3708507716655731,0.050000000745058,0.2510339915752411,291.1583557128906,291.1499938964844,259.5238037109375,259.1468200683594,280.2945556640625,293.3356628417969,291.1569519042969,1.0,0.4520776271820068,0.8625633120536804,0.8625633120536804,1.0,1.0,-1.9379770755767824,0.8622220754623413,1.075755000114441,0.4134469032287597,0.0,0.0,0.6692355871200562,163.76573181152344,168.0,-37.04702758789063,-25050.146484375,953.5117797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3812255859375,312.9559936523437,278.1499938964844,0.0,18000.0,314.75,36001.1015625,36000.0,0.0,0.0,0.564272403717041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.103809475898743,1.1038250923156738,-1.5540326785412617e-05,0.0,0.0005726647214032,0.0,0.0,204.34405517578125,0.0,0.0,0.0,0.6750274896621704,4.0,0.0,1.0
378480,293.3226623535156,297.1499938964844,293.1499938964844,0.1485323011875152,-3143.861572265625,304.166015625,0.662854790687561,0.2156507521867752,0.1999408900737762,293.4048156738281,297.1499938964844,293.1499938964844,0.2621002495288849,-5196.0966796875,304.1791076660156,0.7703922390937805,0.3417956829071045,0.3301248848438263,293.22412109375,297.1499938964844,293.1499938964844,0.3824662566184997,-5177.46630859375,304.15411376953125,0.8503982424736023,0.4666560292243957,0.3295736908912658,293.2259826660156,297.1499938964844,293.1499938964844,0.4466532170772552,-7916.21630859375,304.1541442871094,0.8856012225151062,0.5281170010566711,0.5039091110229492,293.2350769042969,297.1499938964844,293.1499938964844,0.0155911557376384,-3860.5244140625,303.8860168457031,0.3708507716655731,0.050000000745058,0.2510339915752411,291.1583557128906,291.1499938964844,259.5238037109375,259.1468200683594,280.2945556640625,293.3356628417969,291.1569519042969,1.0,0.4520776271820068,0.8625633120536804,0.8625633120536804,1.0,1.0,-1.9379770755767824,0.8622220754623413,1.075755000114441,0.4134469032287597,0.0,0.0,0.6692355871200562,163.76573181152344,168.0,-37.04702758789063,-25050.146484375,953.5117797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3812255859375,312.9559936523437,278.1499938964844,0.0,18000.0,314.75,36001.1015625,36000.0,0.0,0.0,0.564272403717041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.103809475898743,1.1038250923156738,-1.5540326785412617e-05,0.0,0.0005726647214032,0.0,0.0,204.34405517578125,0.0,0.0,0.0,0.6750274896621704,4.0,0.0,1.0
378540,293.3221130371094,297.1499938964844,293.1499938964844,0.1453387141227722,-3089.981689453125,304.1659851074219,0.6559712886810303,0.2113882601261139,0.1962341219186782,293.4087219238281,297.1499938964844,293.1499938964844,0.2558915615081787,-5098.5859375,304.17974853515625,0.7621522545814514,0.3345491886138916,0.3234519362449646,293.2244873046875,297.1499938964844,293.1499938964844,0.3813320994377136,-5165.3837890625,304.1546325683594,0.8461470007896423,0.4647069275379181,0.3283218443393707,293.2267761230469,297.1499938964844,293.1499938964844,0.4454520940780639,-7899.3583984375,304.1547546386719,0.8809506893157959,0.5260352492332458,0.5020937323570251,293.23828125,297.1499938964844,293.1499938964844,0.0155702680349349,-3863.956787109375,303.8471374511719,0.3687888979911804,0.050000000745058,0.2516587674617767,291.1396179199219,291.1499938964844,259.5936889648437,259.2035217285156,280.3388366699219,293.3388366699219,291.1385498046875,1.0,0.4526999592781067,0.8613454103469849,0.8613454103469849,1.0,1.0,-1.922579646110535,0.8547216653823853,1.0678579807281494,0.409389317035675,0.0,0.0,0.6719344854354858,166.72584533691406,156.0,-28.12745475769043,-24741.966796875,949.1241455078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.04449462890625,312.7143249511719,278.1499938964844,0.0,18000.0,314.2699890136719,35931.0390625,36000.0,0.0,0.0,0.5489806532859802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1097564697265625,1.1097720861434937,-1.560442069603596e-05,0.0,0.0005571455694735,0.0,0.0,206.6204528808593,0.0,0.0,0.0,0.6774921417236328,4.0,0.0,1.0
378600,293.3221130371094,297.1499938964844,293.1499938964844,0.1453387141227722,-3089.981689453125,304.1659851074219,0.6559712886810303,0.2113882601261139,0.1962341219186782,293.4087219238281,297.1499938964844,293.1499938964844,0.2558915615081787,-5098.5859375,304.17974853515625,0.7621522545814514,0.3345491886138916,0.3234519362449646,293.2244873046875,297.1499938964844,293.1499938964844,0.3813320994377136,-5165.3837890625,304.1546325683594,0.8461470007896423,0.4647069275379181,0.3283218443393707,293.2267761230469,297.1499938964844,293.1499938964844,0.4454520940780639,-7899.3583984375,304.1547546386719,0.8809506893157959,0.5260352492332458,0.5020937323570251,293.23828125,297.1499938964844,293.1499938964844,0.0155702680349349,-3863.956787109375,303.8471374511719,0.3687888979911804,0.050000000745058,0.2516587674617767,291.1396179199219,291.1499938964844,259.5936889648437,259.2035217285156,280.3388366699219,293.3388366699219,291.1385498046875,1.0,0.4526999592781067,0.8613454103469849,0.8613454103469849,1.0,1.0,-1.922579646110535,0.8547216653823853,1.0678579807281494,0.409389317035675,0.0,0.0,0.6719344854354858,166.72584533691406,156.0,-28.12745475769043,-24741.966796875,949.1241455078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.04449462890625,312.7143249511719,278.1499938964844,0.0,18000.0,314.2699890136719,35931.0390625,36000.0,0.0,0.0,0.5489806532859802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1097564697265625,1.1097720861434937,-1.560442069603596e-05,0.0,0.0005571455694735,0.0,0.0,206.6204528808593,0.0,0.0,0.0,0.6774921417236328,4.0,0.0,1.0
378660,293.3211364746094,297.1499938964844,293.1499938964844,0.1420402079820633,-3034.01953125,304.1661682128906,0.6532993316650391,0.2072223871946334,0.1923940777778625,293.41229248046875,297.1499938964844,293.1499938964844,0.2494628876447677,-4997.02001953125,304.1805419921875,0.7586461305618286,0.3272704184055328,0.3165231645107269,293.224609375,297.1499938964844,293.1499938964844,0.3800068795681,-5151.21826171875,304.1553039550781,0.847061276435852,0.4627943634986877,0.326922595500946,293.227294921875,297.1499938964844,293.1499938964844,0.4440465271472931,-7879.59228515625,304.155517578125,0.8820360898971558,0.5239797234535217,0.5000708103179932,293.24102783203125,297.1499938964844,293.1499938964844,0.0154362181201577,-3851.86328125,303.8085021972656,0.3701233565807342,0.050000000745058,0.2512538433074951,291.12042236328125,291.1499938964844,259.6640930175781,259.2599792480469,280.3844909667969,293.3417053222656,291.11932373046875,1.0,0.4485107362270355,0.860170841217041,0.860170841217041,1.0,1.0,-1.9050543308258057,0.8462076783180237,1.0588467121124268,0.4047978818416595,0.0,0.0,0.6771247386932373,164.1418914794922,144.0,-26.561691284179688,-24394.396484375,924.8190307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.59893798828125,312.4032287597656,278.1499938964844,0.0,18000.0,314.2699890136719,35852.5,36000.0,0.0,0.0,0.5392197370529175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1226240396499634,1.122639775276184,-1.576109389134217e-05,0.0,0.0005472394987009,0.0,0.0,211.78201293945312,0.0,0.0,0.0,0.6829276084899902,4.0,0.0,1.0
378720,293.3211364746094,297.1499938964844,293.1499938964844,0.1420402079820633,-3034.01953125,304.1661682128906,0.6532993316650391,0.2072223871946334,0.1923940777778625,293.41229248046875,297.1499938964844,293.1499938964844,0.2494628876447677,-4997.02001953125,304.1805419921875,0.7586461305618286,0.3272704184055328,0.3165231645107269,293.224609375,297.1499938964844,293.1499938964844,0.3800068795681,-5151.21826171875,304.1553039550781,0.847061276435852,0.4627943634986877,0.326922595500946,293.227294921875,297.1499938964844,293.1499938964844,0.4440465271472931,-7879.59228515625,304.155517578125,0.8820360898971558,0.5239797234535217,0.5000708103179932,293.24102783203125,297.1499938964844,293.1499938964844,0.0154362181201577,-3851.86328125,303.8085021972656,0.3701233565807342,0.050000000745058,0.2512538433074951,291.12042236328125,291.1499938964844,259.6640930175781,259.2599792480469,280.3844909667969,293.3417053222656,291.11932373046875,1.0,0.4485107362270355,0.860170841217041,0.860170841217041,1.0,1.0,-1.9050543308258057,0.8462076783180237,1.0588467121124268,0.4047978818416595,0.0,0.0,0.6771247386932373,164.1418914794922,144.0,-26.561691284179688,-24394.396484375,924.8190307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.59893798828125,312.4032287597656,278.1499938964844,0.0,18000.0,314.2699890136719,35852.5,36000.0,0.0,0.0,0.5392197370529175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1226240396499634,1.122639775276184,-1.576109389134217e-05,0.0,0.0005472394987009,0.0,0.0,211.78201293945312,0.0,0.0,0.0,0.6829276084899902,4.0,0.0,1.0
378780,293.3204345703125,297.1499938964844,293.1499938964844,0.138525903224945,-2973.8447265625,304.1666564941406,0.6533423066139221,0.2030335366725921,0.1884382963180542,293.4163818359375,297.1499938964844,293.1499938964844,0.2425749599933624,-4887.21728515625,304.1818542480469,0.7581360340118408,0.3197958469390869,0.3093187510967254,293.22442626953125,297.1499938964844,293.1499938964844,0.3782588839530945,-5132.27978515625,304.1564636230469,0.8515661954879761,0.4609417617321014,0.3254620134830475,293.2275390625,297.1499938964844,293.1499938964844,0.4421474635601043,-7852.55224609375,304.1568603515625,0.887091338634491,0.5219706892967224,0.4979520440101623,293.2431335449219,297.1499938964844,293.1499938964844,0.0152172585949301,-3826.804443359375,303.77099609375,0.3738102316856384,0.050000000745058,0.2501738965511322,291.11090087890625,291.1499938964844,259.7350158691406,259.3162536621094,280.431396484375,293.34478759765625,291.1104736328125,1.0,0.4416104853153229,0.8589963316917419,0.8589963316917419,1.0,1.0,-1.886059045791626,0.8370009660720825,1.0490580797195437,0.3998143672943115,0.0,0.0,0.6830845475196838,157.9231414794922,132.0,-15.118061065673828,-24062.263671875,887.899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1456298828125,312.1025695800781,278.1499938964844,0.0,18000.0,314.2699890136719,35814.85546875,36000.0,0.0,0.0,0.5313510298728943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1408696174621582,1.140885591506958,-1.6003365090000443e-05,0.0,0.0005392536986619,0.0,0.0,219.4411163330078,0.0,0.0,0.0,0.6906116008758545,4.0,0.0,1.0
378840,293.3204345703125,297.1499938964844,293.1499938964844,0.138525903224945,-2973.8447265625,304.1666564941406,0.6533423066139221,0.2030335366725921,0.1884382963180542,293.4163818359375,297.1499938964844,293.1499938964844,0.2425749599933624,-4887.21728515625,304.1818542480469,0.7581360340118408,0.3197958469390869,0.3093187510967254,293.22442626953125,297.1499938964844,293.1499938964844,0.3782588839530945,-5132.27978515625,304.1564636230469,0.8515661954879761,0.4609417617321014,0.3254620134830475,293.2275390625,297.1499938964844,293.1499938964844,0.4421474635601043,-7852.55224609375,304.1568603515625,0.887091338634491,0.5219706892967224,0.4979520440101623,293.2431335449219,297.1499938964844,293.1499938964844,0.0152172585949301,-3826.804443359375,303.77099609375,0.3738102316856384,0.050000000745058,0.2501738965511322,291.11090087890625,291.1499938964844,259.7350158691406,259.3162536621094,280.431396484375,293.34478759765625,291.1104736328125,1.0,0.4416104853153229,0.8589963316917419,0.8589963316917419,1.0,1.0,-1.886059045791626,0.8370009660720825,1.0490580797195437,0.3998143672943115,0.0,0.0,0.6830845475196838,157.9231414794922,132.0,-15.118061065673828,-24062.263671875,887.899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1456298828125,312.1025695800781,278.1499938964844,0.0,18000.0,314.2699890136719,35814.85546875,36000.0,0.0,0.0,0.5313510298728943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1408696174621582,1.140885591506958,-1.6003365090000443e-05,0.0,0.0005392536986619,0.0,0.0,219.4411163330078,0.0,0.0,0.0,0.6906116008758545,4.0,0.0,1.0
378900,293.3200378417969,297.1499938964844,293.1499938964844,0.1367045640945434,-2942.471923828125,304.1669311523437,0.6540566086769104,0.2009511291980743,0.1864234656095504,293.41851806640625,297.1499938964844,293.1499938964844,0.2389792948961258,-4829.5556640625,304.1825866699219,0.7586217522621155,0.3160059452056885,0.3056145012378692,293.2242431640625,297.1499938964844,293.1499938964844,0.3772633075714111,-5121.462890625,304.1571044921875,0.854811429977417,0.4600342512130737,0.3247204124927521,293.22760009765625,297.1499938964844,293.1499938964844,0.4410530030727386,-7836.9443359375,304.1575927734375,0.8906962275505066,0.5209805965423584,0.4968730807304382,293.24395751953125,297.1499938964844,293.1499938964844,0.0150887705385684,-3811.130615234375,303.752685546875,0.3762941658496856,0.050000000745058,0.2494775056838989,291.1091613769531,291.1499938964844,259.7706604003906,259.34429931640625,280.4551696777344,293.3463134765625,291.1090087890625,1.0,0.4374497234821319,0.8584091067314148,0.8584091067314148,1.0,1.0,-1.876169323921204,0.8322140574455261,1.0439552068710327,0.397219181060791,0.0,0.0,0.6859883666038513,153.971435546875,132.0,-9.682168006896973,-23896.0390625,866.6492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.925537109375,311.9576416015625,278.1499938964844,0.0,18000.0,313.7900085449219,35812.0078125,36000.0,0.0,0.0,0.5232285261154175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1501224040985107,1.1501384973526,-1.613144740986172e-05,0.0,0.0005310104461386,0.0,0.0,223.4418487548828,0.0,0.0,0.0,0.6945482492446899,4.0,0.0,1.0
378960,293.31951904296875,297.1499938964844,293.1499938964844,0.1349048763513565,-2911.420166015625,304.1671142578125,0.655183732509613,0.1988985389471054,0.1844152957201004,293.4205322265625,297.1499938964844,293.1499938964844,0.2353828102350235,-4771.75634765625,304.1831970214844,0.7595303058624268,0.3122096061706543,0.3018805682659149,293.2239990234375,297.1499938964844,293.1499938964844,0.3762915134429931,-5110.96630859375,304.1575622558594,0.8586353659629822,0.4591395556926727,0.3239760994911194,293.2275695800781,297.1499938964844,293.1499938964844,0.4399826228618622,-7821.7822265625,304.1581420898437,0.8949118852615356,0.5200008749961853,0.4957879483699798,293.24462890625,297.1499938964844,293.1499938964844,0.0149559406563639,-3794.742919921875,303.7345275878906,0.3791410326957702,0.050000000745058,0.2487080991268158,291.1067199707031,291.1499938964844,259.8064270019531,259.3723449707031,280.4789733886719,293.3477478027344,291.1058959960937,1.0,0.4329411685466766,0.8578686714172363,0.8578686714172363,1.0,1.0,-1.866153597831726,0.8273735046386719,1.0387802124023438,0.3945949375629425,0.0,0.0,0.6890901327133179,149.6283721923828,120.0,-10.547518730163574,-23708.15234375,844.2445678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6756896972656,311.785888671875,278.1499938964844,0.0,18000.0,313.7900085449219,35809.3125,36000.0,0.0,0.0,0.5197055339813232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1593354940414429,1.159351825714111,-1.6260044503724203e-05,0.0,0.000527435040567,0.0,0.0,227.4792633056641,0.0,0.0,0.0,0.6985052824020386,4.0,0.0,1.0
379020,293.3180847167969,297.1499938964844,293.1499938964844,0.131376251578331,-2850.318359375,304.16729736328125,0.6586222052574158,0.1948966234922409,0.180456057190895,293.42413330078125,297.1499938964844,293.1499938964844,0.2281923145055771,-4655.7001953125,304.1841125488281,0.7625300884246826,0.3046242296695709,0.2943767309188843,293.223388671875,297.1499938964844,293.1499938964844,0.3743681311607361,-5090.25146484375,304.15826416015625,0.8679472804069519,0.4573908448219299,0.3224908113479614,293.22735595703125,297.1499938964844,293.1499938964844,0.4378560781478882,-7791.7685546875,304.15899658203125,0.905068039894104,0.5180767774581909,0.4936164915561676,293.2456359863281,297.1499938964844,293.1499938964844,0.014680809341371,-3760.041015625,303.69879150390625,0.3858366906642914,0.050000000745058,0.2470083832740783,291.1001281738281,291.1499938964844,259.8782653808594,259.4283142089844,280.5264587402344,293.34979248046875,291.1000366210937,1.0,0.4231022298336029,0.8567878007888794,0.8567878007888794,1.0,1.0,-1.8459572792053225,0.8176217675209045,1.028335452079773,0.389305055141449,0.0,0.0,0.6963291764259338,140.08389282226562,108.0,-6.588341236114502,-23365.9921875,797.2388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2038269042969,311.4740905761719,278.1499938964844,0.0,18000.0,313.7900085449219,35772.08203125,36000.0,0.0,0.0,0.5138459205627441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1812798976898191,1.181296467781067,-1.65635283337906e-05,0.0,0.0005214883130975,0.0,0.0,237.2389373779297,0.0,0.0,0.0,0.7079190015792847,4.0,0.0,1.0
379080,293.3180847167969,297.1499938964844,293.1499938964844,0.131376251578331,-2850.318359375,304.16729736328125,0.6586222052574158,0.1948966234922409,0.180456057190895,293.42413330078125,297.1499938964844,293.1499938964844,0.2281923145055771,-4655.7001953125,304.1841125488281,0.7625300884246826,0.3046242296695709,0.2943767309188843,293.223388671875,297.1499938964844,293.1499938964844,0.3743681311607361,-5090.25146484375,304.15826416015625,0.8679472804069519,0.4573908448219299,0.3224908113479614,293.22735595703125,297.1499938964844,293.1499938964844,0.4378560781478882,-7791.7685546875,304.15899658203125,0.905068039894104,0.5180767774581909,0.4936164915561676,293.2456359863281,297.1499938964844,293.1499938964844,0.014680809341371,-3760.041015625,303.69879150390625,0.3858366906642914,0.050000000745058,0.2470083832740783,291.1001281738281,291.1499938964844,259.8782653808594,259.4283142089844,280.5264587402344,293.34979248046875,291.1000366210937,1.0,0.4231022298336029,0.8567878007888794,0.8567878007888794,1.0,1.0,-1.8459572792053225,0.8176217675209045,1.028335452079773,0.389305055141449,0.0,0.0,0.6963291764259338,140.08389282226562,108.0,-6.588341236114502,-23365.9921875,797.2388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2038269042969,311.4740905761719,278.1499938964844,0.0,18000.0,313.7900085449219,35772.08203125,36000.0,0.0,0.0,0.5138459205627441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1812798976898191,1.181296467781067,-1.65635283337906e-05,0.0,0.0005214883130975,0.0,0.0,237.2389373779297,0.0,0.0,0.0,0.7079190015792847,4.0,0.0,1.0
379140,293.316162109375,297.1499938964844,293.1499938964844,0.1278398185968399,-2788.580810546875,304.1674194335937,0.6635899543762207,0.1910279095172882,0.1765896379947662,293.4271850585937,297.1499938964844,293.1499938964844,0.2208351492881775,-4535.96630859375,304.1849975585937,0.7670208215713501,0.2970568835735321,0.2868579924106598,293.22265625,297.1499938964844,293.1499938964844,0.3721378147602081,-5066.0595703125,304.1592102050781,0.8794288039207458,0.4556822478771209,0.3210143148899078,293.2270202636719,297.1499938964844,293.1499938964844,0.4353612959384918,-7756.3408203125,304.16015625,0.9183416366577148,0.5161864757537842,0.491450697183609,293.2462158203125,297.1499938964844,293.1499938964844,0.0143862944096326,-3720.84326171875,303.66412353515625,0.3935135006904602,0.050000000745058,0.2451696246862411,291.1031494140625,291.1499938964844,259.9505615234375,259.48419189453125,280.5738525390625,293.3512268066406,291.103515625,1.0,0.4124424159526825,0.8557069301605225,0.8557069301605225,1.0,1.0,-1.8257049322128296,0.8078537583351135,1.0178511142730713,0.3840035498142242,0.0,0.0,0.7024333477020264,129.80198669433594,96.0,2.502621650695801,-23042.03125,748.8121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.78387451171875,311.2001342773437,278.1499938964844,0.0,18000.0,313.3099975585937,35791.6875,36000.0,0.0,0.0,0.5044565796852112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2019383907318115,1.2019551992416382,-1.6866932128323242e-05,0.0,0.0005119593115523,0.0,0.0,246.8431396484375,0.0,0.0,0.0,0.7168275713920593,4.0,0.0,1.0
379200,293.316162109375,297.1499938964844,293.1499938964844,0.1278398185968399,-2788.580810546875,304.1674194335937,0.6635899543762207,0.1910279095172882,0.1765896379947662,293.4271850585937,297.1499938964844,293.1499938964844,0.2208351492881775,-4535.96630859375,304.1849975585937,0.7670208215713501,0.2970568835735321,0.2868579924106598,293.22265625,297.1499938964844,293.1499938964844,0.3721378147602081,-5066.0595703125,304.1592102050781,0.8794288039207458,0.4556822478771209,0.3210143148899078,293.2270202636719,297.1499938964844,293.1499938964844,0.4353612959384918,-7756.3408203125,304.16015625,0.9183416366577148,0.5161864757537842,0.491450697183609,293.2462158203125,297.1499938964844,293.1499938964844,0.0143862944096326,-3720.84326171875,303.66412353515625,0.3935135006904602,0.050000000745058,0.2451696246862411,291.1031494140625,291.1499938964844,259.9505615234375,259.48419189453125,280.5738525390625,293.3512268066406,291.103515625,1.0,0.4124424159526825,0.8557069301605225,0.8557069301605225,1.0,1.0,-1.8257049322128296,0.8078537583351135,1.0178511142730713,0.3840035498142242,0.0,0.0,0.7024333477020264,129.80198669433594,96.0,2.502621650695801,-23042.03125,748.8121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.78387451171875,311.2001342773437,278.1499938964844,0.0,18000.0,313.3099975585937,35791.6875,36000.0,0.0,0.0,0.5044565796852112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2019383907318115,1.2019551992416382,-1.6866932128323242e-05,0.0,0.0005119593115523,0.0,0.0,246.8431396484375,0.0,0.0,0.0,0.7168275713920593,4.0,0.0,1.0
379260,293.3138427734375,297.1499938964844,293.1499938964844,0.1244451999664306,-2729.071044921875,304.1672668457031,0.6701673269271851,0.1872837096452713,0.1728199571371078,293.4297790527344,297.1499938964844,293.1499938964844,0.2135837972164154,-4417.2783203125,304.1853942871094,0.7730559706687927,0.2895079851150512,0.2793383300304413,293.2218017578125,297.1499938964844,293.1499938964844,0.3700161874294281,-5043.216796875,304.15966796875,0.8931643962860107,0.4540098905563354,0.3195500075817108,293.2265625,297.1499938964844,293.1499938964844,0.4329799711704254,-7722.814453125,304.16070556640625,0.9347171783447266,0.514327347278595,0.4892962276935577,293.2464904785156,297.1499938964844,293.1499938964844,0.0140970898792147,-3681.74658203125,303.62994384765625,0.4013152718544006,0.050000000745058,0.2432499974966049,291.10308837890625,291.1499938964844,260.02325439453125,259.5399780273437,280.6211242675781,293.3522644042969,291.1029968261719,1.0,0.401163637638092,0.8547173142433167,0.8547173142433167,1.0,1.0,-1.805498957633972,0.7981265783309937,1.0073723793029783,0.3787253201007843,0.0,0.0,0.7085749506950378,119.09558868408205,84.0,-0.2988938093185425,-22693.68359375,700.082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3485412597656,310.9039611816406,278.1499938964844,0.0,18000.0,313.3099975585937,35795.5078125,36000.0,0.0,0.0,0.4998030066490173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2208412885665894,1.220858454704285,-1.7145903257187456e-05,0.0,0.0005072365165688,0.0,0.0,255.8436279296875,0.0,0.0,0.0,0.725091278553009,4.0,0.0,1.0
379320,293.3138427734375,297.1499938964844,293.1499938964844,0.1244451999664306,-2729.071044921875,304.1672668457031,0.6701673269271851,0.1872837096452713,0.1728199571371078,293.4297790527344,297.1499938964844,293.1499938964844,0.2135837972164154,-4417.2783203125,304.1853942871094,0.7730559706687927,0.2895079851150512,0.2793383300304413,293.2218017578125,297.1499938964844,293.1499938964844,0.3700161874294281,-5043.216796875,304.15966796875,0.8931643962860107,0.4540098905563354,0.3195500075817108,293.2265625,297.1499938964844,293.1499938964844,0.4329799711704254,-7722.814453125,304.16070556640625,0.9347171783447266,0.514327347278595,0.4892962276935577,293.2464904785156,297.1499938964844,293.1499938964844,0.0140970898792147,-3681.74658203125,303.62994384765625,0.4013152718544006,0.050000000745058,0.2432499974966049,291.10308837890625,291.1499938964844,260.02325439453125,259.5399780273437,280.6211242675781,293.3522644042969,291.1029968261719,1.0,0.401163637638092,0.8547173142433167,0.8547173142433167,1.0,1.0,-1.805498957633972,0.7981265783309937,1.0073723793029783,0.3787253201007843,0.0,0.0,0.7085749506950378,119.09558868408205,84.0,-0.2988938093185425,-22693.68359375,700.082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3485412597656,310.9039611816406,278.1499938964844,0.0,18000.0,313.3099975585937,35795.5078125,36000.0,0.0,0.0,0.4998030066490173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2208412885665894,1.220858454704285,-1.7145903257187456e-05,0.0,0.0005072365165688,0.0,0.0,255.8436279296875,0.0,0.0,0.0,0.725091278553009,4.0,0.0,1.0
