time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379380,293.3112487792969,297.1499938964844,293.1499938964844,0.1210928931832313,-2669.857666015625,304.1670837402344,0.6785886883735657,0.1836581528186798,0.169148713350296,293.4319763183594,297.1499938964844,293.1499938964844,0.2062754780054092,-4296.6376953125,304.185791015625,0.780860960483551,0.2819752395153045,0.2718238830566406,293.2209167480469,297.1499938964844,293.1499938964844,0.3677201569080353,-5018.353515625,304.1602783203125,0.9096232652664183,0.4523710012435913,0.3181032240390777,293.2260131835937,297.1499938964844,293.1499938964844,0.4303863644599914,-7686.10546875,304.1614685058594,0.9533765912055968,0.512498140335083,0.4871619045734405,293.2465209960937,297.1499938964844,293.1499938964844,0.013803968206048,-3640.5673828125,303.5965881347656,0.4099193811416626,0.050000000745058,0.2412835508584976,291.108642578125,291.1499938964844,260.0963134765625,259.59576416015625,280.6683959960937,293.3529968261719,291.1092529296875,1.0,0.3893756568431854,0.8537276983261108,0.8537276983261108,1.0,1.0,-1.7854067087173462,0.7884646654129028,0.996942102909088,0.3734806776046753,0.0,0.0,0.7138195037841797,108.14789581298828,72.0,7.460507869720459,-22381.111328125,651.6917114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9787902832031,310.66131591796875,278.1499938964844,0.0,18000.0,313.3099975585937,35816.36328125,36000.0,0.0,0.0,0.4961138367652893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2393920421600342,1.2394094467163086,-1.7427761122235097e-05,0.0,0.0005034924834035,0.0,0.0,264.9525756835937,0.0,0.0,0.0,0.7331409454345703,4.0,0.0,1.0
379440,293.3112487792969,297.1499938964844,293.1499938964844,0.1210928931832313,-2669.857666015625,304.1670837402344,0.6785886883735657,0.1836581528186798,0.169148713350296,293.4319763183594,297.1499938964844,293.1499938964844,0.2062754780054092,-4296.6376953125,304.185791015625,0.780860960483551,0.2819752395153045,0.2718238830566406,293.2209167480469,297.1499938964844,293.1499938964844,0.3677201569080353,-5018.353515625,304.1602783203125,0.9096232652664183,0.4523710012435913,0.3181032240390777,293.2260131835937,297.1499938964844,293.1499938964844,0.4303863644599914,-7686.10546875,304.1614685058594,0.9533765912055968,0.512498140335083,0.4871619045734405,293.2465209960937,297.1499938964844,293.1499938964844,0.013803968206048,-3640.5673828125,303.5965881347656,0.4099193811416626,0.050000000745058,0.2412835508584976,291.108642578125,291.1499938964844,260.0963134765625,259.59576416015625,280.6683959960937,293.3529968261719,291.1092529296875,1.0,0.3893756568431854,0.8537276983261108,0.8537276983261108,1.0,1.0,-1.7854067087173462,0.7884646654129028,0.996942102909088,0.3734806776046753,0.0,0.0,0.7138195037841797,108.14789581298828,72.0,7.460507869720459,-22381.111328125,651.6917114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9787902832031,310.66131591796875,278.1499938964844,0.0,18000.0,313.3099975585937,35816.36328125,36000.0,0.0,0.0,0.4961138367652893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2393920421600342,1.2394094467163086,-1.7427761122235097e-05,0.0,0.0005034924834035,0.0,0.0,264.9525756835937,0.0,0.0,0.0,0.7331409454345703,4.0,0.0,1.0
379500,293.30987548828125,297.1499938964844,293.1499938964844,0.1194299086928367,-2640.311279296875,304.1670227050781,0.6835992932319641,0.1818879097700119,0.1673495918512344,293.4329528808594,297.1499938964844,293.1499938964844,0.2025977969169616,-4235.52734375,304.1859741210937,0.785539984703064,0.2782135009765625,0.268068790435791,293.220458984375,297.1499938964844,293.1499938964844,0.3664929270744324,-5005.0166015625,304.16064453125,0.9197193384170532,0.4515607953071594,0.3173850476741791,293.2257385253906,297.1499938964844,293.1499938964844,0.428993672132492,-7666.3330078125,304.16192626953125,0.963242530822754,0.5115912556648254,0.4861004054546356,293.2464599609375,297.1499938964844,293.1499938964844,0.0136563032865524,-3619.213134765625,303.58026123046875,0.4148811101913452,0.050000000745058,0.2402899116277694,291.1141357421875,291.1499938964844,260.13299560546875,259.6236877441406,280.6920166015625,293.353271484375,291.11492919921875,1.0,0.3833102881908417,0.8532328605651855,0.8532328605651855,1.0,1.0,-1.775407791137695,0.783660352230072,0.9917473793029784,0.3708720505237579,0.0,0.0,0.7156615257263184,102.62173461914062,72.0,11.68268585205078,-22230.005859375,627.7457885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82049560546875,310.5570678710937,278.1499938964844,0.0,18000.0,313.1499938964844,35844.42578125,35280.0,0.0,0.0,0.4929254055023193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2465838193893433,1.2466014623641968,-1.7542675777804106e-05,0.0,0.000500256603118,0.0,0.0,268.59820556640625,0.0,0.0,0.0,0.7262835502624512,4.0,0.0,1.0
379560,293.3084411621094,297.1499938964844,293.1499938964844,0.1178965419530868,-2613.181884765625,304.16668701171875,0.6892160177230835,0.1801453679800033,0.1655740886926651,293.433837890625,297.1499938964844,293.1499938964844,0.1991124004125595,-4177.66162109375,304.1857604980469,0.7908177375793457,0.2744555473327636,0.2643152773380279,293.2200012207031,297.1499938964844,293.1499938964844,0.3655864894390106,-4995.44189453125,304.16033935546875,0.9310131669044496,0.4507588446140289,0.316670686006546,293.2254333496094,297.1499938964844,293.1499938964844,0.4279704988002777,-7652.236328125,304.1615905761719,0.973273754119873,0.5106920599937439,0.4850432574748993,293.2463684082031,297.1499938964844,293.1499938964844,0.0135229164734482,-3600.6865234375,303.5635681152344,0.4205165207386017,0.050000000745058,0.2392922341823578,291.110107421875,291.1499938964844,260.16973876953125,259.6515808105469,280.715576171875,293.3534851074219,291.10943603515625,1.0,0.3771383166313171,0.8527692556381226,0.8527692556381226,1.0,1.0,-1.7654439210891724,0.7788782715797424,0.9865657091140748,0.3682760596275329,0.0,0.0,0.7186206579208374,97.07633209228516,60.0,-1.3309298753738403,-22034.720703125,604.0157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6744689941406,310.43603515625,278.1499938964844,0.0,18000.0,313.1499938964844,35244.2421875,35280.0,0.0,0.0,0.4911938905715942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.242920160293579,1.2429375648498535,-1.7351560018141754e-05,0.0,0.0004984993720427,0.0,0.0,265.2437744140625,0.0,0.0,0.0,0.7330734729766846,4.0,0.0,1.0
379620,293.305419921875,297.1499938964844,293.1499938964844,0.1146630644798278,-2555.240234375,304.1665344238281,0.7025741934776306,0.1767422407865524,0.1620962023735046,293.4353942871094,297.1499938964844,293.1499938964844,0.1917762011289596,-4054.454833984375,304.1860656738281,0.8035245537757874,0.2669493556022644,0.2568162977695465,293.2190856933594,297.1499938964844,293.1499938964844,0.363035649061203,-4967.60009765625,304.1611633300781,0.9561504125595092,0.449174165725708,0.3152574300765991,293.22479248046875,297.1499938964844,293.1499938964844,0.4250634312629699,-7610.79736328125,304.1626281738281,0.9932400584220886,0.5089113116264343,0.4829486608505249,293.2460327148437,297.1499938964844,293.1499938964844,0.0132320364937186,-3557.052001953125,303.5316772460937,0.4346502423286438,0.050000000745058,0.2372887581586837,291.12451171875,291.1499938964844,260.2435302734375,259.7074584960937,280.7626647949219,293.35369873046875,291.1259460449219,1.0,0.364478588104248,0.8518419861793518,0.8518419861793518,1.0,1.0,-1.745646595954895,0.7693848013877869,0.9762617349624634,0.3631213009357452,0.0,0.0,0.7213796377182007,85.94939422607422,63.0,18.79073715209961,-21765.7734375,557.2796020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4286804199219,310.28277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,35187.60546875,35280.0,0.0,0.0,0.4880656003952026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2550511360168457,1.2550686597824097,-1.7522765119792894e-05,0.0,0.0004953245515935,0.0,0.0,271.161865234375,0.0,0.0,0.0,0.738090455532074,4.0,0.0,1.0
379680,293.305419921875,297.1499938964844,293.1499938964844,0.1146630644798278,-2555.240234375,304.1665344238281,0.7025741934776306,0.1767422407865524,0.1620962023735046,293.4353942871094,297.1499938964844,293.1499938964844,0.1917762011289596,-4054.454833984375,304.1860656738281,0.8035245537757874,0.2669493556022644,0.2568162977695465,293.2190856933594,297.1499938964844,293.1499938964844,0.363035649061203,-4967.60009765625,304.1611633300781,0.9561504125595092,0.449174165725708,0.3152574300765991,293.22479248046875,297.1499938964844,293.1499938964844,0.4250634312629699,-7610.79736328125,304.1626281738281,0.9932400584220886,0.5089113116264343,0.4829486608505249,293.2460327148437,297.1499938964844,293.1499938964844,0.0132320364937186,-3557.052001953125,303.5316772460937,0.4346502423286438,0.050000000745058,0.2372887581586837,291.12451171875,291.1499938964844,260.2435302734375,259.7074584960937,280.7626647949219,293.35369873046875,291.1259460449219,1.0,0.364478588104248,0.8518419861793518,0.8518419861793518,1.0,1.0,-1.745646595954895,0.7693848013877869,0.9762617349624634,0.3631213009357452,0.0,0.0,0.7213796377182007,85.94939422607422,63.0,18.79073715209961,-21765.7734375,557.2796020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4286804199219,310.28277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,35187.60546875,35280.0,0.0,0.0,0.4880656003952026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2550511360168457,1.2550686597824097,-1.7522765119792894e-05,0.0,0.0004953245515935,0.0,0.0,271.161865234375,0.0,0.0,0.0,0.738090455532074,4.0,0.0,1.0
379740,293.30242919921875,297.1499938964844,293.1499938964844,0.1116057261824607,-2500.0263671875,304.1661071777344,0.7082841396331787,0.1734135448932647,0.1588953137397766,293.436767578125,297.1499938964844,293.1499938964844,0.1845509558916092,-3932.007080078125,304.18609619140625,0.807401180267334,0.259436696767807,0.2495250254869461,293.2182922363281,297.1499938964844,293.1499938964844,0.3604017496109009,-4938.798828125,304.1618347167969,0.9690021872520448,0.4475821852684021,0.3139996528625488,293.2216796875,297.1499938964844,293.1499938964844,0.416974663734436,-7489.955078125,304.1725769042969,0.9990000128746032,0.5076290369033813,0.4756802320480346,293.2456970214844,297.1499938964844,293.1499938964844,0.0130293751135468,-3525.93896484375,303.50030517578125,0.4437288641929626,0.050000000745058,0.2362742573022842,291.1483459472656,291.1499938964844,260.3175964355469,259.763427734375,280.8126220703125,293.35406494140625,291.1508178710937,1.0,0.3564147651195526,0.8509147763252258,0.8509147763252258,1.0,1.0,-1.7218677997589111,0.7580074667930603,0.9638603925704956,0.3569775223731994,0.0,0.0,0.7201411128044128,80.0240478515625,66.0,33.67666244506836,-21454.4140625,524.1689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2487487792969,310.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,35288.4921875,34200.0,0.0,0.0,0.4851352572441101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2561757564544678,1.2561932802200315,-1.75627301359782e-05,0.0,0.0004923506057821,0.0,0.0,271.9888000488281,0.0,0.0,0.0,0.7235478162765503,4.0,0.0,1.0
379800,293.30242919921875,297.1499938964844,293.1499938964844,0.1116057261824607,-2500.0263671875,304.1661071777344,0.7082841396331787,0.1734135448932647,0.1588953137397766,293.436767578125,297.1499938964844,293.1499938964844,0.1845509558916092,-3932.007080078125,304.18609619140625,0.807401180267334,0.259436696767807,0.2495250254869461,293.2182922363281,297.1499938964844,293.1499938964844,0.3604017496109009,-4938.798828125,304.1618347167969,0.9690021872520448,0.4475821852684021,0.3139996528625488,293.2216796875,297.1499938964844,293.1499938964844,0.416974663734436,-7489.955078125,304.1725769042969,0.9990000128746032,0.5076290369033813,0.4756802320480346,293.2456970214844,297.1499938964844,293.1499938964844,0.0130293751135468,-3525.93896484375,303.50030517578125,0.4437288641929626,0.050000000745058,0.2362742573022842,291.1483459472656,291.1499938964844,260.3175964355469,259.763427734375,280.8126220703125,293.35406494140625,291.1508178710937,1.0,0.3564147651195526,0.8509147763252258,0.8509147763252258,1.0,1.0,-1.7218677997589111,0.7580074667930603,0.9638603925704956,0.3569775223731994,0.0,0.0,0.7201411128044128,80.0240478515625,66.0,33.67666244506836,-21454.4140625,524.1689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2487487792969,310.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,35288.4921875,34200.0,0.0,0.0,0.4851352572441101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2561757564544678,1.2561932802200315,-1.75627301359782e-05,0.0,0.0004923506057821,0.0,0.0,271.9888000488281,0.0,0.0,0.0,0.7235478162765503,4.0,0.0,1.0
379860,293.2998046875,297.1499938964844,293.1499938964844,0.1087536439299583,-2448.331298828125,304.16552734375,0.7080560922622681,0.1700819432735443,0.1558282375335693,293.4383239746094,297.1499938964844,293.1499938964844,0.1775825321674347,-3813.08837890625,304.1856994628906,0.8044552206993103,0.2518582046031952,0.2423140108585357,293.2179260253906,297.1499938964844,293.1499938964844,0.3580527901649475,-4913.30126953125,304.161865234375,0.9736127853393556,0.4459279477596283,0.3128028810024261,293.207763671875,297.1499938964844,293.1499938964844,0.4069292247295379,-7345.2314453125,304.181396484375,0.9990000128746032,0.5086215734481812,0.4669269919395447,293.2456359863281,297.1499938964844,293.1499938964844,0.0128920320421457,-3505.53662109375,303.4680480957031,0.4478775858879089,0.050000000745058,0.2358624637126922,291.166015625,291.1499938964844,260.3919677734375,259.8195495605469,280.86328125,293.3544311523437,291.16851806640625,1.0,0.3509690463542938,0.8500686883926392,0.8500686883926392,1.0,1.0,-1.6968129873275757,0.7460732460021973,0.9507397413253784,0.3504414856433868,0.0,0.0,0.7170028686523438,77.29428100585938,69.0,32.29251480102539,-21082.333984375,500.4808044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1742248535156,310.0823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,34353.046875,34200.0,0.0,0.0,0.4816607236862182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2314610481262207,1.231477975845337,-1.6977835912257433e-05,0.0,0.0004888243856839,0.0,0.0,257.35809326171875,0.0,0.0,0.0,0.7249194383621216,4.0,0.0,1.0
379920,293.2998046875,297.1499938964844,293.1499938964844,0.1087536439299583,-2448.331298828125,304.16552734375,0.7080560922622681,0.1700819432735443,0.1558282375335693,293.4383239746094,297.1499938964844,293.1499938964844,0.1775825321674347,-3813.08837890625,304.1856994628906,0.8044552206993103,0.2518582046031952,0.2423140108585357,293.2179260253906,297.1499938964844,293.1499938964844,0.3580527901649475,-4913.30126953125,304.161865234375,0.9736127853393556,0.4459279477596283,0.3128028810024261,293.207763671875,297.1499938964844,293.1499938964844,0.4069292247295379,-7345.2314453125,304.181396484375,0.9990000128746032,0.5086215734481812,0.4669269919395447,293.2456359863281,297.1499938964844,293.1499938964844,0.0128920320421457,-3505.53662109375,303.4680480957031,0.4478775858879089,0.050000000745058,0.2358624637126922,291.166015625,291.1499938964844,260.3919677734375,259.8195495605469,280.86328125,293.3544311523437,291.16851806640625,1.0,0.3509690463542938,0.8500686883926392,0.8500686883926392,1.0,1.0,-1.6968129873275757,0.7460732460021973,0.9507397413253784,0.3504414856433868,0.0,0.0,0.7170028686523438,77.29428100585938,69.0,32.29251480102539,-21082.333984375,500.4808044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1742248535156,310.0823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,34353.046875,34200.0,0.0,0.0,0.4816607236862182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2314610481262207,1.231477975845337,-1.6977835912257433e-05,0.0,0.0004888243856839,0.0,0.0,257.35809326171875,0.0,0.0,0.0,0.7249194383621216,4.0,0.0,1.0
379980,293.2973937988281,297.1499938964844,293.1499938964844,0.1058698818087577,-2395.56396484375,304.1651306152344,0.705223023891449,0.1667740195989608,0.1528168469667434,293.4399719238281,297.1499938964844,293.1499938964844,0.1705087721347808,-3691.046630859375,304.1855773925781,0.7983675003051758,0.2442212253808975,0.2350871711969375,293.2178649902344,297.1499938964844,293.1499938964844,0.355345755815506,-4883.61572265625,304.1623840332031,0.974912703037262,0.4442201852798462,0.3115994036197662,293.1943054199219,297.1499938964844,293.1499938964844,0.4014837443828583,-7268.6171875,304.17974853515625,0.9990000128746032,0.5098983645439148,0.4631571769714355,293.2458801269531,297.1499938964844,293.1499938964844,0.0127632310613989,-3485.385498046875,303.435791015625,0.4497285485267639,0.050000000745058,0.2356878221035003,291.1956481933594,291.1499938964844,260.46661376953125,259.8758850097656,280.9102478027344,293.3552551269531,291.19708251953125,1.0,0.3476184904575348,0.8492226600646973,0.8492226600646973,1.0,1.0,-1.678336501121521,0.7372612953186035,0.9410752058029176,0.345623105764389,0.0,0.0,0.70875084400177,75.97647857666016,72.0,34.68629837036133,-20810.919921875,485.3207092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1556701660156,310.0463256835937,278.1499938964844,0.0,18000.0,313.1499938964844,34442.421875,34200.0,0.0,0.0,0.4778019189834595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.210261344909668,1.210278034210205,-1.668371078267228e-05,0.0,0.0004849082033615,0.0,0.0,247.4250946044922,0.0,0.0,0.0,0.7155458331108093,4.0,0.0,1.0
380040,293.2973937988281,297.1499938964844,293.1499938964844,0.1058698818087577,-2395.56396484375,304.1651306152344,0.705223023891449,0.1667740195989608,0.1528168469667434,293.4399719238281,297.1499938964844,293.1499938964844,0.1705087721347808,-3691.046630859375,304.1855773925781,0.7983675003051758,0.2442212253808975,0.2350871711969375,293.2178649902344,297.1499938964844,293.1499938964844,0.355345755815506,-4883.61572265625,304.1623840332031,0.974912703037262,0.4442201852798462,0.3115994036197662,293.1943054199219,297.1499938964844,293.1499938964844,0.4014837443828583,-7268.6171875,304.17974853515625,0.9990000128746032,0.5098983645439148,0.4631571769714355,293.2458801269531,297.1499938964844,293.1499938964844,0.0127632310613989,-3485.385498046875,303.435791015625,0.4497285485267639,0.050000000745058,0.2356878221035003,291.1956481933594,291.1499938964844,260.46661376953125,259.8758850097656,280.9102478027344,293.3552551269531,291.19708251953125,1.0,0.3476184904575348,0.8492226600646973,0.8492226600646973,1.0,1.0,-1.678336501121521,0.7372612953186035,0.9410752058029176,0.345623105764389,0.0,0.0,0.70875084400177,75.97647857666016,72.0,34.68629837036133,-20810.919921875,485.3207092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1556701660156,310.0463256835937,278.1499938964844,0.0,18000.0,313.1499938964844,34442.421875,34200.0,0.0,0.0,0.4778019189834595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.210261344909668,1.210278034210205,-1.668371078267228e-05,0.0,0.0004849082033615,0.0,0.0,247.4250946044922,0.0,0.0,0.0,0.7155458331108093,4.0,0.0,1.0
380100,293.29620361328125,297.1499938964844,293.1499938964844,0.1045182421803474,-2370.822021484375,304.16485595703125,0.7030222415924072,0.1651411950588226,0.1513415873050689,293.4407653808594,297.1499938964844,293.1499938964844,0.1670936346054077,-3631.866943359375,304.185302734375,0.7943642139434814,0.2403912097215652,0.2314747124910354,293.2178649902344,297.1499938964844,293.1499938964844,0.3541804254055023,-4870.9765625,304.1622314453125,0.9745826125144958,0.4433595240116119,0.3110009729862213,293.18994140625,297.1499938964844,293.1499938964844,0.4004580676555633,-7255.73974609375,304.1762084960937,0.9990000128746032,0.5101965069770813,0.4627689123153686,293.24609375,297.1499938964844,293.1499938964844,0.0127119626849889,-3477.90087890625,303.4190979003906,0.4499216377735138,0.050000000745058,0.2356701642274856,291.20440673828125,291.1499938964844,260.5039978027344,259.90411376953125,280.9324951171875,293.3556213378906,291.20538330078125,1.0,0.3465661704540252,0.8487996459007263,0.8487996459007263,1.0,1.0,-1.671020746231079,0.733765184879303,0.937255561351776,0.3437167406082153,0.0,0.0,0.7042236328125,75.73119354248047,72.0,28.74080848693848,-20686.6328125,480.1817321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.161376953125,310.0314025878906,278.1499938964844,0.0,18000.0,313.1499938964844,34471.0234375,33120.0,0.0,0.0,0.475728690624237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1969741582870483,1.1969906091690063,-1.6495949239470065e-05,0.0,0.0004828041419386,0.0,0.0,241.2806091308593,0.0,0.0,0.0,0.6947692632675171,4.0,0.0,1.0
380160,293.2950134277344,297.1499938964844,293.1499938964844,0.1033543422818183,-2349.7744140625,304.16424560546875,0.7004022002220154,0.1635252237319946,0.1498876065015792,293.4415283203125,297.1499938964844,293.1499938964844,0.1639628857374191,-3577.805419921875,304.1845703125,0.7898452281951904,0.2365569621324539,0.2278642207384109,293.2178649902344,297.1499938964844,293.1499938964844,0.3535864353179931,-4865.04248046875,304.1610717773437,0.9737220406532288,0.4425010681152344,0.3104074895381927,293.1875305175781,297.1499938964844,293.1499938964844,0.4008913338184356,-7264.814453125,304.1706237792969,0.9990000128746032,0.5101650357246399,0.463186502456665,293.2463684082031,297.1499938964844,293.1499938964844,0.0126840630546212,-3475.829833984375,303.4011535644531,0.4497146606445312,0.050000000745058,0.2356898039579391,291.1955871582031,291.1499938964844,260.5414733886719,259.93243408203125,280.9539489746094,293.35577392578125,291.1938171386719,1.0,0.3458520174026489,0.8484092354774475,0.8484092354774475,1.0,1.0,-1.6647515296936035,0.7307664155960083,0.9339851140975952,0.3420863151550293,0.0,0.0,0.7018933296203613,75.70740509033203,75.0,-1.2014633417129517,-20512.0,476.3352355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18389892578125,309.9911193847656,278.1499938964844,0.0,18000.0,313.1499938964844,33542.17578125,33120.0,0.0,0.0,0.4734603762626648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1691033840179443,1.169119358062744,-1.5885445463936776e-05,0.0,0.0004805020871572,0.0,0.0,226.3920440673828,0.0,0.0,0.0,0.6951327323913574,4.0,0.0,1.0
380220,293.2925720214844,297.1499938964844,293.1499938964844,0.1008775234222412,-2304.31591796875,304.16363525390625,0.6941348910331726,0.1603469848632812,0.1470464617013931,293.4429931640625,297.1499938964844,293.1499938964844,0.1574081927537918,-3463.17822265625,304.1839904785156,0.7795538902282715,0.2288755774497985,0.2206509858369827,293.2178649902344,297.1499938964844,293.1499938964844,0.351710557937622,-4844.8427734375,304.1605529785156,0.9706347584724426,0.4407843053340912,0.3092395365238189,293.1889953613281,297.1499938964844,293.1499938964844,0.403093010187149,-7301.287109375,304.1600952148437,0.9990000128746032,0.5089325904846191,0.4660537838935852,293.2471923828125,297.1499938964844,293.1499938964844,0.0126094110310077,-3466.431396484375,303.3656616210937,0.4483046233654022,0.050000000745058,0.2358236014842987,291.1990661621094,291.1499938964844,260.6165771484375,259.9892883300781,280.9947509765625,293.3553161621094,291.1996154785156,1.0,0.3452848196029663,0.8476284742355347,0.8476284742355347,1.0,1.0,-1.654879093170166,0.7260276675224304,0.9288514256477356,0.3395210802555084,0.0,0.0,0.6954533457756042,76.22077178955078,78.0,7.306183815002441,-20348.931640625,471.8760070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2289428710937,309.9983215332031,278.1499938964844,0.0,18000.0,313.1499938964844,33354.85546875,33120.0,0.0,0.0,0.4687791764736175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.149412989616394,1.1494284868240356,-1.5565856301691383e-05,0.0,0.0004757512651849,0.0,0.0,217.34304809570312,0.0,0.0,0.0,0.6861326098442078,4.0,0.0,1.0
380280,293.2925720214844,297.1499938964844,293.1499938964844,0.1008775234222412,-2304.31591796875,304.16363525390625,0.6941348910331726,0.1603469848632812,0.1470464617013931,293.4429931640625,297.1499938964844,293.1499938964844,0.1574081927537918,-3463.17822265625,304.1839904785156,0.7795538902282715,0.2288755774497985,0.2206509858369827,293.2178649902344,297.1499938964844,293.1499938964844,0.351710557937622,-4844.8427734375,304.1605529785156,0.9706347584724426,0.4407843053340912,0.3092395365238189,293.1889953613281,297.1499938964844,293.1499938964844,0.403093010187149,-7301.287109375,304.1600952148437,0.9990000128746032,0.5089325904846191,0.4660537838935852,293.2471923828125,297.1499938964844,293.1499938964844,0.0126094110310077,-3466.431396484375,303.3656616210937,0.4483046233654022,0.050000000745058,0.2358236014842987,291.1990661621094,291.1499938964844,260.6165771484375,259.9892883300781,280.9947509765625,293.3553161621094,291.1996154785156,1.0,0.3452848196029663,0.8476284742355347,0.8476284742355347,1.0,1.0,-1.654879093170166,0.7260276675224304,0.9288514256477356,0.3395210802555084,0.0,0.0,0.6954533457756042,76.22077178955078,78.0,7.306183815002441,-20348.931640625,471.8760070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2289428710937,309.9983215332031,278.1499938964844,0.0,18000.0,313.1499938964844,33354.85546875,33120.0,0.0,0.0,0.4687791764736175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.149412989616394,1.1494284868240356,-1.5565856301691383e-05,0.0,0.0004757512651849,0.0,0.0,217.34304809570312,0.0,0.0,0.0,0.6861326098442078,4.0,0.0,1.0
380340,293.29010009765625,297.1499938964844,293.1499938964844,0.0985163673758506,-2260.819580078125,304.1630249023437,0.6868460774421692,0.1572378575801849,0.1442879885435104,293.4443664550781,297.1499938964844,293.1499938964844,0.1509681344032287,-3349.594970703125,304.1833801269531,0.7680659890174866,0.2211751043796539,0.213439404964447,293.2179260253906,297.1499938964844,293.1499938964844,0.3499589562416076,-4826.04638671875,304.1599426269531,0.9660221338272096,0.4390517175197601,0.308076411485672,293.1985778808594,297.1499938964844,293.1499938964844,0.4077465534210205,-7372.916015625,304.14898681640625,0.9990000128746032,0.5060170888900757,0.4710637331008911,293.2484436035156,297.1499938964844,293.1499938964844,0.0125441178679466,-3458.963623046875,303.32861328125,0.4458940029144287,0.050000000745058,0.2360588908195495,291.2003479003906,291.1499938964844,260.6918334960937,260.0464782714844,281.0334167480469,293.35418701171875,291.2001037597656,1.0,0.3456332385540008,0.8468477129936218,0.8468477129936218,1.0,1.0,-1.64780855178833,0.7226099371910095,0.9251986145973206,0.3376855254173279,0.0,0.0,0.6885392665863037,77.33450317382812,81.0,1.0317015647888184,-20186.298828125,470.7981872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2607727050781,309.9813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,33343.30859375,32040.0,0.0,0.0,0.4640764594078064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.12721848487854,1.1272337436676023,-1.5256410733854864e-05,0.0,0.000470978586236,0.0,0.0,207.91531372070312,0.0,0.0,0.0,0.6615952849388123,4.0,0.0,1.0
380400,293.29010009765625,297.1499938964844,293.1499938964844,0.0985163673758506,-2260.819580078125,304.1630249023437,0.6868460774421692,0.1572378575801849,0.1442879885435104,293.4443664550781,297.1499938964844,293.1499938964844,0.1509681344032287,-3349.594970703125,304.1833801269531,0.7680659890174866,0.2211751043796539,0.213439404964447,293.2179260253906,297.1499938964844,293.1499938964844,0.3499589562416076,-4826.04638671875,304.1599426269531,0.9660221338272096,0.4390517175197601,0.308076411485672,293.1985778808594,297.1499938964844,293.1499938964844,0.4077465534210205,-7372.916015625,304.14898681640625,0.9990000128746032,0.5060170888900757,0.4710637331008911,293.2484436035156,297.1499938964844,293.1499938964844,0.0125441178679466,-3458.963623046875,303.32861328125,0.4458940029144287,0.050000000745058,0.2360588908195495,291.2003479003906,291.1499938964844,260.6918334960937,260.0464782714844,281.0334167480469,293.35418701171875,291.2001037597656,1.0,0.3456332385540008,0.8468477129936218,0.8468477129936218,1.0,1.0,-1.64780855178833,0.7226099371910095,0.9251986145973206,0.3376855254173279,0.0,0.0,0.6885392665863037,77.33450317382812,81.0,1.0317015647888184,-20186.298828125,470.7981872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2607727050781,309.9813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,33343.30859375,32040.0,0.0,0.0,0.4640764594078064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.12721848487854,1.1272337436676023,-1.5256410733854864e-05,0.0,0.000470978586236,0.0,0.0,207.91531372070312,0.0,0.0,0.0,0.6615952849388123,4.0,0.0,1.0
380460,293.2875366210937,297.1499938964844,293.1499938964844,0.0964498072862625,-2223.013671875,304.1621398925781,0.6785880327224731,0.1542038321495056,0.1416151970624923,293.44561767578125,297.1499938964844,293.1499938964844,0.1449200510978698,-3242.46337890625,304.182373046875,0.7555800676345825,0.2134657353162765,0.2062370479106903,293.2179260253906,297.1499938964844,293.1499938964844,0.3490192294120788,-4816.63525390625,304.15826416015625,0.9597461223602296,0.4373270273208618,0.3069308698177337,293.2147521972656,297.1499938964844,293.1499938964844,0.4138491451740265,-7464.26611328125,304.1395568847656,0.9990070462226868,0.5015164017677307,0.4763310551643371,293.2500915527344,297.1499938964844,293.1499938964844,0.0125136822462081,-3459.524169921875,303.2883605957031,0.4425181150436401,0.050000000745058,0.2364043146371841,291.1754455566406,291.1499938964844,260.7673034667969,260.10406494140625,281.072265625,293.3534851074219,291.17578125,1.0,0.3466266989707947,0.8459686040878296,0.8459686040878296,1.0,1.0,-1.6413172483444214,0.7194443345069885,0.9218729734420776,0.336037814617157,0.0,0.0,0.6870810389518738,79.05030822753906,84.0,-15.259241104125977,-20001.06640625,471.74609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2945251464844,309.9482727050781,278.1499938964844,0.0,18000.0,313.1499938964844,32189.146484375,32040.0,0.0,0.0,0.4592196345329284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.09988534450531,1.0999000072479248,-1.462574346078327e-05,0.0,0.000466049532406,0.0,0.0,194.1536865234375,0.0,0.0,0.0,0.6618154048919678,4.0,0.0,1.0
380520,293.2875366210937,297.1499938964844,293.1499938964844,0.0964498072862625,-2223.013671875,304.1621398925781,0.6785880327224731,0.1542038321495056,0.1416151970624923,293.44561767578125,297.1499938964844,293.1499938964844,0.1449200510978698,-3242.46337890625,304.182373046875,0.7555800676345825,0.2134657353162765,0.2062370479106903,293.2179260253906,297.1499938964844,293.1499938964844,0.3490192294120788,-4816.63525390625,304.15826416015625,0.9597461223602296,0.4373270273208618,0.3069308698177337,293.2147521972656,297.1499938964844,293.1499938964844,0.4138491451740265,-7464.26611328125,304.1395568847656,0.9990070462226868,0.5015164017677307,0.4763310551643371,293.2500915527344,297.1499938964844,293.1499938964844,0.0125136822462081,-3459.524169921875,303.2883605957031,0.4425181150436401,0.050000000745058,0.2364043146371841,291.1754455566406,291.1499938964844,260.7673034667969,260.10406494140625,281.072265625,293.3534851074219,291.17578125,1.0,0.3466266989707947,0.8459686040878296,0.8459686040878296,1.0,1.0,-1.6413172483444214,0.7194443345069885,0.9218729734420776,0.336037814617157,0.0,0.0,0.6870810389518738,79.05030822753906,84.0,-15.259241104125977,-20001.06640625,471.74609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2945251464844,309.9482727050781,278.1499938964844,0.0,18000.0,313.1499938964844,32189.146484375,32040.0,0.0,0.0,0.4592196345329284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.09988534450531,1.0999000072479248,-1.462574346078327e-05,0.0,0.000466049532406,0.0,0.0,194.1536865234375,0.0,0.0,0.0,0.6618154048919678,4.0,0.0,1.0
380580,293.284912109375,297.1499938964844,293.1499938964844,0.0941360294818878,-2179.7666015625,304.1619567871094,0.6681815981864929,0.1512505859136581,0.1390718519687652,293.4466857910156,297.1499938964844,293.1499938964844,0.1384336501359939,-3125.452880859375,304.1824035644531,0.7410338521003723,0.2057587504386901,0.1990939229726791,293.218017578125,297.1499938964844,293.1499938964844,0.3468337953090668,-4792.4091796875,304.1591796875,0.94967120885849,0.4355881810188293,0.3058270514011383,293.2256774902344,297.1499938964844,293.1499938964844,0.4098346531391144,-7402.0712890625,304.1496276855469,0.990716278553009,0.4976424872875213,0.4727060198783874,293.2518615722656,297.1499938964844,293.1499938964844,0.0124558331444859,-3451.813232421875,303.2500305175781,0.4370469450950622,0.050000000745058,0.2370096743106842,291.1944580078125,291.1499938964844,260.8428955078125,260.162109375,281.11846923828125,293.3543395996094,291.1958312988281,1.0,0.347625195980072,0.8450895547866821,0.8450895547866821,1.0,1.0,-1.6247408390045166,0.7115455865859985,0.9131953120231628,0.3317627310752868,0.0,0.0,0.680045485496521,81.95098114013672,87.0,15.63136100769043,-19786.64453125,470.0055541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3106994628906,309.94927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,32234.671875,32040.0,0.0,0.0,0.4544491767883301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.084164261817932,1.0841786861419678,-1.442753455194179e-05,0.0,0.0004612081393133,0.0,0.0,188.078353881836,0.0,0.0,0.0,0.6548807621002197,4.0,0.0,1.0
380640,293.284912109375,297.1499938964844,293.1499938964844,0.0941360294818878,-2179.7666015625,304.1619567871094,0.6681815981864929,0.1512505859136581,0.1390718519687652,293.4466857910156,297.1499938964844,293.1499938964844,0.1384336501359939,-3125.452880859375,304.1824035644531,0.7410338521003723,0.2057587504386901,0.1990939229726791,293.218017578125,297.1499938964844,293.1499938964844,0.3468337953090668,-4792.4091796875,304.1591796875,0.94967120885849,0.4355881810188293,0.3058270514011383,293.2256774902344,297.1499938964844,293.1499938964844,0.4098346531391144,-7402.0712890625,304.1496276855469,0.990716278553009,0.4976424872875213,0.4727060198783874,293.2518615722656,297.1499938964844,293.1499938964844,0.0124558331444859,-3451.813232421875,303.2500305175781,0.4370469450950622,0.050000000745058,0.2370096743106842,291.1944580078125,291.1499938964844,260.8428955078125,260.162109375,281.11846923828125,293.3543395996094,291.1958312988281,1.0,0.347625195980072,0.8450895547866821,0.8450895547866821,1.0,1.0,-1.6247408390045166,0.7115455865859985,0.9131953120231628,0.3317627310752868,0.0,0.0,0.680045485496521,81.95098114013672,87.0,15.63136100769043,-19786.64453125,470.0055541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3106994628906,309.94927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,32234.671875,32040.0,0.0,0.0,0.4544491767883301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.084164261817932,1.0841786861419678,-1.442753455194179e-05,0.0,0.0004612081393133,0.0,0.0,188.078353881836,0.0,0.0,0.0,0.6548807621002197,4.0,0.0,1.0
380700,293.2836608886719,297.1499938964844,293.1499938964844,0.0930124446749687,-2158.76806640625,304.1618347167969,0.6632897257804871,0.1497929990291595,0.1378157436847686,293.4472351074219,297.1499938964844,293.1499938964844,0.1352350860834121,-3067.36572265625,304.18231201171875,0.734110951423645,0.2018952816724777,0.1955113559961319,293.2181701660156,297.1499938964844,293.1499938964844,0.3457774519920349,-4780.76513671875,304.159423828125,0.9447516202926636,0.4347002208232879,0.3052603304386139,293.22808837890625,297.1499938964844,293.1499938964844,0.4081991612911224,-7377.30029296875,304.15264892578125,0.9866865873336792,0.4962058961391449,0.4712966680526733,293.2528381347656,297.1499938964844,293.1499938964844,0.0124273644760251,-3448.220458984375,303.2304077148437,0.4345715939998626,0.050000000745058,0.237304538488388,291.202392578125,291.1499938964844,260.8807373046875,260.1913146972656,281.1412048339844,293.3546142578125,291.2033386230469,1.0,0.3481545150279999,0.8446500301361084,0.8446500301361084,1.0,1.0,-1.6169133186340332,0.7078197002410889,0.9090936183929444,0.3297338783740997,0.0,0.0,0.6757429242134094,83.36966705322266,87.0,17.4882869720459,-19664.544921875,469.31488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3231506347656,309.9404602050781,278.1499938964844,0.0,18000.0,313.1499938964844,32273.18359375,30960.0,0.0,0.0,0.451991468667984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.072215914726257,1.072230100631714,-1.4279785318649374e-05,0.0,0.0004587138828355,0.0,0.0,183.56597900390625,0.0,0.0,0.0,0.6348508596420288,4.0,0.0,1.0
380760,293.2823486328125,297.1499938964844,293.1499938964844,0.0920511931180954,-2141.090576171875,304.1614074707031,0.6585838198661804,0.1483555436134338,0.1365745961666107,293.4477233886719,297.1499938964844,293.1499938964844,0.1322662085294723,-3013.568603515625,304.18182373046875,0.7273085713386536,0.1980323642492294,0.191925510764122,293.2182922363281,297.1499938964844,293.1499938964844,0.3452684581279754,-4775.60888671875,304.1585998535156,0.939899742603302,0.4338123202323913,0.3046894371509552,293.22955322265625,297.1499938964844,293.1499938964844,0.4073739647865295,-7365.251953125,304.1536560058594,0.9827110171318054,0.4949330985546112,0.4700897336006164,293.2538146972656,297.1499938964844,293.1499938964844,0.0124176451936364,-3449.426513671875,303.20928955078125,0.4322309792041778,0.050000000745058,0.2375968843698501,291.19268798828125,291.1499938964844,260.9186096191406,260.2206420898437,281.1636657714844,293.3547668457031,291.19073486328125,1.0,0.3487066030502319,0.844243586063385,0.844243586063385,1.0,1.0,-1.6093343496322632,0.7042153477668762,0.905119001865387,0.327773779630661,0.0,0.0,0.6736878156661987,84.78070068359375,90.0,-8.393220901489258,-19479.154296875,468.744873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3502502441406,309.9008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,31345.51953125,30960.0,0.0,0.0,0.4493491053581238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0462055206298828,1.0462193489074707,-1.3735395441472065e-05,0.0,0.0004560322267934,0.0,0.0,171.85610961914062,0.0,0.0,0.0,0.6360480785369873,4.0,0.0,1.0
380820,293.2796630859375,297.1499938964844,293.1499938964844,0.0899270921945571,-2101.417724609375,304.1611633300781,0.6496848464012146,0.1455491483211517,0.1341517120599746,293.4485778808594,297.1499938964844,293.1499938964844,0.1260197460651397,-2898.767333984375,304.181640625,0.7134934663772583,0.1903185248374939,0.1847613453865051,293.218505859375,297.1499938964844,293.1499938964844,0.3433249592781067,-4754.189453125,304.1590270996094,0.9303936958312988,0.432036817073822,0.3035506904125213,293.23095703125,297.1499938964844,293.1499938964844,0.4048788547515869,-7328.2314453125,304.1566162109375,0.9747462868690492,0.4926293194293976,0.4679872095584869,293.2557373046875,297.1499938964844,293.1499938964844,0.012365560978651,-3443.438232421875,303.168701171875,0.4278699457645416,0.050000000745058,0.2381807118654251,291.20135498046875,291.1499938964844,260.9944152832031,260.2797546386719,281.20819091796875,293.3548583984375,291.2025451660156,1.0,0.3498736321926117,0.8434306383132935,0.8434306383132935,1.0,1.0,-1.59463369846344,0.6972273588180542,0.8974063396453857,0.3239760100841522,0.0,0.0,0.6667176485061646,87.6097183227539,93.0,12.644407272338867,-19281.859375,467.8749084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40167236328125,309.9180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,31187.1796875,30960.0,0.0,0.0,0.4439261257648468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.027673840522766,1.0276873111724854,-1.346620592812542e-05,0.0,0.0004505285760387,0.0,0.0,164.86956787109375,0.0,0.0,0.0,0.6277047991752625,4.0,0.0,1.0
380880,293.2796630859375,297.1499938964844,293.1499938964844,0.0899270921945571,-2101.417724609375,304.1611633300781,0.6496848464012146,0.1455491483211517,0.1341517120599746,293.4485778808594,297.1499938964844,293.1499938964844,0.1260197460651397,-2898.767333984375,304.181640625,0.7134934663772583,0.1903185248374939,0.1847613453865051,293.218505859375,297.1499938964844,293.1499938964844,0.3433249592781067,-4754.189453125,304.1590270996094,0.9303936958312988,0.432036817073822,0.3035506904125213,293.23095703125,297.1499938964844,293.1499938964844,0.4048788547515869,-7328.2314453125,304.1566162109375,0.9747462868690492,0.4926293194293976,0.4679872095584869,293.2557373046875,297.1499938964844,293.1499938964844,0.012365560978651,-3443.438232421875,303.168701171875,0.4278699457645416,0.050000000745058,0.2381807118654251,291.20135498046875,291.1499938964844,260.9944152832031,260.2797546386719,281.20819091796875,293.3548583984375,291.2025451660156,1.0,0.3498736321926117,0.8434306383132935,0.8434306383132935,1.0,1.0,-1.59463369846344,0.6972273588180542,0.8974063396453857,0.3239760100841522,0.0,0.0,0.6667176485061646,87.6097183227539,93.0,12.644407272338867,-19281.859375,467.8749084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40167236328125,309.9180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,31187.1796875,30960.0,0.0,0.0,0.4439261257648468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.027673840522766,1.0276873111724854,-1.346620592812542e-05,0.0,0.0004505285760387,0.0,0.0,164.86956787109375,0.0,0.0,0.0,0.6277047991752625,4.0,0.0,1.0
380940,293.2768249511719,297.1499938964844,293.1499938964844,0.0878800675272941,-2063.213623046875,304.1608581542969,0.6414067149162292,0.1428385525941848,0.1318140774965286,293.4491882324219,297.1499938964844,293.1499938964844,0.119869127869606,-2784.55126953125,304.18133544921875,0.6984513998031616,0.1826294958591461,0.1776175945997238,293.2187805175781,297.1499938964844,293.1499938964844,0.3413771092891693,-4732.78173828125,304.15924072265625,0.9212019443511964,0.430249810218811,0.3024037182331085,293.2315673828125,297.1499938964844,293.1499938964844,0.4024930894374847,-7293.3701171875,304.1583557128906,0.96662700176239,0.4904512763023376,0.4660458862781524,293.2576599121094,297.1499938964844,293.1499938964844,0.0123119428753852,-3437.26318359375,303.127685546875,0.4238608777523041,0.050000000745058,0.2387685328722,291.2113647460937,291.1499938964844,261.0703125,260.3394775390625,281.25244140625,293.3548278808594,291.2117919921875,1.0,0.3511096537113189,0.8426176905632019,0.8426176905632019,1.0,1.0,-1.5802485942840576,0.6903952360153198,0.8898533582687378,0.3202634751796722,0.0,0.0,0.657760739326477,90.46917724609376,96.0,11.61214828491211,-19045.603515625,467.245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4482421875,309.90704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,31215.326171875,29880.0,0.0,0.0,0.4383598864078522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0021682977676392,1.0021815299987793,-1.3158185538486578e-05,0.0,0.0004448795516509,0.0,0.0,156.09474182128906,0.0,0.0,0.0,0.6020833253860474,4.0,0.0,1.0
381000,293.2768249511719,297.1499938964844,293.1499938964844,0.0878800675272941,-2063.213623046875,304.1608581542969,0.6414067149162292,0.1428385525941848,0.1318140774965286,293.4491882324219,297.1499938964844,293.1499938964844,0.119869127869606,-2784.55126953125,304.18133544921875,0.6984513998031616,0.1826294958591461,0.1776175945997238,293.2187805175781,297.1499938964844,293.1499938964844,0.3413771092891693,-4732.78173828125,304.15924072265625,0.9212019443511964,0.430249810218811,0.3024037182331085,293.2315673828125,297.1499938964844,293.1499938964844,0.4024930894374847,-7293.3701171875,304.1583557128906,0.96662700176239,0.4904512763023376,0.4660458862781524,293.2576599121094,297.1499938964844,293.1499938964844,0.0123119428753852,-3437.26318359375,303.127685546875,0.4238608777523041,0.050000000745058,0.2387685328722,291.2113647460937,291.1499938964844,261.0703125,260.3394775390625,281.25244140625,293.3548278808594,291.2117919921875,1.0,0.3511096537113189,0.8426176905632019,0.8426176905632019,1.0,1.0,-1.5802485942840576,0.6903952360153198,0.8898533582687378,0.3202634751796722,0.0,0.0,0.657760739326477,90.46917724609376,96.0,11.61214828491211,-19045.603515625,467.245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4482421875,309.90704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,31215.326171875,29880.0,0.0,0.0,0.4383598864078522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0021682977676392,1.0021815299987793,-1.3158185538486578e-05,0.0,0.0004448795516509,0.0,0.0,156.09474182128906,0.0,0.0,0.0,0.6020833253860474,4.0,0.0,1.0
381060,293.2738342285156,297.1499938964844,293.1499938964844,0.0861071646213531,-2030.55908203125,304.16021728515625,0.6336837410926819,0.1402284801006317,0.1295662969350814,293.4495544433594,297.1499938964844,293.1499938964844,0.1140756532549858,-2676.29541015625,304.1805725097656,0.6832440495491028,0.1749720722436905,0.1705016642808914,293.21893310546875,297.1499938964844,293.1499938964844,0.3402185142040252,-4720.6396484375,304.1581726074219,0.9125279784202576,0.4284754991531372,0.3012624084949493,293.2317810058594,297.1499938964844,293.1499938964844,0.401062548160553,-7273.36279296875,304.15802001953125,0.9583778977394104,0.4883412718772888,0.4641773998737335,293.259521484375,297.1499938964844,293.1499938964844,0.0122855547815561,-3437.97802734375,303.083984375,0.4201664328575134,0.050000000745058,0.2393600195646286,291.19439697265625,291.1499938964844,261.146240234375,260.3998718261719,281.29638671875,293.3547058105469,291.19537353515625,1.0,0.3524004518985748,0.8418834805488586,0.8418834805488586,1.0,1.0,-1.566103458404541,0.6836903691291809,0.8824130892753601,0.3166228234767914,0.0,0.0,0.653230607509613,93.35572814941406,99.0,-4.188127040863037,-18775.228515625,466.7977600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51470947265625,309.8832702636719,278.1499938964844,0.0,18000.0,313.1499938964844,30097.6328125,29880.0,0.0,0.0,0.4323664009571075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9687849283218384,0.9687973856925964,-1.2505866834544577e-05,0.0,0.0004387969383969,0.0,0.0,142.8509979248047,0.0,0.0,0.0,0.5998117923736572,4.0,0.0,1.0
