time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381120,293.2738342285156,297.1499938964844,293.1499938964844,0.0861071646213531,-2030.55908203125,304.16021728515625,0.6336837410926819,0.1402284801006317,0.1295662969350814,293.4495544433594,297.1499938964844,293.1499938964844,0.1140756532549858,-2676.29541015625,304.1805725097656,0.6832440495491028,0.1749720722436905,0.1705016642808914,293.21893310546875,297.1499938964844,293.1499938964844,0.3402185142040252,-4720.6396484375,304.1581726074219,0.9125279784202576,0.4284754991531372,0.3012624084949493,293.2317810058594,297.1499938964844,293.1499938964844,0.401062548160553,-7273.36279296875,304.15802001953125,0.9583778977394104,0.4883412718772888,0.4641773998737335,293.259521484375,297.1499938964844,293.1499938964844,0.0122855547815561,-3437.97802734375,303.083984375,0.4201664328575134,0.050000000745058,0.2393600195646286,291.19439697265625,291.1499938964844,261.146240234375,260.3998718261719,281.29638671875,293.3547058105469,291.19537353515625,1.0,0.3524004518985748,0.8418834805488586,0.8418834805488586,1.0,1.0,-1.566103458404541,0.6836903691291809,0.8824130892753601,0.3166228234767914,0.0,0.0,0.653230607509613,93.35572814941406,99.0,-4.188127040863037,-18775.228515625,466.7977600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51470947265625,309.8832702636719,278.1499938964844,0.0,18000.0,313.1499938964844,30097.6328125,29880.0,0.0,0.0,0.4323664009571075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9687849283218384,0.9687973856925964,-1.2505866834544577e-05,0.0,0.0004387969383969,0.0,0.0,142.8509979248047,0.0,0.0,0.0,0.5998117923736572,4.0,0.0,1.0
381180,293.2707214355469,297.1499938964844,293.1499938964844,0.0841972306370735,-1994.9661865234373,304.15997314453125,0.626388430595398,0.1377237439155578,0.1274117976427078,293.4497375488281,297.1499938964844,293.1499938964844,0.1080967336893081,-2562.756591796875,304.1803283691406,0.6682851314544678,0.1673499047756195,0.1634178310632705,293.2191162109375,297.1499938964844,293.1499938964844,0.3382402956485748,-4698.72802734375,304.1587219238281,0.9045710563659668,0.4266921579837799,0.3001208305358886,293.2319030761719,297.1499938964844,293.1499938964844,0.3986824750900268,-7238.72607421875,304.1592712402344,0.9500511288642884,0.486246645450592,0.4623373746871948,293.2613525390625,297.1499938964844,293.1499938964844,0.0122284069657325,-3430.975341796875,303.0421447753906,0.4167494177818298,0.050000000745058,0.2399548292160034,291.206298828125,291.1499938964844,261.2221984863281,260.46099853515625,281.3401794433594,293.35455322265625,291.2066345214844,1.0,0.353734940290451,0.8411492109298706,0.8411492109298706,1.0,1.0,-1.5521469116210938,0.6770817637443542,0.8750651478767395,0.31303471326828,0.0,0.0,0.6448009610176086,96.2663803100586,102.0,7.279782772064209,-18556.6640625,466.4897766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5599670410156,309.8777160644531,278.1499938964844,0.0,18000.0,313.1499938964844,30106.525390625,29880.0,0.0,0.0,0.4263595640659332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9470258355140686,0.9470381140708924,-1.2254738066985738e-05,0.0,0.0004327007336542,0.0,0.0,136.0526123046875,0.0,0.0,0.0,0.5907294154167175,4.0,0.0,1.0
381240,293.2707214355469,297.1499938964844,293.1499938964844,0.0841972306370735,-1994.9661865234373,304.15997314453125,0.626388430595398,0.1377237439155578,0.1274117976427078,293.4497375488281,297.1499938964844,293.1499938964844,0.1080967336893081,-2562.756591796875,304.1803283691406,0.6682851314544678,0.1673499047756195,0.1634178310632705,293.2191162109375,297.1499938964844,293.1499938964844,0.3382402956485748,-4698.72802734375,304.1587219238281,0.9045710563659668,0.4266921579837799,0.3001208305358886,293.2319030761719,297.1499938964844,293.1499938964844,0.3986824750900268,-7238.72607421875,304.1592712402344,0.9500511288642884,0.486246645450592,0.4623373746871948,293.2613525390625,297.1499938964844,293.1499938964844,0.0122284069657325,-3430.975341796875,303.0421447753906,0.4167494177818298,0.050000000745058,0.2399548292160034,291.206298828125,291.1499938964844,261.2221984863281,260.46099853515625,281.3401794433594,293.35455322265625,291.2066345214844,1.0,0.353734940290451,0.8411492109298706,0.8411492109298706,1.0,1.0,-1.5521469116210938,0.6770817637443542,0.8750651478767395,0.31303471326828,0.0,0.0,0.6448009610176086,96.2663803100586,102.0,7.279782772064209,-18556.6640625,466.4897766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5599670410156,309.8777160644531,278.1499938964844,0.0,18000.0,313.1499938964844,30106.525390625,29880.0,0.0,0.0,0.4263595640659332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9470258355140686,0.9470381140708924,-1.2254738066985738e-05,0.0,0.0004327007336542,0.0,0.0,136.0526123046875,0.0,0.0,0.0,0.5907294154167175,4.0,0.0,1.0
381300,293.26910400390625,297.1499938964844,293.1499938964844,0.0833028480410575,-1978.3878173828125,304.1597900390625,0.6228471398353577,0.1365129947662353,0.1263725161552429,293.44970703125,297.1499938964844,293.1499938964844,0.1051839515566825,-2507.03466796875,304.1801147460937,0.66098952293396,0.1635544002056121,0.1598896980285644,293.2192077636719,297.1499938964844,293.1499938964844,0.3373626470565796,-4689.103515625,304.1587219238281,0.9009053707122804,0.4257990717887878,0.299547791481018,293.23193359375,297.1499938964844,293.1499938964844,0.3976228535175323,-7223.48486328125,304.1595153808594,0.9458820819854736,0.4852034449577331,0.4614200592041015,293.2622375488281,297.1499938964844,293.1499938964844,0.0122036635875701,-3428.465576171875,303.02069091796875,0.4151343405246734,0.050000000745058,0.2402531951665878,291.20819091796875,291.1499938964844,261.2601928710937,260.49188232421875,281.3620300292969,293.3544921875,291.2083740234375,1.0,0.3544155359268188,0.840782105922699,0.840782105922699,1.0,1.0,-1.5452325344085691,0.6738101840019226,0.871422290802002,0.3112583756446838,0.0,0.0,0.6407244205474854,97.72906494140624,102.0,6.075663566589356,-18440.775390625,466.3785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.578369140625,309.8676147460937,278.1499938964844,0.0,18000.0,313.1499938964844,30106.4453125,28800.0,0.0,0.0,0.4233362376689911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.935424029827118,0.9354361295700072,-1.2122098269173875e-05,0.0,0.0004296324623282,0.0,0.0,132.51901245117188,0.0,0.0,0.0,0.5710024237632751,4.0,0.0,1.0
381360,293.2674560546875,297.1499938964844,293.1499938964844,0.0825604945421218,-1964.9332275390625,304.15936279296875,0.6193331480026245,0.1353266388177871,0.1253558993339538,293.4496459960937,297.1499938964844,293.1499938964844,0.1024579331278801,-2454.9248046875,304.1795959472656,0.6538583636283875,0.1597708612680435,0.1563716232776641,293.2192687988281,297.1499938964844,293.1499938964844,0.3370174765586853,-4685.81591796875,304.1577453613281,0.8973288536071777,0.4249100983142853,0.2989756762981415,293.2319030761719,297.1499938964844,293.1499938964844,0.3971858322620392,-7217.9326171875,304.1585388183594,0.9417290091514589,0.4841677248477936,0.4605070650577545,293.2631225585937,297.1499938964844,293.1499938964844,0.0121966507285833,-3430.66357421875,302.9975891113281,0.4135763645172119,0.050000000745058,0.2405519485473632,291.193115234375,291.1499938964844,261.29815673828125,260.52294921875,281.3837890625,293.3544311523437,291.19000244140625,1.0,0.3551037609577179,0.8404346704483032,0.8404346704483032,1.0,1.0,-1.5383641719818115,0.6705637574195862,0.8678003549575806,0.3094964623451233,0.0,0.0,0.6391668319702148,99.19530487060548,105.0,-22.552392959594727,-18257.060546875,466.2936706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6061706542969,309.8199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,29153.048828125,28800.0,0.0,0.0,0.4201750457286834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9115633368492126,0.9115749597549438,-1.1638870091701392e-05,0.0,0.0004264242597855,0.0,0.0,123.68648529052734,0.0,0.0,0.0,0.573100209236145,4.0,0.0,1.0
381420,293.26416015625,297.1499938964844,293.1499938964844,0.0808599665760994,-1933.49365234375,304.1590881347656,0.6122311949729919,0.1330217719078064,0.1233861446380615,293.4493408203125,297.1499938964844,293.1499938964844,0.0967606380581855,-2344.330322265625,304.1792297363281,0.6401504874229431,0.1522432267665863,0.1493715792894363,293.2193603515625,297.1499938964844,293.1499938964844,0.3353026211261749,-4666.869140625,304.1580810546875,0.8903884887695312,0.4231361448764801,0.2978393137454986,293.2318420410156,297.1499938964844,293.1499938964844,0.3951200544834137,-7188.05615234375,304.1592102050781,0.933529794216156,0.4821091890335083,0.4587011933326721,293.26483154296875,297.1499938964844,293.1499938964844,0.0121477385982871,-3425.661376953125,302.95391845703125,0.4106146097183227,0.050000000745058,0.2411500811576843,291.1947631835937,291.1499938964844,261.3741149902344,260.5857849121094,281.4272155761719,293.35430908203125,291.1956481933594,1.0,0.356501430273056,0.8397399187088013,0.8397399187088013,1.0,1.0,-1.524781346321106,0.6641485095024109,0.8606328964233398,0.3060157895088196,0.0,0.0,0.6336711049079895,102.1360321044922,108.0,3.4582409858703613,-18079.154296875,466.2042846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6412658691406,309.8293762207031,278.1499938964844,0.0,18000.0,313.1499938964844,28973.416015625,28800.0,0.0,0.0,0.4139162302017212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8978400230407715,0.8978514671325684,-1.1447460565250369e-05,0.0,0.0004200723778922,0.0,0.0,119.45672607421876,0.0,0.0,0.0,0.5669289231300354,4.0,0.0,1.0
381480,293.26416015625,297.1499938964844,293.1499938964844,0.0808599665760994,-1933.49365234375,304.1590881347656,0.6122311949729919,0.1330217719078064,0.1233861446380615,293.4493408203125,297.1499938964844,293.1499938964844,0.0967606380581855,-2344.330322265625,304.1792297363281,0.6401504874229431,0.1522432267665863,0.1493715792894363,293.2193603515625,297.1499938964844,293.1499938964844,0.3353026211261749,-4666.869140625,304.1580810546875,0.8903884887695312,0.4231361448764801,0.2978393137454986,293.2318420410156,297.1499938964844,293.1499938964844,0.3951200544834137,-7188.05615234375,304.1592102050781,0.933529794216156,0.4821091890335083,0.4587011933326721,293.26483154296875,297.1499938964844,293.1499938964844,0.0121477385982871,-3425.661376953125,302.95391845703125,0.4106146097183227,0.050000000745058,0.2411500811576843,291.1947631835937,291.1499938964844,261.3741149902344,260.5857849121094,281.4272155761719,293.35430908203125,291.1956481933594,1.0,0.356501430273056,0.8397399187088013,0.8397399187088013,1.0,1.0,-1.524781346321106,0.6641485095024109,0.8606328964233398,0.3060157895088196,0.0,0.0,0.6336711049079895,102.1360321044922,108.0,3.4582409858703613,-18079.154296875,466.2042846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6412658691406,309.8293762207031,278.1499938964844,0.0,18000.0,313.1499938964844,28973.416015625,28800.0,0.0,0.0,0.4139162302017212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8978400230407715,0.8978514671325684,-1.1447460565250369e-05,0.0,0.0004200723778922,0.0,0.0,119.45672607421876,0.0,0.0,0.0,0.5669289231300354,4.0,0.0,1.0
381540,293.26080322265625,297.1499938964844,293.1499938964844,0.0792156308889389,-1903.1842041015625,304.1587829589844,0.604942262172699,0.1308077573776245,0.1214961782097816,293.44879150390625,297.1499938964844,293.1499938964844,0.091143324971199,-2234.4501953125,304.1788635253906,0.6270197033882141,0.1447731703519821,0.1424232572317123,293.219482421875,297.1499938964844,293.1499938964844,0.3335407078266144,-4647.431640625,304.1583251953125,0.8837039470672607,0.4213511347770691,0.2966950535774231,293.2317810058594,297.1499938964844,293.1499938964844,0.392999529838562,-7157.49560546875,304.15966796875,0.92552649974823,0.480046272277832,0.4568915963172912,293.2665100097656,297.1499938964844,293.1499938964844,0.01209532096982,-3420.0087890625,302.9100952148437,0.4078237116336822,0.050000000745058,0.2417496740818023,291.1995849609375,291.1499938964844,261.45001220703125,260.6495361328125,281.470703125,293.3544921875,291.19970703125,1.0,0.3579214513301849,0.8390451073646545,0.8390451073646545,1.0,1.0,-1.5113444328308103,0.6578086018562317,0.8535358905792236,0.3025771379470825,0.0,0.0,0.626629650592804,105.08983612060548,111.0,3.958192586898804,-17855.5546875,466.191162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6531066894531,309.79595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,28982.72265625,27720.0,0.0,0.0,0.4078045189380646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8784807324409485,0.878491997718811,-1.12407424239791e-05,0.0,0.0004138697404414,0.0,0.0,114.13746643066406,0.0,0.0,0.0,0.5441918969154358,4.0,0.0,1.0
381600,293.26080322265625,297.1499938964844,293.1499938964844,0.0792156308889389,-1903.1842041015625,304.1587829589844,0.604942262172699,0.1308077573776245,0.1214961782097816,293.44879150390625,297.1499938964844,293.1499938964844,0.091143324971199,-2234.4501953125,304.1788635253906,0.6270197033882141,0.1447731703519821,0.1424232572317123,293.219482421875,297.1499938964844,293.1499938964844,0.3335407078266144,-4647.431640625,304.1583251953125,0.8837039470672607,0.4213511347770691,0.2966950535774231,293.2317810058594,297.1499938964844,293.1499938964844,0.392999529838562,-7157.49560546875,304.15966796875,0.92552649974823,0.480046272277832,0.4568915963172912,293.2665100097656,297.1499938964844,293.1499938964844,0.01209532096982,-3420.0087890625,302.9100952148437,0.4078237116336822,0.050000000745058,0.2417496740818023,291.1995849609375,291.1499938964844,261.45001220703125,260.6495361328125,281.470703125,293.3544921875,291.19970703125,1.0,0.3579214513301849,0.8390451073646545,0.8390451073646545,1.0,1.0,-1.5113444328308103,0.6578086018562317,0.8535358905792236,0.3025771379470825,0.0,0.0,0.626629650592804,105.08983612060548,111.0,3.958192586898804,-17855.5546875,466.191162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6531066894531,309.79595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,28982.72265625,27720.0,0.0,0.0,0.4078045189380646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8784807324409485,0.878491997718811,-1.12407424239791e-05,0.0,0.0004138697404414,0.0,0.0,114.13746643066406,0.0,0.0,0.0,0.5441918969154358,4.0,0.0,1.0
381660,293.2573547363281,297.1499938964844,293.1499938964844,0.0778309553861618,-1878.134765625,304.158203125,0.5977472066879272,0.1286970227956771,0.1196982339024543,293.44793701171875,297.1499938964844,293.1499938964844,0.0857806876301765,-2129.9052734375,304.1781921386719,0.6136078834533691,0.1373708993196487,0.1355352848768234,293.21954345703125,297.1499938964844,293.1499938964844,0.3325527310371399,-4637.13232421875,304.1572570800781,0.8772997856140137,0.4195801615715027,0.2955566942691803,293.23162841796875,297.1499938964844,293.1499938964844,0.3917881846427917,-7140.95361328125,304.1585388183594,0.9178609251976012,0.4780064225196838,0.4550977349281311,293.2680969238281,297.1499938964844,293.1499938964844,0.0120693007484078,-3421.24609375,302.8631896972656,0.4051746428012848,0.050000000745058,0.2423490285873413,291.1771850585937,291.1499938964844,261.5260314941406,260.71392822265625,281.5140991210937,293.3548278808594,291.1781311035156,1.0,0.3593611717224121,0.8383870720863342,0.8383870720863342,1.0,1.0,-1.4981162548065186,0.6515762805938721,0.8465399742126465,0.2992000579833984,0.0,0.0,0.6247663497924805,108.04869842529295,114.0,-10.156850814819336,-17601.8203125,466.266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6727905273437,309.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,27855.248046875,27720.0,0.0,0.0,0.401548832654953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.853655219078064,0.8536659479141235,-1.0724640560511034e-05,0.0,0.0004075210017617,0.0,0.0,105.58487701416016,0.0,0.0,0.0,0.5454228520393372,4.0,0.0,1.0
381720,293.2573547363281,297.1499938964844,293.1499938964844,0.0778309553861618,-1878.134765625,304.158203125,0.5977472066879272,0.1286970227956771,0.1196982339024543,293.44793701171875,297.1499938964844,293.1499938964844,0.0857806876301765,-2129.9052734375,304.1781921386719,0.6136078834533691,0.1373708993196487,0.1355352848768234,293.21954345703125,297.1499938964844,293.1499938964844,0.3325527310371399,-4637.13232421875,304.1572570800781,0.8772997856140137,0.4195801615715027,0.2955566942691803,293.23162841796875,297.1499938964844,293.1499938964844,0.3917881846427917,-7140.95361328125,304.1585388183594,0.9178609251976012,0.4780064225196838,0.4550977349281311,293.2680969238281,297.1499938964844,293.1499938964844,0.0120693007484078,-3421.24609375,302.8631896972656,0.4051746428012848,0.050000000745058,0.2423490285873413,291.1771850585937,291.1499938964844,261.5260314941406,260.71392822265625,281.5140991210937,293.3548278808594,291.1781311035156,1.0,0.3593611717224121,0.8383870720863342,0.8383870720863342,1.0,1.0,-1.4981162548065186,0.6515762805938721,0.8465399742126465,0.2992000579833984,0.0,0.0,0.6247663497924805,108.04869842529295,114.0,-10.156850814819336,-17601.8203125,466.266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6727905273437,309.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,27855.248046875,27720.0,0.0,0.0,0.401548832654953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.853655219078064,0.8536659479141235,-1.0724640560511034e-05,0.0,0.0004075210017617,0.0,0.0,105.58487701416016,0.0,0.0,0.0,0.5454228520393372,4.0,0.0,1.0
381780,293.2539367675781,297.1499938964844,293.1499938964844,0.0762763768434524,-1849.5609130859373,304.1580505371094,0.5906620621681213,0.1266715228557586,0.1179809868335723,293.44683837890625,297.1499938964844,293.1499938964844,0.0801930725574493,-2020.9847412109373,304.1781005859375,0.5986460447311401,0.1300451606512069,0.1287167370319366,293.2196350097656,297.1499938964844,293.1499938964844,0.3306191563606262,-4615.52880859375,304.15802001953125,0.8711588382720947,0.4178006052970886,0.2944181263446808,293.23150634765625,297.1499938964844,293.1499938964844,0.3894764482975006,-7107.25732421875,304.1595153808594,0.9106376767158508,0.4759637117385864,0.4533103108406067,293.2696533203125,297.1499938964844,293.1499938964844,0.0120087629184126,-3413.477294921875,302.8193054199219,0.4026302695274353,0.050000000745058,0.2429485470056533,291.18878173828125,291.1499938964844,261.6024169921875,260.7785949707031,281.5574035644531,293.3550109863281,291.18902587890625,1.0,0.3608180582523346,0.8377290368080139,0.8377290368080139,1.0,1.0,-1.4850759506225586,0.6454381942749023,0.839637815952301,0.2958773374557495,0.0,0.0,0.6186851263046265,111.01419830322266,117.0,4.778558731079102,-17400.9765625,466.4215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6603088378906,309.708740234375,278.1499938964844,0.0,18000.0,313.1499938964844,27863.7109375,27720.0,0.0,0.0,0.3956006467342376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8398236632347107,0.8398342132568359,-1.058431553246919e-05,0.0,0.0004014843434561,0.0,0.0,102.09123992919922,0.0,0.0,0.0,0.5398054718971252,4.0,0.0,1.0
381840,293.2539367675781,297.1499938964844,293.1499938964844,0.0762763768434524,-1849.5609130859373,304.1580505371094,0.5906620621681213,0.1266715228557586,0.1179809868335723,293.44683837890625,297.1499938964844,293.1499938964844,0.0801930725574493,-2020.9847412109373,304.1781005859375,0.5986460447311401,0.1300451606512069,0.1287167370319366,293.2196350097656,297.1499938964844,293.1499938964844,0.3306191563606262,-4615.52880859375,304.15802001953125,0.8711588382720947,0.4178006052970886,0.2944181263446808,293.23150634765625,297.1499938964844,293.1499938964844,0.3894764482975006,-7107.25732421875,304.1595153808594,0.9106376767158508,0.4759637117385864,0.4533103108406067,293.2696533203125,297.1499938964844,293.1499938964844,0.0120087629184126,-3413.477294921875,302.8193054199219,0.4026302695274353,0.050000000745058,0.2429485470056533,291.18878173828125,291.1499938964844,261.6024169921875,260.7785949707031,281.5574035644531,293.3550109863281,291.18902587890625,1.0,0.3608180582523346,0.8377290368080139,0.8377290368080139,1.0,1.0,-1.4850759506225586,0.6454381942749023,0.839637815952301,0.2958773374557495,0.0,0.0,0.6186851263046265,111.01419830322266,117.0,4.778558731079102,-17400.9765625,466.4215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6603088378906,309.708740234375,278.1499938964844,0.0,18000.0,313.1499938964844,27863.7109375,27720.0,0.0,0.0,0.3956006467342376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8398236632347107,0.8398342132568359,-1.058431553246919e-05,0.0,0.0004014843434561,0.0,0.0,102.09123992919922,0.0,0.0,0.0,0.5398054718971252,4.0,0.0,1.0
381900,293.25225830078125,297.1499938964844,293.1499938964844,0.0755516439676284,-1836.3433837890625,304.15789794921875,0.5871644020080566,0.1256885975599289,0.1171494722366333,293.4461975097656,297.1499938964844,293.1499938964844,0.0774364247918129,-1967.733154296875,304.1780090332031,0.5907838940620422,0.1264155060052871,0.1253370642662048,293.2196655273437,297.1499938964844,293.1499938964844,0.3297736644744873,-4606.1923828125,304.1581115722656,0.8681822419166565,0.4169101119041443,0.2938467264175415,293.2314453125,297.1499938964844,293.1499938964844,0.3884627819061279,-7092.6611328125,304.1596374511719,0.9072278738021852,0.4749434888362884,0.452415257692337,293.2703857421875,297.1499938964844,293.1499938964844,0.0119826942682266,-3410.706787109375,302.7967529296875,0.4013867676258087,0.050000000745058,0.2432483583688736,291.19000244140625,291.1499938964844,261.6407165527344,260.8110046386719,281.5790405273437,293.35504150390625,291.19012451171875,1.0,0.3615517914295196,0.8374000191688538,0.8374000191688538,1.0,1.0,-1.478619933128357,0.642401397228241,0.836218535900116,0.2942346036434173,0.0,0.0,0.6158900260925293,112.49937438964844,117.0,4.054986000061035,-17294.009765625,466.5239868164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6481628417969,309.6823425292969,278.1499938964844,0.0,18000.0,313.1499938964844,27862.103515625,26640.0,0.0,0.0,0.3927136063575744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8322757482528687,0.8322862386703491,-1.0507312254048884e-05,0.0,0.0003985544026363,0.0,0.0,100.211181640625,0.0,0.0,0.0,0.5218407511711121,4.0,0.0,1.0
381960,293.25054931640625,297.1499938964844,293.1499938964844,0.0749699249863624,-1826.039794921875,304.1575012207031,0.5837013721466064,0.12472515553236,0.1163352131843566,293.4454345703125,297.1499938964844,293.1499938964844,0.0748090296983718,-1917.6136474609373,304.1776733398437,0.5827094912528992,0.1228116005659103,0.121979720890522,293.2196960449219,297.1499938964844,293.1499938964844,0.329462856054306,-4603.2578125,304.1571655273437,0.8652710318565369,0.4160242676734924,0.2932765483856201,293.2313537597656,297.1499938964844,293.1499938964844,0.3880748152732849,-7087.8427734375,304.1585388183594,0.9039794206619264,0.473929762840271,0.4515232741832733,293.2711181640625,297.1499938964844,293.1499938964844,0.011973975226283,-3412.730224609375,302.77227783203125,0.4001579582691192,0.050000000745058,0.2435480207204818,291.1739501953125,291.1499938964844,261.6791076660156,260.8434753417969,281.6005859375,293.3550109863281,291.1702880859375,1.0,0.3622888624668121,0.8370887041091919,0.8370887041091919,1.0,1.0,-1.4722163677215576,0.6393921375274658,0.832824170589447,0.2926082909107208,0.0,0.0,0.6156929731369019,113.9851303100586,120.0,-26.03064727783203,-17115.517578125,466.6458129882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6455383300781,309.6136169433594,278.1499938964844,0.0,18000.0,313.1499938964844,26910.921875,26640.0,0.0,0.0,0.3897475898265838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8129357695579529,0.8129458427429199,-1.0098986422235612e-05,0.0,0.0003955442516598,0.0,0.0,93.93396759033205,0.0,0.0,0.0,0.5256928205490112,4.0,0.0,1.0
382020,293.2472229003906,297.1499938964844,293.1499938964844,0.0735796317458152,-1800.7620849609375,304.1573486328125,0.5768958330154419,0.1228556856513023,0.1147591173648834,293.4437561035156,297.1499938964844,293.1499938964844,0.0692706480622291,-1812.575439453125,304.1777038574219,0.5660474300384521,0.1156680062413215,0.1153309121727943,293.2196960449219,297.1499938964844,293.1499938964844,0.3277678191661834,-4584.375,304.1576843261719,0.859645664691925,0.4142585694789886,0.292145311832428,293.23114013671875,297.1499938964844,293.1499938964844,0.3860517740249634,-7058.4443359375,304.1591491699219,0.8978546857833862,0.4719138443470001,0.44975745677948,293.2724914550781,297.1499938964844,293.1499938964844,0.0119215007871389,-3406.869873046875,302.7266845703125,0.3977297842502594,0.050000000745058,0.2441465705633163,291.1754455566406,291.1499938964844,261.75604248046875,260.9085998535156,281.6435852050781,293.3548583984375,291.1766052246094,1.0,0.3637732267379761,0.8364660739898682,0.8364660739898682,1.0,1.0,-1.459583044052124,0.6334590315818787,0.8261240720748901,0.2894058227539062,0.0,0.0,0.6128871440887451,116.95752716064452,123.0,4.291023254394531,-16963.45703125,466.9537658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6190185546875,309.59722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,26734.447265625,26640.0,0.0,0.0,0.3840702474117279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8073089122772217,0.807318925857544,-1.0003714123740792e-05,0.0,0.0003897824790328,0.0,0.0,92.31922912597656,0.0,0.0,0.0,0.5228207111358643,4.0,0.0,1.0
382080,293.2472229003906,297.1499938964844,293.1499938964844,0.0735796317458152,-1800.7620849609375,304.1573486328125,0.5768958330154419,0.1228556856513023,0.1147591173648834,293.4437561035156,297.1499938964844,293.1499938964844,0.0692706480622291,-1812.575439453125,304.1777038574219,0.5660474300384521,0.1156680062413215,0.1153309121727943,293.2196960449219,297.1499938964844,293.1499938964844,0.3277678191661834,-4584.375,304.1576843261719,0.859645664691925,0.4142585694789886,0.292145311832428,293.23114013671875,297.1499938964844,293.1499938964844,0.3860517740249634,-7058.4443359375,304.1591491699219,0.8978546857833862,0.4719138443470001,0.44975745677948,293.2724914550781,297.1499938964844,293.1499938964844,0.0119215007871389,-3406.869873046875,302.7266845703125,0.3977297842502594,0.050000000745058,0.2441465705633163,291.1754455566406,291.1499938964844,261.75604248046875,260.9085998535156,281.6435852050781,293.3548583984375,291.1766052246094,1.0,0.3637732267379761,0.8364660739898682,0.8364660739898682,1.0,1.0,-1.459583044052124,0.6334590315818787,0.8261240720748901,0.2894058227539062,0.0,0.0,0.6128871440887451,116.95752716064452,123.0,4.291023254394531,-16963.45703125,466.9537658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6190185546875,309.59722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,26734.447265625,26640.0,0.0,0.0,0.3840702474117279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8073089122772217,0.807318925857544,-1.0003714123740792e-05,0.0,0.0003897824790328,0.0,0.0,92.31922912597656,0.0,0.0,0.0,0.5228207111358643,4.0,0.0,1.0
382140,293.2439270019531,297.1499938964844,293.1499938964844,0.0722261220216751,-1776.2344970703125,304.1571350097656,0.5702616572380066,0.1210603490471839,0.1132496446371078,293.44189453125,297.1499938964844,293.1499938964844,0.0636712163686752,-1708.4462890625,304.17779541015625,0.5489510297775269,0.1086005195975303,0.1087542697787284,293.2197570800781,297.1499938964844,293.1499938964844,0.3259862661361694,-4564.55322265625,304.1580810546875,0.8542473316192627,0.4124832153320312,0.2910068929195404,293.23095703125,297.1499938964844,293.1499938964844,0.3839289247989654,-7027.66015625,304.1596374511719,0.8919244408607483,0.4698915183544159,0.44798544049263,293.2738342285156,297.1499938964844,293.1499938964844,0.011864086613059,-3399.9599609375,302.68133544921875,0.3953132331371307,0.050000000745058,0.2447449415922165,291.181884765625,291.1499938964844,261.833251953125,260.9739074707031,281.6865539550781,293.3545837402344,291.1820983886719,1.0,0.3652689754962921,0.8358434438705444,0.8358434438705444,1.0,1.0,-1.447100281715393,0.6276015043258667,0.8194987177848816,0.2862493991851806,0.0,0.0,0.6080806851387024,119.93382263183594,126.0,5.518630027770996,-16759.65234375,467.3072204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5718078613281,309.5340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,26751.005859375,25560.0,0.0,0.0,0.3787583410739898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7950842976570129,0.7950941920280457,-9.888507520372514e-06,0.0,0.0003843915474135,0.0,0.0,89.52519989013672,0.0,0.0,0.0,0.5031023621559143,4.0,0.0,1.0
382200,293.2439270019531,297.1499938964844,293.1499938964844,0.0722261220216751,-1776.2344970703125,304.1571350097656,0.5702616572380066,0.1210603490471839,0.1132496446371078,293.44189453125,297.1499938964844,293.1499938964844,0.0636712163686752,-1708.4462890625,304.17779541015625,0.5489510297775269,0.1086005195975303,0.1087542697787284,293.2197570800781,297.1499938964844,293.1499938964844,0.3259862661361694,-4564.55322265625,304.1580810546875,0.8542473316192627,0.4124832153320312,0.2910068929195404,293.23095703125,297.1499938964844,293.1499938964844,0.3839289247989654,-7027.66015625,304.1596374511719,0.8919244408607483,0.4698915183544159,0.44798544049263,293.2738342285156,297.1499938964844,293.1499938964844,0.011864086613059,-3399.9599609375,302.68133544921875,0.3953132331371307,0.050000000745058,0.2447449415922165,291.181884765625,291.1499938964844,261.833251953125,260.9739074707031,281.6865539550781,293.3545837402344,291.1820983886719,1.0,0.3652689754962921,0.8358434438705444,0.8358434438705444,1.0,1.0,-1.447100281715393,0.6276015043258667,0.8194987177848816,0.2862493991851806,0.0,0.0,0.6080806851387024,119.93382263183594,126.0,5.518630027770996,-16759.65234375,467.3072204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5718078613281,309.5340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,26751.005859375,25560.0,0.0,0.0,0.3787583410739898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7950842976570129,0.7950941920280457,-9.888507520372514e-06,0.0,0.0003843915474135,0.0,0.0,89.52519989013672,0.0,0.0,0.0,0.5031023621559143,4.0,0.0,1.0
382260,293.2406616210937,297.1499938964844,293.1499938964844,0.0711150616407394,-1756.5770263671875,304.1566467285156,0.5638323426246643,0.1193407997488975,0.1118075177073478,293.4398803710937,297.1499938964844,293.1499938964844,0.0581852793693542,-1609.0770263671875,304.1777038574219,0.531893789768219,0.1016164124011993,0.102253071963787,293.2196960449219,297.1499938964844,293.1499938964844,0.3250110149383545,-4554.3212890625,304.1570739746094,0.8490845561027527,0.4107246398925781,0.2898758947849273,293.230712890625,297.1499938964844,293.1499938964844,0.3827535808086395,-7011.568359375,304.158447265625,0.8862013816833496,0.4678927063941955,0.4462287724018097,293.2751159667969,297.1499938964844,293.1499938964844,0.0118339201435446,-3400.391357421875,302.63232421875,0.3928856551647186,0.050000000745058,0.245341882109642,291.1591796875,291.1499938964844,261.91064453125,261.0393981933594,281.7293395996094,293.354248046875,291.1602783203125,1.0,0.3667770326137543,0.8352571725845337,0.8352571725845337,1.0,1.0,-1.4348145723342896,0.6218441128730774,0.8129703998565674,0.2831542491912842,0.0,0.0,0.6086108684539795,122.90811157226562,114.0,-9.253129005432127,-16525.845703125,467.7164001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5401306152344,309.4561462402344,278.1499938964844,0.0,18000.0,313.1499938964844,25634.130859375,25560.0,0.0,0.0,0.3734468817710876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7770084738731384,0.7770179510116577,-9.46336513152346e-06,0.0,0.0003790011105593,0.0,0.0,83.69340515136719,0.0,0.0,0.0,0.5068833231925964,4.0,0.0,1.0
382320,293.2406616210937,297.1499938964844,293.1499938964844,0.0711150616407394,-1756.5770263671875,304.1566467285156,0.5638323426246643,0.1193407997488975,0.1118075177073478,293.4398803710937,297.1499938964844,293.1499938964844,0.0581852793693542,-1609.0770263671875,304.1777038574219,0.531893789768219,0.1016164124011993,0.102253071963787,293.2196960449219,297.1499938964844,293.1499938964844,0.3250110149383545,-4554.3212890625,304.1570739746094,0.8490845561027527,0.4107246398925781,0.2898758947849273,293.230712890625,297.1499938964844,293.1499938964844,0.3827535808086395,-7011.568359375,304.158447265625,0.8862013816833496,0.4678927063941955,0.4462287724018097,293.2751159667969,297.1499938964844,293.1499938964844,0.0118339201435446,-3400.391357421875,302.63232421875,0.3928856551647186,0.050000000745058,0.245341882109642,291.1591796875,291.1499938964844,261.91064453125,261.0393981933594,281.7293395996094,293.354248046875,291.1602783203125,1.0,0.3667770326137543,0.8352571725845337,0.8352571725845337,1.0,1.0,-1.4348145723342896,0.6218441128730774,0.8129703998565674,0.2831542491912842,0.0,0.0,0.6086108684539795,122.90811157226562,114.0,-9.253129005432127,-16525.845703125,467.7164001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5401306152344,309.4561462402344,278.1499938964844,0.0,18000.0,313.1499938964844,25634.130859375,25560.0,0.0,0.0,0.3734468817710876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7770084738731384,0.7770179510116577,-9.46336513152346e-06,0.0,0.0003790011105593,0.0,0.0,83.69340515136719,0.0,0.0,0.0,0.5068833231925964,4.0,0.0,1.0
382380,293.2374267578125,297.1499938964844,293.1499938964844,0.0696479380130767,-1730.0272216796875,304.1568603515625,0.5624281764030457,0.1177006512880325,0.1102571487426757,293.4374694824219,297.1499938964844,293.1499938964844,0.0522532127797603,-1503.5035400390625,304.1783447265625,0.519547164440155,0.0947590917348861,0.0956618934869766,293.2195129394531,297.1499938964844,293.1499938964844,0.3227883875370025,-4529.18701171875,304.15838623046875,0.8500589728355408,0.4089939892292022,0.2886175811290741,293.2303466796875,297.1499938964844,293.1499938964844,0.3801472783088684,-6973.13525390625,304.1599426269531,0.8872904777526855,0.4659213423728943,0.4443023800849914,293.2761535644531,297.1499938964844,293.1499938964844,0.0116987414658069,-3377.999755859375,302.5882263183594,0.3941924273967743,0.050000000745058,0.2450222820043563,291.1759948730469,291.1499938964844,261.9882202148437,261.10504150390625,281.771728515625,293.3512268066406,291.1767578125,1.0,0.3631793260574341,0.8346708416938782,0.8346708416938782,1.0,1.0,-1.4208353757858276,0.6153060793876648,0.8055292963981628,0.279653936624527,0.0,0.0,0.6039435267448425,120.9634246826172,102.0,11.01300811767578,-16335.3544921875,455.234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.485107421875,309.40582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,25654.8359375,25560.0,0.0,0.0,0.3685439229011535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7686299681663513,0.768639326095581,-9.389407750859393e-06,0.0,0.0003740252286661,0.0,0.0,81.91405487060547,0.0,0.0,0.0,0.5035060048103333,4.0,0.0,1.0
382440,293.2374267578125,297.1499938964844,293.1499938964844,0.0696479380130767,-1730.0272216796875,304.1568603515625,0.5624281764030457,0.1177006512880325,0.1102571487426757,293.4374694824219,297.1499938964844,293.1499938964844,0.0522532127797603,-1503.5035400390625,304.1783447265625,0.519547164440155,0.0947590917348861,0.0956618934869766,293.2195129394531,297.1499938964844,293.1499938964844,0.3227883875370025,-4529.18701171875,304.15838623046875,0.8500589728355408,0.4089939892292022,0.2886175811290741,293.2303466796875,297.1499938964844,293.1499938964844,0.3801472783088684,-6973.13525390625,304.1599426269531,0.8872904777526855,0.4659213423728943,0.4443023800849914,293.2761535644531,297.1499938964844,293.1499938964844,0.0116987414658069,-3377.999755859375,302.5882263183594,0.3941924273967743,0.050000000745058,0.2450222820043563,291.1759948730469,291.1499938964844,261.9882202148437,261.10504150390625,281.771728515625,293.3512268066406,291.1767578125,1.0,0.3631793260574341,0.8346708416938782,0.8346708416938782,1.0,1.0,-1.4208353757858276,0.6153060793876648,0.8055292963981628,0.279653936624527,0.0,0.0,0.6039435267448425,120.9634246826172,102.0,11.01300811767578,-16335.3544921875,455.234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.485107421875,309.40582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,25654.8359375,25560.0,0.0,0.0,0.3685439229011535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7686299681663513,0.768639326095581,-9.389407750859393e-06,0.0,0.0003740252286661,0.0,0.0,81.91405487060547,0.0,0.0,0.0,0.5035060048103333,4.0,0.0,1.0
382500,293.2359313964844,297.1499938964844,293.1499938964844,0.0689024850726127,-1716.648681640625,304.156982421875,0.5631783604621887,0.11688943952322,0.1094394922256469,293.43603515625,297.1499938964844,293.1499938964844,0.0492694564163684,-1451.3326416015625,304.1786193847656,0.5146694779396057,0.0913984030485153,0.0923708081245422,293.21929931640625,297.1499938964844,293.1499938964844,0.3217508792877197,-4517.5595703125,304.15875244140625,0.8523702621459961,0.4081559777259826,0.2879631817340851,293.23004150390625,297.1499938964844,293.1499938964844,0.3789317905902862,-6955.3798828125,304.16033935546875,0.8898552656173706,0.4649608135223388,0.4433028697967529,293.2765197753906,297.1499938964844,293.1499938964844,0.0116168027743697,-3364.33642578125,302.5660400390625,0.3959101438522339,0.050000000745058,0.2445987612009048,291.1803283691406,291.1499938964844,262.0270690917969,261.137939453125,281.7926330566406,293.3486633300781,291.18096923828125,1.0,0.3601431846618652,0.8343777060508728,0.8343777060508728,1.0,1.0,-1.4134094715118408,0.6118392944335938,0.8015701174736023,0.2777952849864959,0.0,0.0,0.6014841794967651,118.57682037353516,102.0,11.501790046691896,-16226.8525390625,445.42474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4577941894531,309.37371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,25664.416015625,24480.0,0.0,0.0,0.3661746680736542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7628031969070435,0.7628124952316284,-9.337388291896788e-06,0.0,0.0003716207575052,0.0,0.0,80.68612670898438,0.0,0.0,0.0,0.4862850606441498,4.0,0.0,1.0
382560,293.234375,297.1499938964844,293.1499938964844,0.0682714059948921,-1705.622802734375,304.1568603515625,0.5646929144859314,0.1161031648516655,0.1086117029190063,293.4344482421875,297.1499938964844,293.1499938964844,0.0463795661926269,-1401.5352783203125,304.1786804199219,0.5103951692581177,0.0880858898162841,0.0890980139374733,293.218994140625,297.1499938964844,293.1499938964844,0.3212323486804962,-4512.20068359375,304.1580810546875,0.8556526303291321,0.407340407371521,0.2873036861419678,293.22967529296875,297.1499938964844,293.1499938964844,0.3783228397369385,-6947.18408203125,304.1595458984375,0.8934782147407532,0.4640225768089294,0.4422957003116607,293.2767639160156,297.1499938964844,293.1499938964844,0.0115434983745217,-3353.881103515625,302.5419616699219,0.3981193602085113,0.050000000745058,0.2440524399280548,291.16729736328125,291.1499938964844,262.0659484863281,261.1708374023437,281.8135986328125,293.3460693359375,291.1636962890625,1.0,0.3564700484275818,0.8341103792190552,0.8341103792190552,1.0,1.0,-1.4058305025100708,0.6083062291145325,0.7975242137908936,0.2759033441543579,0.0,0.0,0.6014158129692078,115.53294372558594,90.0,-19.513607025146484,-16040.2958984375,434.0476379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4452819824219,309.29656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,24730.36328125,24480.0,0.0,0.0,0.3636991381645202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7446133494377136,0.7446222901344299,-8.959646947914734e-06,0.0,0.0003691083984449,0.0,0.0,75.47079467773438,0.0,0.0,0.0,0.4904807507991791,4.0,0.0,1.0
382620,293.2310791015625,297.1499938964844,293.1499938964844,0.0667753964662551,-1678.9324951171875,304.1570739746094,0.5698217749595642,0.1146337762475013,0.1069863587617874,293.43084716796875,297.1499938964844,293.1499938964844,0.0404055267572402,-1298.986083984375,304.1790771484375,0.5032473206520081,0.0816107615828514,0.0826349705457687,293.2181396484375,297.1499938964844,293.1499938964844,0.3191388845443725,-4488.630859375,304.1589660644531,0.8648821711540222,0.4057643413543701,0.2859866619110107,293.22869873046875,297.1499938964844,293.1499938964844,0.37587371468544,-6911.224609375,304.1605529785156,0.9035438895225524,0.4622021913528442,0.4402850270271301,293.2768859863281,297.1499938964844,293.1499938964844,0.0113504705950617,-3320.14990234375,302.49871826171875,0.4037508070468902,0.050000000745058,0.2426860630512237,291.1739196777344,291.1499938964844,262.143798828125,261.2367553710937,281.8556213378906,293.3408203125,291.1759033203125,1.0,0.347629576921463,0.8335757255554199,0.8335757255554199,1.0,1.0,-1.3904858827590942,0.6011605858802795,0.7893253564834595,0.2720844149589538,0.0,0.0,0.598553478717804,107.98329162597656,78.0,13.381284713745115,-15878.1376953125,408.056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41436767578125,309.28497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,24567.14453125,24480.0,0.0,0.0,0.3588818907737732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398079633712769,0.7398168444633484,-8.879418601281941e-06,0.0,0.0003642194787971,0.0,0.0,74.2540283203125,0.0,0.0,0.0,0.4879524409770965,4.0,0.0,1.0
382680,293.2310791015625,297.1499938964844,293.1499938964844,0.0667753964662551,-1678.9324951171875,304.1570739746094,0.5698217749595642,0.1146337762475013,0.1069863587617874,293.43084716796875,297.1499938964844,293.1499938964844,0.0404055267572402,-1298.986083984375,304.1790771484375,0.5032473206520081,0.0816107615828514,0.0826349705457687,293.2181396484375,297.1499938964844,293.1499938964844,0.3191388845443725,-4488.630859375,304.1589660644531,0.8648821711540222,0.4057643413543701,0.2859866619110107,293.22869873046875,297.1499938964844,293.1499938964844,0.37587371468544,-6911.224609375,304.1605529785156,0.9035438895225524,0.4622021913528442,0.4402850270271301,293.2768859863281,297.1499938964844,293.1499938964844,0.0113504705950617,-3320.14990234375,302.49871826171875,0.4037508070468902,0.050000000745058,0.2426860630512237,291.1739196777344,291.1499938964844,262.143798828125,261.2367553710937,281.8556213378906,293.3408203125,291.1759033203125,1.0,0.347629576921463,0.8335757255554199,0.8335757255554199,1.0,1.0,-1.3904858827590942,0.6011605858802795,0.7893253564834595,0.2720844149589538,0.0,0.0,0.598553478717804,107.98329162597656,78.0,13.381284713745115,-15878.1376953125,408.056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41436767578125,309.28497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,24567.14453125,24480.0,0.0,0.0,0.3588818907737732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398079633712769,0.7398168444633484,-8.879418601281941e-06,0.0,0.0003642194787971,0.0,0.0,74.2540283203125,0.0,0.0,0.0,0.4879524409770965,4.0,0.0,1.0
382740,293.2274780273437,297.1499938964844,293.1499938964844,0.0653179213404655,-1653.0474853515625,304.1571350097656,0.5775251984596252,0.113312043249607,0.1054423525929451,293.4266662597656,297.1499938964844,293.1499938964844,0.034567154943943,-1198.39208984375,304.1791076660156,0.4975124895572662,0.0753416940569877,0.0763123109936714,293.2171936035156,297.1499938964844,293.1499938964844,0.316914826631546,-4463.6181640625,304.1596374511719,0.8775050044059753,0.4042323529720306,0.2846637964248657,293.2276306152344,297.1499938964844,293.1499938964844,0.3732677400112152,-6873.0322265625,304.1613464355469,0.9180563688278198,0.4604247510433197,0.4382652640342712,293.276611328125,297.1499938964844,293.1499938964844,0.0111405318602919,-3282.216796875,302.45751953125,0.4110159575939178,0.050000000745058,0.2410728931427002,291.18756103515625,291.1499938964844,262.22174072265625,261.30279541015625,281.897705078125,293.33551025390625,291.1882629394531,1.0,0.3372847735881805,0.8330410718917847,0.8330410718917847,1.0,1.0,-1.3750934600830078,0.5940008163452148,0.7810925841331482,0.268270879983902,0.0,0.0,0.5924729108810425,99.1189193725586,66.0,14.442862510681152,-15654.666015625,379.471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38140869140625,309.2295837402344,278.1499938964844,0.0,18000.0,313.1499938964844,24603.4765625,23400.0,0.0,0.0,0.3542234897613525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7261776924133301,0.7261864542961121,-8.766295650275424e-06,0.0,0.0003594918234739,0.0,0.0,71.61421203613281,0.0,0.0,0.0,0.4678358733654022,4.0,0.0,1.0
382800,293.2274780273437,297.1499938964844,293.1499938964844,0.0653179213404655,-1653.0474853515625,304.1571350097656,0.5775251984596252,0.113312043249607,0.1054423525929451,293.4266662597656,297.1499938964844,293.1499938964844,0.034567154943943,-1198.39208984375,304.1791076660156,0.4975124895572662,0.0753416940569877,0.0763123109936714,293.2171936035156,297.1499938964844,293.1499938964844,0.316914826631546,-4463.6181640625,304.1596374511719,0.8775050044059753,0.4042323529720306,0.2846637964248657,293.2276306152344,297.1499938964844,293.1499938964844,0.3732677400112152,-6873.0322265625,304.1613464355469,0.9180563688278198,0.4604247510433197,0.4382652640342712,293.276611328125,297.1499938964844,293.1499938964844,0.0111405318602919,-3282.216796875,302.45751953125,0.4110159575939178,0.050000000745058,0.2410728931427002,291.18756103515625,291.1499938964844,262.22174072265625,261.30279541015625,281.897705078125,293.33551025390625,291.1882629394531,1.0,0.3372847735881805,0.8330410718917847,0.8330410718917847,1.0,1.0,-1.3750934600830078,0.5940008163452148,0.7810925841331482,0.268270879983902,0.0,0.0,0.5924729108810425,99.1189193725586,66.0,14.442862510681152,-15654.666015625,379.471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38140869140625,309.2295837402344,278.1499938964844,0.0,18000.0,313.1499938964844,24603.4765625,23400.0,0.0,0.0,0.3542234897613525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7261776924133301,0.7261864542961121,-8.766295650275424e-06,0.0,0.0003594918234739,0.0,0.0,71.61421203613281,0.0,0.0,0.0,0.4678358733654022,4.0,0.0,1.0
