time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382860,293.2236022949219,297.1499938964844,293.1499938964844,0.0641490146517753,-1632.8267822265625,304.1567077636719,0.587697446346283,0.1121326610445976,0.1039981469511985,293.4219055175781,297.1499938964844,293.1499938964844,0.0292098112404346,-1103.3546142578125,304.1783142089844,0.492929071187973,0.0692934766411781,0.0701616704463958,293.2160339355469,297.1499938964844,293.1499938964844,0.315602570772171,-4449.5400390625,304.15869140625,0.8936591148376465,0.4027614593505859,0.2833573520183563,293.22637939453125,297.1499938964844,293.1499938964844,0.3717280030250549,-6851.51708984375,304.1601867675781,0.937287986278534,0.4587124288082123,0.436270147562027,293.27593994140625,297.1499938964844,293.1499938964844,0.0109551418572664,-3251.064697265625,302.4129638671875,0.4205195307731628,0.050000000745058,0.2393097877502441,291.1676940917969,291.1499938964844,262.2997131347656,261.368896484375,281.93951416015625,293.330078125,291.1690673828125,1.0,0.3258157968521118,0.8325775861740112,0.8325775861740112,1.0,1.0,-1.359896540641785,0.5869437456130981,0.7729527950286865,0.2645344138145447,0.0,0.0,0.5915930867195129,89.46087646484375,54.0,-4.1404805183410645,-15396.3359375,349.71759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3825378417969,309.1640014648437,278.1499938964844,0.0,18000.0,313.1499938964844,23503.04296875,23400.0,0.0,0.0,0.3492854833602905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7052021026611328,0.7052104473114014,-8.335113307111897e-06,0.0,0.0003544803475961,0.0,0.0,66.02022552490234,0.0,0.0,0.0,0.470375120639801,4.0,0.0,1.0
382920,293.2236022949219,297.1499938964844,293.1499938964844,0.0641490146517753,-1632.8267822265625,304.1567077636719,0.587697446346283,0.1121326610445976,0.1039981469511985,293.4219055175781,297.1499938964844,293.1499938964844,0.0292098112404346,-1103.3546142578125,304.1783142089844,0.492929071187973,0.0692934766411781,0.0701616704463958,293.2160339355469,297.1499938964844,293.1499938964844,0.315602570772171,-4449.5400390625,304.15869140625,0.8936591148376465,0.4027614593505859,0.2833573520183563,293.22637939453125,297.1499938964844,293.1499938964844,0.3717280030250549,-6851.51708984375,304.1601867675781,0.937287986278534,0.4587124288082123,0.436270147562027,293.27593994140625,297.1499938964844,293.1499938964844,0.0109551418572664,-3251.064697265625,302.4129638671875,0.4205195307731628,0.050000000745058,0.2393097877502441,291.1676940917969,291.1499938964844,262.2997131347656,261.368896484375,281.93951416015625,293.330078125,291.1690673828125,1.0,0.3258157968521118,0.8325775861740112,0.8325775861740112,1.0,1.0,-1.359896540641785,0.5869437456130981,0.7729527950286865,0.2645344138145447,0.0,0.0,0.5915930867195129,89.46087646484375,54.0,-4.1404805183410645,-15396.3359375,349.71759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3825378417969,309.1640014648437,278.1499938964844,0.0,18000.0,313.1499938964844,23503.04296875,23400.0,0.0,0.0,0.3492854833602905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7052021026611328,0.7052104473114014,-8.335113307111897e-06,0.0,0.0003544803475961,0.0,0.0,66.02022552490234,0.0,0.0,0.0,0.470375120639801,4.0,0.0,1.0
382980,293.2195739746094,297.1499938964844,293.1499938964844,0.0628161877393722,-1609.30126953125,304.1566772460937,0.6003730297088623,0.1110844686627388,0.1026563420891761,293.4164428710937,297.1499938964844,293.1499938964844,0.0242295898497104,-1008.0308227539062,304.1771545410156,0.4895763397216797,0.0635139346122741,0.064231052994728,293.21490478515625,297.1499938964844,293.1499938964844,0.313248872756958,-4422.85546875,304.15966796875,0.914355218410492,0.4013209640979767,0.2820658087730407,293.22509765625,297.1499938964844,293.1499938964844,0.368970513343811,-6810.7734375,304.1613464355469,0.9599279761314392,0.4570323824882507,0.4342981576919555,293.2749938964844,297.1499938964844,293.1499938964844,0.0107368156313896,-3209.27978515625,302.3747253417969,0.4334195852279663,0.050000000745058,0.2374577969312667,291.1875915527344,291.1499938964844,262.3777160644531,261.4350891113281,281.9811706542969,293.324462890625,291.1885070800781,1.0,0.3134419322013855,0.8321141004562378,0.8321141004562378,1.0,1.0,-1.3450257778167725,0.5800389051437378,0.7649868726730347,0.2609138190746307,0.0,0.0,0.5851497054100037,79.33736419677734,42.0,14.567843437194824,-15199.7880859375,319.6503295898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3702087402344,309.13409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,23521.162109375,23400.0,0.0,0.0,0.3445021510124206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6936922073364258,0.6937004923820496,-8.241437171818689e-06,0.0,0.0003496258868835,0.0,0.0,63.94790267944336,0.0,0.0,0.0,0.4659008383750915,4.0,0.0,1.0
383040,293.2195739746094,297.1499938964844,293.1499938964844,0.0628161877393722,-1609.30126953125,304.1566772460937,0.6003730297088623,0.1110844686627388,0.1026563420891761,293.4164428710937,297.1499938964844,293.1499938964844,0.0242295898497104,-1008.0308227539062,304.1771545410156,0.4895763397216797,0.0635139346122741,0.064231052994728,293.21490478515625,297.1499938964844,293.1499938964844,0.313248872756958,-4422.85546875,304.15966796875,0.914355218410492,0.4013209640979767,0.2820658087730407,293.22509765625,297.1499938964844,293.1499938964844,0.368970513343811,-6810.7734375,304.1613464355469,0.9599279761314392,0.4570323824882507,0.4342981576919555,293.2749938964844,297.1499938964844,293.1499938964844,0.0107368156313896,-3209.27978515625,302.3747253417969,0.4334195852279663,0.050000000745058,0.2374577969312667,291.1875915527344,291.1499938964844,262.3777160644531,261.4350891113281,281.9811706542969,293.324462890625,291.1885070800781,1.0,0.3134419322013855,0.8321141004562378,0.8321141004562378,1.0,1.0,-1.3450257778167725,0.5800389051437378,0.7649868726730347,0.2609138190746307,0.0,0.0,0.5851497054100037,79.33736419677734,42.0,14.567843437194824,-15199.7880859375,319.6503295898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3702087402344,309.13409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,23521.162109375,23400.0,0.0,0.0,0.3445021510124206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6936922073364258,0.6937004923820496,-8.241437171818689e-06,0.0,0.0003496258868835,0.0,0.0,63.94790267944336,0.0,0.0,0.0,0.4659008383750915,4.0,0.0,1.0
383100,293.2174987792969,297.1499938964844,293.1499938964844,0.0622198767960071,-1598.890869140625,304.15655517578125,0.6076945662498474,0.1106081157922744,0.1020246818661689,293.4134216308594,297.1499938964844,293.1499938964844,0.0220826659351587,-963.1347045898438,304.1761169433594,0.4884886741638183,0.0607296973466873,0.0613659061491489,293.2143249511719,297.1499938964844,293.1499938964844,0.3122312426567077,-4411.455078125,304.1597595214844,0.9275736808776855,0.4006120860576629,0.2814233303070068,293.2244873046875,297.1499938964844,293.1499938964844,0.3677764236927032,-6793.349609375,304.1614685058594,0.9719523787498474,0.4562041759490967,0.4333167970180511,293.27447509765625,297.1499938964844,293.1499938964844,0.0106334825977683,-3189.741943359375,302.3551940917969,0.4416320025920868,0.050000000745058,0.2365108132362365,291.1917419433594,291.1499938964844,262.4167175292969,261.4682006835937,282.0019226074219,293.32159423828125,291.1923217773437,1.0,0.3069537580013275,0.8318823575973511,0.8318823575973511,1.0,1.0,-1.3377420902252195,0.5766558051109314,0.7610862851142883,0.2591570913791656,0.0,0.0,0.5819340944290161,74.16744995117188,42.0,12.6001615524292,-15091.7666015625,304.6662902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3649597167969,309.1106872558594,278.1499938964844,0.0,18000.0,313.1499938964844,23527.908203125,22320.0,0.0,0.0,0.3421198725700378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6863802671432495,0.6863884329795837,-8.18168518890161e-06,0.0,0.0003472081734798,0.0,0.0,62.65047836303711,0.0,0.0,0.0,0.44819176197052,4.0,0.0,1.0
383160,293.2154541015625,297.1499938964844,293.1499938964844,0.061771459877491,-1591.3594970703125,304.1561889648437,0.6156068444252014,0.1101588159799575,0.1014177799224853,293.4103698730469,297.1499938964844,293.1499938964844,0.0201231464743614,-920.0591430664062,304.1749267578125,0.487829178571701,0.0579933933913707,0.0585522204637527,293.2137145996094,297.1499938964844,293.1499938964844,0.3117659091949463,-4406.7470703125,304.1588134765625,0.9423495531082152,0.3999142646789551,0.2807859480381012,293.2238464355469,297.1499938964844,293.1499938964844,0.3672279119491577,-6786.13330078125,304.16033935546875,0.9840741753578186,0.4553881883621216,0.4323430359363556,293.2738647460937,297.1499938964844,293.1499938964844,0.0105457287281751,-3174.981201171875,302.33331298828125,0.4513157308101654,0.050000000745058,0.2355557829141616,291.1775817871094,291.1499938964844,262.4557189941406,261.5013122558594,282.0226745605469,293.3187255859375,291.1731262207031,1.0,0.3002818524837494,0.8316714763641357,0.8316714763641357,1.0,1.0,-1.330555438995361,0.5733181834220886,0.7572372555732727,0.2574379742145538,0.0,0.0,0.5812761783599854,68.95709228515625,30.0,-22.67455291748047,-14904.234375,289.7839050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3741760253906,309.03582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,22593.9375,22320.0,0.0,0.0,0.3395909070968628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6672192811965942,0.6672270894050598,-7.812969670339953e-06,0.0,0.0003446415939833,0.0,0.0,58.042877197265625,0.0,0.0,0.0,0.4518894553184509,4.0,0.0,1.0
383220,293.2115783691406,297.1499938964844,293.1499938964844,0.0606881529092788,-1572.5198974609375,304.15594482421875,0.6310749053955078,0.1092863604426384,0.1002848222851753,293.4045104980469,297.1499938964844,293.1499938964844,0.0165833104401826,-832.8278198242188,304.1725158691406,0.4861551523208618,0.0525861494243145,0.0530459433794021,293.2124938964844,297.1499938964844,293.1499938964844,0.3098177313804626,-4384.7734375,304.15924072265625,0.9710817337036132,0.3985480368137359,0.2795601487159729,293.2193298339844,297.1499938964844,293.1499938964844,0.3556557297706604,-6608.94921875,304.1782531738281,0.9990000128746032,0.4544017314910888,0.42072394490242,293.2724304199219,297.1499938964844,293.1499938964844,0.0103603526949882,-3139.09521484375,302.29510498046875,0.472032219171524,0.050000000745058,0.2338246703147888,291.18218994140625,291.1499938964844,262.53369140625,261.56756591796875,282.0713806152344,293.3118896484375,291.1864318847656,1.0,0.2861104011535644,0.8312495946884155,0.8312495946884155,1.0,1.0,-1.3051005601882937,0.5614972114562988,0.7436032891273499,0.2515381574630737,0.0,0.0,0.5776890516281128,59.328224182128906,33.0,23.984025955200195,-14690.8330078125,257.8830871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3847961425781,309.07391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,22415.369140625,22320.0,0.0,0.0,0.3345610201358795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6612595319747925,0.6612672805786133,-7.724508577666711e-06,0.0,0.0003395369276404,0.0,0.0,56.80400466918945,0.0,0.0,0.0,0.4488992989063263,4.0,0.0,1.0
383280,293.2115783691406,297.1499938964844,293.1499938964844,0.0606881529092788,-1572.5198974609375,304.15594482421875,0.6310749053955078,0.1092863604426384,0.1002848222851753,293.4045104980469,297.1499938964844,293.1499938964844,0.0165833104401826,-832.8278198242188,304.1725158691406,0.4861551523208618,0.0525861494243145,0.0530459433794021,293.2124938964844,297.1499938964844,293.1499938964844,0.3098177313804626,-4384.7734375,304.15924072265625,0.9710817337036132,0.3985480368137359,0.2795601487159729,293.2193298339844,297.1499938964844,293.1499938964844,0.3556557297706604,-6608.94921875,304.1782531738281,0.9990000128746032,0.4544017314910888,0.42072394490242,293.2724304199219,297.1499938964844,293.1499938964844,0.0103603526949882,-3139.09521484375,302.29510498046875,0.472032219171524,0.050000000745058,0.2338246703147888,291.18218994140625,291.1499938964844,262.53369140625,261.56756591796875,282.0713806152344,293.3118896484375,291.1864318847656,1.0,0.2861104011535644,0.8312495946884155,0.8312495946884155,1.0,1.0,-1.3051005601882937,0.5614972114562988,0.7436032891273499,0.2515381574630737,0.0,0.0,0.5776890516281128,59.328224182128906,33.0,23.984025955200195,-14690.8330078125,257.8830871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3847961425781,309.07391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,22415.369140625,22320.0,0.0,0.0,0.3345610201358795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6612595319747925,0.6612672805786133,-7.724508577666711e-06,0.0,0.0003395369276404,0.0,0.0,56.80400466918945,0.0,0.0,0.0,0.4488992989063263,4.0,0.0,1.0
383340,293.2103271484375,297.1499938964844,293.1499938964844,0.0592241138219833,-1546.549560546875,304.1564025878906,0.6395375728607178,0.1079857721924781,0.0990652069449424,293.3996276855469,297.1499938964844,293.1499938964844,0.0143908578902482,-769.6826171875,304.1295471191406,0.4822989702224731,0.050000000745058,0.0491705946624279,293.2118225097656,297.1499938964844,293.1499938964844,0.3066813349723816,-4348.5009765625,304.16131591796875,0.9859370589256288,0.3971045315265655,0.278440922498703,293.1857604980469,297.1499938964844,293.1499938964844,0.3318228423595428,-6245.0283203125,304.2077331542969,0.9990000128746032,0.4594012796878814,0.3984365165233612,293.270751953125,297.1499938964844,293.1499938964844,0.0101935435086488,-3102.33349609375,302.26580810546875,0.482037752866745,0.050000000745058,0.2329121828079223,291.24029541015625,291.1499938964844,262.611572265625,261.63385009765625,282.1234130859375,293.2955322265625,291.2431640625,1.0,0.2760002017021179,0.8308277726173401,0.8308277726173401,1.0,1.0,-1.2697871923446655,0.5451669096946716,0.7246202230453491,0.2433948963880539,0.0,0.0,0.5615156292915344,53.92988204956055,36.0,53.45817184448242,-14279.4482421875,232.6884613037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4379272460937,309.0594787597656,278.1499938964844,0.0,18000.0,313.1499938964844,22582.298828125,21240.0,0.0,0.0,0.3290078938007355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6341185569763184,0.6341261267662048,-7.548763733211672e-06,0.0,0.0003339011745993,0.0,0.0,52.6524543762207,0.0,0.0,0.0,0.4242011606693268,4.0,0.0,1.0
383400,293.2103271484375,297.1499938964844,293.1499938964844,0.0592241138219833,-1546.549560546875,304.1564025878906,0.6395375728607178,0.1079857721924781,0.0990652069449424,293.3996276855469,297.1499938964844,293.1499938964844,0.0143908578902482,-769.6826171875,304.1295471191406,0.4822989702224731,0.050000000745058,0.0491705946624279,293.2118225097656,297.1499938964844,293.1499938964844,0.3066813349723816,-4348.5009765625,304.16131591796875,0.9859370589256288,0.3971045315265655,0.278440922498703,293.1857604980469,297.1499938964844,293.1499938964844,0.3318228423595428,-6245.0283203125,304.2077331542969,0.9990000128746032,0.4594012796878814,0.3984365165233612,293.270751953125,297.1499938964844,293.1499938964844,0.0101935435086488,-3102.33349609375,302.26580810546875,0.482037752866745,0.050000000745058,0.2329121828079223,291.24029541015625,291.1499938964844,262.611572265625,261.63385009765625,282.1234130859375,293.2955322265625,291.2431640625,1.0,0.2760002017021179,0.8308277726173401,0.8308277726173401,1.0,1.0,-1.2697871923446655,0.5451669096946716,0.7246202230453491,0.2433948963880539,0.0,0.0,0.5615156292915344,53.92988204956055,36.0,53.45817184448242,-14279.4482421875,232.6884613037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4379272460937,309.0594787597656,278.1499938964844,0.0,18000.0,313.1499938964844,22582.298828125,21240.0,0.0,0.0,0.3290078938007355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6341185569763184,0.6341261267662048,-7.548763733211672e-06,0.0,0.0003339011745993,0.0,0.0,52.6524543762207,0.0,0.0,0.0,0.4242011606693268,4.0,0.0,1.0
383460,293.2084350585937,297.1499938964844,293.1499938964844,0.0582109615206718,-1529.52783203125,304.15594482421875,0.6452530026435852,0.1068376898765564,0.0978145971894264,293.4010314941406,297.1499938964844,293.1499938964844,0.0138514656573534,-757.5827026367188,304.0344543457031,0.4887602627277374,0.050000000745058,0.0489711873233318,293.2113952636719,297.1499938964844,293.1499938964844,0.3056288361549377,-4337.546875,304.1593017578125,0.995415449142456,0.3956240713596344,0.2773172259330749,293.1439514160156,297.1499938964844,293.1499938964844,0.3162696659564972,-6011.2509765625,304.2140197753906,0.9990000128746032,0.4669715464115143,0.3827051818370819,293.2686767578125,297.1499938964844,293.1499938964844,0.0101097682490944,-3089.149658203125,302.2267150878906,0.4887600243091583,0.050000000745058,0.2322979420423507,291.21990966796875,291.1499938964844,262.6893615722656,261.7001342773437,282.1689453125,293.2825927734375,291.22027587890625,1.0,0.269076943397522,0.8306192755699158,0.8306192755699158,1.0,1.0,-1.2470731735229492,0.5346290469169617,0.7124441266059875,0.2383967190980911,0.0,0.0,0.5532567501068115,50.325103759765625,54.0,-0.1044077202677726,-13892.453125,216.8311309814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5729675292969,309.0081787109375,278.1499938964844,0.0,18000.0,313.1499938964844,21475.595703125,21240.0,0.0,0.0,0.3222453892230987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5964643955230713,0.59647136926651,-7.017104508122429e-06,0.0,0.0003270381130278,0.0,0.0,45.64741516113281,0.0,0.0,0.0,0.4207288026809692,4.0,0.0,1.0
383520,293.2084350585937,297.1499938964844,293.1499938964844,0.0582109615206718,-1529.52783203125,304.15594482421875,0.6452530026435852,0.1068376898765564,0.0978145971894264,293.4010314941406,297.1499938964844,293.1499938964844,0.0138514656573534,-757.5827026367188,304.0344543457031,0.4887602627277374,0.050000000745058,0.0489711873233318,293.2113952636719,297.1499938964844,293.1499938964844,0.3056288361549377,-4337.546875,304.1593017578125,0.995415449142456,0.3956240713596344,0.2773172259330749,293.1439514160156,297.1499938964844,293.1499938964844,0.3162696659564972,-6011.2509765625,304.2140197753906,0.9990000128746032,0.4669715464115143,0.3827051818370819,293.2686767578125,297.1499938964844,293.1499938964844,0.0101097682490944,-3089.149658203125,302.2267150878906,0.4887600243091583,0.050000000745058,0.2322979420423507,291.21990966796875,291.1499938964844,262.6893615722656,261.7001342773437,282.1689453125,293.2825927734375,291.22027587890625,1.0,0.269076943397522,0.8306192755699158,0.8306192755699158,1.0,1.0,-1.2470731735229492,0.5346290469169617,0.7124441266059875,0.2383967190980911,0.0,0.0,0.5532567501068115,50.325103759765625,54.0,-0.1044077202677726,-13892.453125,216.8311309814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5729675292969,309.0081787109375,278.1499938964844,0.0,18000.0,313.1499938964844,21475.595703125,21240.0,0.0,0.0,0.3222453892230987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5964643955230713,0.59647136926651,-7.017104508122429e-06,0.0,0.0003270381130278,0.0,0.0,45.64741516113281,0.0,0.0,0.0,0.4207288026809692,4.0,0.0,1.0
383580,293.2059020996094,297.1499938964844,293.1499938964844,0.0574636459350585,-1516.9576416015625,304.1551818847656,0.6417809724807739,0.1058709248900413,0.0969530344009399,293.408447265625,297.1499938964844,293.1499938964844,0.0135828182101249,-751.76123046875,303.92352294921875,0.4874749779701233,0.050000000745058,0.0489954762160778,293.21124267578125,297.1499938964844,293.1499938964844,0.3043724596500397,-4323.8984375,304.158203125,0.9925103187561036,0.3940974771976471,0.2762872278690338,293.1170349121094,297.1499938964844,293.1499938964844,0.318153440952301,-6050.15771484375,304.18865966796875,0.9990000128746032,0.4726462960243225,0.3857059776782989,293.2666015625,297.1499938964844,293.1499938964844,0.010063418187201,-3082.550537109375,302.1904602050781,0.4874749779701233,0.050000000745058,0.2324134409427642,291.21343994140625,291.1499938964844,262.7669982910156,261.7663879394531,282.2007751464844,293.2791748046875,291.2091369628906,1.0,0.2707401812076568,0.8304107189178467,0.8304107189178467,1.0,1.0,-1.2485588788986206,0.5352968573570251,0.7132620215415955,0.2387103140354156,0.0,0.0,0.5445773601531982,50.96210479736328,72.0,-26.49316024780273,-13772.0419921875,218.7078552246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6753234863281,308.97528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,21402.9296875,21240.0,0.0,0.0,0.315302163362503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5770988464355469,0.577105700969696,-6.86266412230907e-06,0.0,0.0003199916100129,0.0,0.0,42.88102722167969,0.0,0.0,0.0,0.4136072695255279,4.0,0.0,1.0
383640,293.2059020996094,297.1499938964844,293.1499938964844,0.0574636459350585,-1516.9576416015625,304.1551818847656,0.6417809724807739,0.1058709248900413,0.0969530344009399,293.408447265625,297.1499938964844,293.1499938964844,0.0135828182101249,-751.76123046875,303.92352294921875,0.4874749779701233,0.050000000745058,0.0489954762160778,293.21124267578125,297.1499938964844,293.1499938964844,0.3043724596500397,-4323.8984375,304.158203125,0.9925103187561036,0.3940974771976471,0.2762872278690338,293.1170349121094,297.1499938964844,293.1499938964844,0.318153440952301,-6050.15771484375,304.18865966796875,0.9990000128746032,0.4726462960243225,0.3857059776782989,293.2666015625,297.1499938964844,293.1499938964844,0.010063418187201,-3082.550537109375,302.1904602050781,0.4874749779701233,0.050000000745058,0.2324134409427642,291.21343994140625,291.1499938964844,262.7669982910156,261.7663879394531,282.2007751464844,293.2791748046875,291.2091369628906,1.0,0.2707401812076568,0.8304107189178467,0.8304107189178467,1.0,1.0,-1.2485588788986206,0.5352968573570251,0.7132620215415955,0.2387103140354156,0.0,0.0,0.5445773601531982,50.96210479736328,72.0,-26.49316024780273,-13772.0419921875,218.7078552246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6753234863281,308.97528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,21402.9296875,21240.0,0.0,0.0,0.315302163362503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5770988464355469,0.577105700969696,-6.86266412230907e-06,0.0,0.0003199916100129,0.0,0.0,42.88102722167969,0.0,0.0,0.0,0.4136072695255279,4.0,0.0,1.0
383700,293.20477294921875,297.1499938964844,293.1499938964844,0.0572838820517063,-1514.2967529296875,304.1545715332031,0.6369015574455261,0.1053869575262069,0.096581645309925,293.41363525390625,297.1499938964844,293.1499938964844,0.0134949274361133,-750.7353515625,303.86297607421875,0.4841401576995849,0.050000000745058,0.0490597039461135,293.2112731933594,297.1499938964844,293.1499938964844,0.304395467042923,-4324.9052734375,304.1566772460937,0.986723005771637,0.3933188319206238,0.2757964730262756,293.1161804199219,297.1499938964844,293.1499938964844,0.3259430229663849,-6175.7626953125,304.1674194335937,0.9990000128746032,0.4732401371002197,0.3935241103172302,293.265869140625,297.1499938964844,293.1499938964844,0.0100715328007936,-3087.861572265625,302.1680603027344,0.4841401576995849,0.050000000745058,0.2327181100845337,291.1866455078125,291.1499938964844,262.8057556152344,261.79949951171875,282.2126770019531,293.2820739746094,291.1808166503906,1.0,0.2741527557373047,0.8303064703941345,0.8303064703941345,1.0,1.0,-1.2573472261428833,0.5393432974815369,0.7180039882659912,0.240664005279541,0.0,0.0,0.5447729825973511,52.71455383300781,72.0,-52.79060363769531,-13790.2724609375,225.5689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6925354003906,308.94342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,21324.296875,20160.0,0.0,0.0,0.3120573461055755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5731194615364075,0.5731262564659119,-6.817087069066474e-06,0.0,0.0003166985407005,0.0,0.0,42.253265380859375,0.0,0.0,0.0,0.397082507610321,4.0,0.0,1.0
383760,293.2037658691406,297.1499938964844,293.1499938964844,0.0572709739208221,-1514.809326171875,304.1537475585937,0.6305714845657349,0.1048903092741966,0.0962313413619995,293.4195251464844,297.1499938964844,293.1499938964844,0.0134458085522055,-751.4177856445312,303.7989807128906,0.4793044328689575,0.050000000745058,0.0491541624069213,293.2113037109375,297.1499938964844,293.1499938964844,0.3050965368747711,-4334.080078125,304.1541442871094,0.9782219529151917,0.3925334215164184,0.2753224074840545,293.1243591308594,297.1499938964844,293.1499938964844,0.3379271924495697,-6365.29541015625,304.14239501953125,0.9990000128746032,0.4720734655857086,0.4047489464282989,293.2655334472656,297.1499938964844,293.1499938964844,0.010103159584105,-3100.399169921875,302.14111328125,0.4793044328689575,0.050000000745058,0.2331661880016327,291.1371765136719,291.1499938964844,262.844482421875,261.8326110839844,282.2232360839844,293.2880859375,291.1251525878906,1.0,0.2790255546569824,0.8301023244857788,0.8301023244857788,1.0,1.0,-1.2704789638519287,0.5453850626945496,0.7250939011573792,0.2436070889234542,0.0,0.0,0.5503096580505371,55.29727554321289,75.0,-107.16549682617188,-13776.337890625,235.9026794433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6884765625,308.84625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,20304.607421875,20160.0,0.0,0.0,0.3090127408504486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.563634991645813,0.5636414885520935,-6.521031536976807e-06,0.0,0.0003136086452286,0.0,0.0,39.82070541381836,0.0,0.0,0.0,0.4038595855236053,4.0,0.0,1.0
383820,293.2019958496094,297.1499938964844,293.1499938964844,0.0568744167685508,-1508.71630859375,304.1532287597656,0.6203060150146484,0.1038866937160492,0.0954851433634758,293.4326171875,297.1499938964844,293.1499938964844,0.0132542494684457,-748.8151245117188,303.6652526855469,0.4708769917488098,0.050000000745058,0.0493144392967224,293.2113952636719,297.1499938964844,293.1499938964844,0.3050906360149383,-4334.853515625,304.1529846191406,0.96321839094162,0.3909648656845093,0.27435302734375,293.1581115722656,297.1499938964844,293.1499938964844,0.357354074716568,-6664.818359375,304.1132202148437,0.9990000128746032,0.4659123122692108,0.4231160581111908,293.2662048339844,297.1499938964844,293.1499938964844,0.0101199289783835,-3110.857421875,302.090576171875,0.4708769917488098,0.050000000745058,0.233926460146904,291.08258056640625,291.1499938964844,262.9217834472656,261.8987731933594,282.25274658203125,293.3067932128906,291.0819702148437,1.0,0.2864742577075958,0.8296940326690674,0.8296940326690674,1.0,1.0,-1.291576266288757,0.5550380945205688,0.7365382313728333,0.2485277205705642,0.0,0.0,0.5644456148147583,59.672096252441406,78.0,-55.55947113037109,-14030.48046875,253.3968963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54644775390625,308.8407897949219,278.1499938964844,0.0,18000.0,313.1499938964844,19985.14453125,20160.0,0.0,0.0,0.3044993579387665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881201028823853,0.5881267189979553,-6.620016392844264e-06,0.0,0.0003090281388722,0.0,0.0,42.68077087402344,0.0,0.0,0.0,0.4113692939281463,4.0,0.0,1.0
383880,293.2019958496094,297.1499938964844,293.1499938964844,0.0568744167685508,-1508.71630859375,304.1532287597656,0.6203060150146484,0.1038866937160492,0.0954851433634758,293.4326171875,297.1499938964844,293.1499938964844,0.0132542494684457,-748.8151245117188,303.6652526855469,0.4708769917488098,0.050000000745058,0.0493144392967224,293.2113952636719,297.1499938964844,293.1499938964844,0.3050906360149383,-4334.853515625,304.1529846191406,0.96321839094162,0.3909648656845093,0.27435302734375,293.1581115722656,297.1499938964844,293.1499938964844,0.357354074716568,-6664.818359375,304.1132202148437,0.9990000128746032,0.4659123122692108,0.4231160581111908,293.2662048339844,297.1499938964844,293.1499938964844,0.0101199289783835,-3110.857421875,302.090576171875,0.4708769917488098,0.050000000745058,0.233926460146904,291.08258056640625,291.1499938964844,262.9217834472656,261.8987731933594,282.25274658203125,293.3067932128906,291.0819702148437,1.0,0.2864742577075958,0.8296940326690674,0.8296940326690674,1.0,1.0,-1.291576266288757,0.5550380945205688,0.7365382313728333,0.2485277205705642,0.0,0.0,0.5644456148147583,59.672096252441406,78.0,-55.55947113037109,-14030.48046875,253.3968963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54644775390625,308.8407897949219,278.1499938964844,0.0,18000.0,313.1499938964844,19985.14453125,20160.0,0.0,0.0,0.3044993579387665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881201028823853,0.5881267189979553,-6.620016392844264e-06,0.0,0.0003090281388722,0.0,0.0,42.68077087402344,0.0,0.0,0.0,0.4113692939281463,4.0,0.0,1.0
383940,293.1988830566406,297.1499938964844,293.1499938964844,0.0563902854919433,-1500.705810546875,304.1529235839844,0.6101150512695312,0.103192463517189,0.0948750674724578,293.44677734375,297.1499938964844,293.1499938964844,0.0130112338811159,-743.8521728515625,303.5255126953125,0.4610227942466736,0.050000000745058,0.0494838431477546,293.2116394042969,297.1499938964844,293.1499938964844,0.3041419088840484,-4324.2158203125,304.1535339355469,0.9472734928131104,0.3893573880195617,0.2733632624149322,293.20086669921875,297.1499938964844,293.1499938964844,0.3705586194992065,-6862.94384765625,304.1047668457031,0.99668151140213,0.4570465981960296,0.4355810582637787,293.2682800292969,297.1499938964844,293.1499938964844,0.0101033626124262,-3111.73046875,302.0419616699219,0.4610227942466736,0.050000000745058,0.2347300499677658,291.0682983398437,291.1499938964844,262.99884033203125,261.96490478515625,282.29168701171875,293.3320007324219,291.0672302246094,1.0,0.2932857871055603,0.829285740852356,0.829285740852356,1.0,1.0,-1.3054991960525513,0.5613342523574829,0.7441650032997131,0.2519937753677368,0.0,0.0,0.5761712193489075,64.17986297607422,81.0,-29.19180679321289,-14153.888671875,268.88134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2601623535156,308.7104187011719,278.1499938964844,0.0,18000.0,313.1499938964844,19959.001953125,19080.0,0.0,0.0,0.3023178875446319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6102778315544128,0.6102845668792725,-6.775351721444167e-06,0.0,0.0003068142395932,0.0,0.0,45.73677444458008,0.0,0.0,0.0,0.4043909311294555,4.0,0.0,1.0
384000,293.1988830566406,297.1499938964844,293.1499938964844,0.0563902854919433,-1500.705810546875,304.1529235839844,0.6101150512695312,0.103192463517189,0.0948750674724578,293.44677734375,297.1499938964844,293.1499938964844,0.0130112338811159,-743.8521728515625,303.5255126953125,0.4610227942466736,0.050000000745058,0.0494838431477546,293.2116394042969,297.1499938964844,293.1499938964844,0.3041419088840484,-4324.2158203125,304.1535339355469,0.9472734928131104,0.3893573880195617,0.2733632624149322,293.20086669921875,297.1499938964844,293.1499938964844,0.3705586194992065,-6862.94384765625,304.1047668457031,0.99668151140213,0.4570465981960296,0.4355810582637787,293.2682800292969,297.1499938964844,293.1499938964844,0.0101033626124262,-3111.73046875,302.0419616699219,0.4610227942466736,0.050000000745058,0.2347300499677658,291.0682983398437,291.1499938964844,262.99884033203125,261.96490478515625,282.29168701171875,293.3320007324219,291.0672302246094,1.0,0.2932857871055603,0.829285740852356,0.829285740852356,1.0,1.0,-1.3054991960525513,0.5613342523574829,0.7441650032997131,0.2519937753677368,0.0,0.0,0.5761712193489075,64.17986297607422,81.0,-29.19180679321289,-14153.888671875,268.88134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2601623535156,308.7104187011719,278.1499938964844,0.0,18000.0,313.1499938964844,19959.001953125,19080.0,0.0,0.0,0.3023178875446319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6102778315544128,0.6102845668792725,-6.775351721444167e-06,0.0,0.0003068142395932,0.0,0.0,45.73677444458008,0.0,0.0,0.0,0.4043909311294555,4.0,0.0,1.0
384060,293.1946105957031,297.1499938964844,293.1499938964844,0.0563318058848381,-1499.851806640625,304.1520690917969,0.5987212061882019,0.1028249859809875,0.0947811901569366,293.4613647460937,297.1499938964844,293.1499938964844,0.0127725852653384,-738.75146484375,303.3800354003906,0.4489678740501404,0.050000000745058,0.0497041456401348,293.21197509765625,297.1499938964844,293.1499938964844,0.3030181527137756,-4311.43603515625,304.1543273925781,0.9277259707450868,0.3877328336238861,0.2724075019359588,293.2249755859375,297.1499938964844,293.1499938964844,0.3653738498687744,-6775.1142578125,304.1282043457031,0.9788501262664796,0.450817197561264,0.4289152026176452,293.27081298828125,297.1499938964844,293.1499938964844,0.0100939366966485,-3113.45556640625,301.9922180175781,0.4489678740501404,0.050000000745058,0.2357750684022903,291.0599975585937,291.1499938964844,263.0756225585937,262.0309143066406,282.34234619140625,293.3491516113281,291.0636291503906,1.0,0.2987838685512543,0.8285173177719116,0.8285173177719116,1.0,1.0,-1.2980554103851318,0.5578132271766663,0.7402421236038208,0.2502608597278595,0.0,0.0,0.5893858671188354,69.64694213867188,84.0,4.459829330444336,-14058.064453125,277.9346618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.962158203125,308.55450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18917.75390625,19080.0,0.0,0.0,0.3014550507068634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6219231486320496,0.6219297647476196,-6.627010407100897e-06,0.0,0.0003059385635424,0.0,0.0,46.09746170043945,0.0,0.0,0.0,0.418582022190094,4.0,0.0,1.0
384120,293.1946105957031,297.1499938964844,293.1499938964844,0.0563318058848381,-1499.851806640625,304.1520690917969,0.5987212061882019,0.1028249859809875,0.0947811901569366,293.4613647460937,297.1499938964844,293.1499938964844,0.0127725852653384,-738.75146484375,303.3800354003906,0.4489678740501404,0.050000000745058,0.0497041456401348,293.21197509765625,297.1499938964844,293.1499938964844,0.3030181527137756,-4311.43603515625,304.1543273925781,0.9277259707450868,0.3877328336238861,0.2724075019359588,293.2249755859375,297.1499938964844,293.1499938964844,0.3653738498687744,-6775.1142578125,304.1282043457031,0.9788501262664796,0.450817197561264,0.4289152026176452,293.27081298828125,297.1499938964844,293.1499938964844,0.0100939366966485,-3113.45556640625,301.9922180175781,0.4489678740501404,0.050000000745058,0.2357750684022903,291.0599975585937,291.1499938964844,263.0756225585937,262.0309143066406,282.34234619140625,293.3491516113281,291.0636291503906,1.0,0.2987838685512543,0.8285173177719116,0.8285173177719116,1.0,1.0,-1.2980554103851318,0.5578132271766663,0.7402421236038208,0.2502608597278595,0.0,0.0,0.5893858671188354,69.64694213867188,84.0,4.459829330444336,-14058.064453125,277.9346618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.962158203125,308.55450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18917.75390625,19080.0,0.0,0.0,0.3014550507068634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6219231486320496,0.6219297647476196,-6.627010407100897e-06,0.0,0.0003059385635424,0.0,0.0,46.09746170043945,0.0,0.0,0.0,0.418582022190094,4.0,0.0,1.0
384180,293.1927185058594,297.1499938964844,293.1499938964844,0.0557423010468483,-1489.40087890625,304.1523742675781,0.5888962149620056,0.1020833477377891,0.0943689793348312,293.4767150878906,297.1499938964844,293.1499938964844,0.0124659119173884,-730.3599853515625,303.2305603027344,0.4403118789196014,0.050000000745058,0.0498896688222885,293.2125549316406,297.1499938964844,293.1499938964844,0.3007154762744903,-4284.53564453125,304.1566772460937,0.9125128984451294,0.3860450088977813,0.2713804543018341,293.2333068847656,297.1499938964844,293.1499938964844,0.3611606061458587,-6706.92431640625,304.1422119140625,0.9640031456947328,0.4472143650054931,0.4252791106700897,293.2734069824219,297.1499938964844,293.1499938964844,0.0100418850779533,-3102.6484375,301.9488525390625,0.4403118789196014,0.050000000745058,0.2366551160812378,291.0954284667969,291.1499938964844,263.1521301269531,262.09686279296875,282.3873291015625,293.359619140625,291.0975036621094,1.0,0.3035013079643249,0.8277488946914673,0.8277488946914673,1.0,1.0,-1.2932415008544922,0.5554831624031067,0.7377583980560303,0.2492071837186813,0.0,0.0,0.5940515398979187,74.27523040771484,87.0,30.38265419006348,-13992.1630859375,286.1732788085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6716003417969,308.406005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18972.240234375,19080.0,0.0,0.0,0.3017048835754394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354488730430603,0.6354556083679199,-6.7426067289488856e-06,0.0,0.0003061920870095,0.0,0.0,48.15842819213867,0.0,0.0,0.0,0.4237018823623657,4.0,0.0,1.0
384240,293.1927185058594,297.1499938964844,293.1499938964844,0.0557423010468483,-1489.40087890625,304.1523742675781,0.5888962149620056,0.1020833477377891,0.0943689793348312,293.4767150878906,297.1499938964844,293.1499938964844,0.0124659119173884,-730.3599853515625,303.2305603027344,0.4403118789196014,0.050000000745058,0.0498896688222885,293.2125549316406,297.1499938964844,293.1499938964844,0.3007154762744903,-4284.53564453125,304.1566772460937,0.9125128984451294,0.3860450088977813,0.2713804543018341,293.2333068847656,297.1499938964844,293.1499938964844,0.3611606061458587,-6706.92431640625,304.1422119140625,0.9640031456947328,0.4472143650054931,0.4252791106700897,293.2734069824219,297.1499938964844,293.1499938964844,0.0100418850779533,-3102.6484375,301.9488525390625,0.4403118789196014,0.050000000745058,0.2366551160812378,291.0954284667969,291.1499938964844,263.1521301269531,262.09686279296875,282.3873291015625,293.359619140625,291.0975036621094,1.0,0.3035013079643249,0.8277488946914673,0.8277488946914673,1.0,1.0,-1.2932415008544922,0.5554831624031067,0.7377583980560303,0.2492071837186813,0.0,0.0,0.5940515398979187,74.27523040771484,87.0,30.38265419006348,-13992.1630859375,286.1732788085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6716003417969,308.406005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18972.240234375,19080.0,0.0,0.0,0.3017048835754394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354488730430603,0.6354556083679199,-6.7426067289488856e-06,0.0,0.0003061920870095,0.0,0.0,48.15842819213867,0.0,0.0,0.0,0.4237018823623657,4.0,0.0,1.0
384300,293.1922607421875,297.1499938964844,293.1499938964844,0.0554008409380912,-1483.4918212890625,304.1525573730469,0.5842826962471008,0.1016286611557006,0.094061478972435,293.4845886230469,297.1499938964844,293.1499938964844,0.0123153161257505,-726.2988891601562,303.1531066894531,0.4367606341838836,0.050000000745058,0.0499742962419986,293.2128295898437,297.1499938964844,293.1499938964844,0.2997402548789978,-4273.31005859375,304.1572265625,0.9062238931655884,0.3851983845233917,0.2708545923233032,293.235107421875,297.1499938964844,293.1499938964844,0.3596581220626831,-6683.01708984375,304.1463317871094,0.9573127627372742,0.4457999169826507,0.4239386022090912,293.2746276855469,297.1499938964844,293.1499938964844,0.0100185247138142,-3098.481689453125,301.9256896972656,0.4367606341838836,0.050000000745058,0.2370565533638,291.1051330566406,291.1499938964844,263.1902770996094,262.1297912597656,282.408935546875,293.3638610839844,291.1068115234375,1.0,0.3056454360485077,0.8273646831512451,0.8273646831512451,1.0,1.0,-1.291215419769287,0.5544918775558472,0.7367235422134399,0.2487750202417373,0.0,0.0,0.5960580706596375,76.38941192626953,87.0,28.61042022705078,-13951.087890625,289.9862976074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5419616699219,308.330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18989.2109375,18000.0,0.0,0.0,0.3020915687084198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6400821805000305,0.6400889754295349,-6.782332548027625e-06,0.0,0.0003065845230594,0.0,0.0,48.87748336791992,0.0,0.0,0.0,0.4105181097984314,4.0,0.0,1.0
384360,293.1919860839844,297.1499938964844,293.1499938964844,0.0551570169627666,-1479.5445556640625,304.15252685546875,0.5798441767692566,0.1011462360620498,0.093716837465763,293.49249267578125,297.1499938964844,293.1499938964844,0.0121848443523049,-723.3113403320312,303.07257080078125,0.4335825741291046,0.050000000745058,0.0500550270080566,293.2130432128906,297.1499938964844,293.1499938964844,0.2993354201316833,-4269.09423828125,304.1566162109375,0.9007076621055603,0.3843577206134796,0.2703276574611664,293.2361755371094,297.1499938964844,293.1499938964844,0.3589485585689544,-6672.0009765625,304.14825439453125,0.9509780406951904,0.4445162713527679,0.4227526187896728,293.2758178710937,297.1499938964844,293.1499938964844,0.010007987730205,-3099.088623046875,301.8990478515625,0.4335825741291046,0.050000000745058,0.2374394983053207,291.0948486328125,291.1499938964844,263.22833251953125,262.1626892089844,282.4300231933594,293.3677978515625,291.0903625488281,1.0,0.3076764941215515,0.8271358013153076,0.8271358013153076,1.0,1.0,-1.289302110671997,0.5535645484924316,0.7357376217842102,0.2483851462602615,0.0,0.0,0.6004984378814697,78.40669250488281,90.0,-11.970939636230469,-13816.896484375,293.62091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4398498535156,308.1973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.90625,18000.0,0.0,0.0,0.3024356663227081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6302128434181213,0.6302193403244019,-6.50440733807045e-06,0.0,0.000306933739921,0.0,0.0,46.24916458129883,0.0,0.0,0.0,0.4173558354377746,4.0,0.0,1.0
384420,293.19171142578125,297.1499938964844,293.1499938964844,0.0544038414955139,-1466.6810302734375,304.1529846191406,0.5714617967605591,0.1001426801085472,0.0929701775312423,293.5083923339844,297.1499938964844,293.1499938964844,0.0118865184485912,-715.0422973632812,302.9095153808594,0.4280899167060852,0.050000000745058,0.0502074174582958,293.21337890625,297.1499938964844,293.1499938964844,0.2976316213607788,-4249.568359375,304.1573486328125,0.8908486366271973,0.3826923668384552,0.2692819833755493,293.2369689941406,297.1499938964844,293.1499938964844,0.3566248416900635,-6635.8359375,304.1527709960937,0.9391933679580688,0.4421648681163788,0.4206379652023315,293.27801513671875,297.1499938964844,293.1499938964844,0.009965599514544,-3092.244384765625,301.8502502441406,0.4280899167060852,0.050000000745058,0.2381623685359954,291.1013488769531,291.1499938964844,263.3041687011719,262.2283935546875,282.4715576171875,293.37506103515625,291.1045837402344,1.0,0.3114632666110992,0.8266779184341431,0.8266779184341431,1.0,1.0,-1.2856628894805908,0.5517953634262085,0.7338675856590271,0.2476599514484405,0.0,0.0,0.6075382828712463,82.21479797363281,93.0,21.85563850402832,-13812.51953125,300.4390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2630615234375,308.1436462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17901.673828125,18000.0,0.0,0.0,0.3034034669399261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451317071914673,0.6451382637023926,-6.57579494145466e-06,0.0,0.0003079159359913,0.0,0.0,48.20737838745117,0.0,0.0,0.0,0.4222619831562042,4.0,0.0,1.0
384480,293.19171142578125,297.1499938964844,293.1499938964844,0.0544038414955139,-1466.6810302734375,304.1529846191406,0.5714617967605591,0.1001426801085472,0.0929701775312423,293.5083923339844,297.1499938964844,293.1499938964844,0.0118865184485912,-715.0422973632812,302.9095153808594,0.4280899167060852,0.050000000745058,0.0502074174582958,293.21337890625,297.1499938964844,293.1499938964844,0.2976316213607788,-4249.568359375,304.1573486328125,0.8908486366271973,0.3826923668384552,0.2692819833755493,293.2369689941406,297.1499938964844,293.1499938964844,0.3566248416900635,-6635.8359375,304.1527709960937,0.9391933679580688,0.4421648681163788,0.4206379652023315,293.27801513671875,297.1499938964844,293.1499938964844,0.009965599514544,-3092.244384765625,301.8502502441406,0.4280899167060852,0.050000000745058,0.2381623685359954,291.1013488769531,291.1499938964844,263.3041687011719,262.2283935546875,282.4715576171875,293.37506103515625,291.1045837402344,1.0,0.3114632666110992,0.8266779184341431,0.8266779184341431,1.0,1.0,-1.2856628894805908,0.5517953634262085,0.7338675856590271,0.2476599514484405,0.0,0.0,0.6075382828712463,82.21479797363281,93.0,21.85563850402832,-13812.51953125,300.4390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2630615234375,308.1436462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17901.673828125,18000.0,0.0,0.0,0.3034034669399261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451317071914673,0.6451382637023926,-6.57579494145466e-06,0.0,0.0003079159359913,0.0,0.0,48.20737838745117,0.0,0.0,0.0,0.4222619831562042,4.0,0.0,1.0
384540,293.1914978027344,297.1499938964844,293.1499938964844,0.0535314790904521,-1451.6748046875,304.1534118652344,0.5636610984802246,0.0991251990199089,0.0921937823295593,293.5242919921875,297.1499938964844,293.1499938964844,0.011567604728043,-705.3777465820312,302.74322509765625,0.4234467148780823,0.050000000745058,0.050351146608591,293.2137145996094,297.1499938964844,293.1499938964844,0.2955111563205719,-4225.0908203125,304.1584167480469,0.882020115852356,0.3810205161571502,0.2682271003723144,293.23712158203125,297.1499938964844,293.1499938964844,0.3538779318332672,-6593.70947265625,304.1563720703125,0.9283797144889832,0.439932107925415,0.4186616539955139,293.2801513671875,297.1499938964844,293.1499938964844,0.0099062053486704,-3080.48779296875,301.80450439453125,0.4234467148780823,0.050000000745058,0.2388441562652588,291.127197265625,291.1499938964844,263.3796081542969,262.2939453125,282.5128173828125,293.3820495605469,291.1290588378906,1.0,0.3149654269218445,0.8262200951576233,0.8262200951576233,1.0,1.0,-1.2820833921432495,0.5500501990318298,0.7320331931114197,0.2469609826803207,0.0,0.0,0.6086832284927368,85.80500030517578,96.0,28.474594116210938,-13748.5234375,306.765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1207580566406,308.0633850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.328125,18000.0,0.0,0.0,0.3046757876873016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6498843431472778,0.6498909592628479,-6.626434242207324e-06,0.0,0.0003092071856372,0.0,0.0,49.006134033203125,0.0,0.0,0.0,0.4242307543754577,4.0,0.0,1.0
