time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384600,293.1914978027344,297.1499938964844,293.1499938964844,0.0535314790904521,-1451.6748046875,304.1534118652344,0.5636610984802246,0.0991251990199089,0.0921937823295593,293.5242919921875,297.1499938964844,293.1499938964844,0.011567604728043,-705.3777465820312,302.74322509765625,0.4234467148780823,0.050000000745058,0.050351146608591,293.2137145996094,297.1499938964844,293.1499938964844,0.2955111563205719,-4225.0908203125,304.1584167480469,0.882020115852356,0.3810205161571502,0.2682271003723144,293.23712158203125,297.1499938964844,293.1499938964844,0.3538779318332672,-6593.70947265625,304.1563720703125,0.9283797144889832,0.439932107925415,0.4186616539955139,293.2801513671875,297.1499938964844,293.1499938964844,0.0099062053486704,-3080.48779296875,301.80450439453125,0.4234467148780823,0.050000000745058,0.2388441562652588,291.127197265625,291.1499938964844,263.3796081542969,262.2939453125,282.5128173828125,293.3820495605469,291.1290588378906,1.0,0.3149654269218445,0.8262200951576233,0.8262200951576233,1.0,1.0,-1.2820833921432495,0.5500501990318298,0.7320331931114197,0.2469609826803207,0.0,0.0,0.6086832284927368,85.80500030517578,96.0,28.474594116210938,-13748.5234375,306.765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1207580566406,308.0633850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.328125,18000.0,0.0,0.0,0.3046757876873016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6498843431472778,0.6498909592628479,-6.626434242207324e-06,0.0,0.0003092071856372,0.0,0.0,49.006134033203125,0.0,0.0,0.0,0.4242307543754577,4.0,0.0,1.0
384660,293.1913146972656,297.1499938964844,293.1499938964844,0.0526932701468467,-1437.391845703125,304.1536865234375,0.556368350982666,0.0981115773320198,0.0914124920964241,293.54010009765625,297.1499938964844,293.1499938964844,0.0112547008320689,-695.6592407226562,302.5714416503906,0.4194221198558807,0.050000000745058,0.0504887253046035,293.2139587402344,297.1499938964844,293.1499938964844,0.2935607433319092,-4202.74072265625,304.1588439941406,0.8739980459213257,0.3793576955795288,0.2671718299388885,293.2369079589844,297.1499938964844,293.1499938964844,0.35135218501091,-6555.529296875,304.1584167480469,0.918501079082489,0.4377699196338653,0.4167533218860626,293.2821655273437,297.1499938964844,293.1499938964844,0.0098496684804558,-3069.860107421875,301.7570495605469,0.4194221198558807,0.050000000745058,0.2394967675209045,291.1455383300781,291.1499938964844,263.45465087890625,262.3593444824219,282.5538024902344,293.3887939453125,291.1471252441406,1.0,0.3182570338249206,0.8257482647895813,0.8257482647895813,1.0,1.0,-1.278536677360535,0.5483155250549316,0.7302212119102478,0.2462805658578872,0.0,0.0,0.6080184578895569,89.2403564453125,99.0,25.831260681152344,-13676.0244140625,312.7317810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0297241210937,308.0030212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.388671875,18000.0,0.0,0.0,0.3059026598930359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6503099203109741,0.6503165364265442,-6.638854301854735e-06,0.0,0.0003104523057118,0.0,0.0,49.12451171875,0.0,0.0,0.0,0.4244827330112457,4.0,0.0,1.0
384720,293.1913146972656,297.1499938964844,293.1499938964844,0.0526932701468467,-1437.391845703125,304.1536865234375,0.556368350982666,0.0981115773320198,0.0914124920964241,293.54010009765625,297.1499938964844,293.1499938964844,0.0112547008320689,-695.6592407226562,302.5714416503906,0.4194221198558807,0.050000000745058,0.0504887253046035,293.2139587402344,297.1499938964844,293.1499938964844,0.2935607433319092,-4202.74072265625,304.1588439941406,0.8739980459213257,0.3793576955795288,0.2671718299388885,293.2369079589844,297.1499938964844,293.1499938964844,0.35135218501091,-6555.529296875,304.1584167480469,0.918501079082489,0.4377699196338653,0.4167533218860626,293.2821655273437,297.1499938964844,293.1499938964844,0.0098496684804558,-3069.860107421875,301.7570495605469,0.4194221198558807,0.050000000745058,0.2394967675209045,291.1455383300781,291.1499938964844,263.45465087890625,262.3593444824219,282.5538024902344,293.3887939453125,291.1471252441406,1.0,0.3182570338249206,0.8257482647895813,0.8257482647895813,1.0,1.0,-1.278536677360535,0.5483155250549316,0.7302212119102478,0.2462805658578872,0.0,0.0,0.6080184578895569,89.2403564453125,99.0,25.831260681152344,-13676.0244140625,312.7317810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0297241210937,308.0030212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.388671875,18000.0,0.0,0.0,0.3059026598930359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6503099203109741,0.6503165364265442,-6.638854301854735e-06,0.0,0.0003104523057118,0.0,0.0,49.12451171875,0.0,0.0,0.0,0.4244827330112457,4.0,0.0,1.0
384780,293.1911315917969,297.1499938964844,293.1499938964844,0.0518753901124,-1423.5433349609375,304.15380859375,0.5495167374610901,0.0971063077449798,0.0906337276101112,293.5557556152344,297.1499938964844,293.1499938964844,0.0109458696097135,-685.73486328125,302.3946838378906,0.4158613085746765,0.050000000745058,0.0506218448281288,293.214111328125,297.1499938964844,293.1499938964844,0.291700541973114,-4181.49755859375,304.15899658203125,0.8666295409202576,0.3777048885822296,0.2661203444004059,293.2364807128906,297.1499938964844,293.1499938964844,0.3489413261413574,-6519.40771484375,304.1596069335937,0.9096046090126038,0.4356558918952942,0.4148899912834167,293.2841186523437,297.1499938964844,293.1499938964844,0.0097937798127532,-3059.581787109375,301.7086486816406,0.4158613085746765,0.050000000745058,0.2401282340288162,291.1604919433594,291.1499938964844,263.5292358398437,262.4245910644531,282.5945739746094,293.3952941894531,291.1617431640625,1.0,0.3213929235935211,0.8252764344215393,0.8252764344215393,1.0,1.0,-1.2750208377838137,0.5465915203094482,0.7284293174743652,0.245619535446167,0.0,0.0,0.6055783033370972,92.56369018554688,102.0,21.304170608520508,-13598.001953125,318.4320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896240234375,307.9649353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18036.2109375,18000.0,0.0,0.0,0.3068792223930359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6467750668525696,0.6467816829681396,-6.619113264605403e-06,0.0,0.0003114433784503,0.0,0.0,48.6340217590332,0.0,0.0,0.0,0.4231919050216675,4.0,0.0,1.0
384840,293.1911315917969,297.1499938964844,293.1499938964844,0.0518753901124,-1423.5433349609375,304.15380859375,0.5495167374610901,0.0971063077449798,0.0906337276101112,293.5557556152344,297.1499938964844,293.1499938964844,0.0109458696097135,-685.73486328125,302.3946838378906,0.4158613085746765,0.050000000745058,0.0506218448281288,293.214111328125,297.1499938964844,293.1499938964844,0.291700541973114,-4181.49755859375,304.15899658203125,0.8666295409202576,0.3777048885822296,0.2661203444004059,293.2364807128906,297.1499938964844,293.1499938964844,0.3489413261413574,-6519.40771484375,304.1596069335937,0.9096046090126038,0.4356558918952942,0.4148899912834167,293.2841186523437,297.1499938964844,293.1499938964844,0.0097937798127532,-3059.581787109375,301.7086486816406,0.4158613085746765,0.050000000745058,0.2401282340288162,291.1604919433594,291.1499938964844,263.5292358398437,262.4245910644531,282.5945739746094,293.3952941894531,291.1617431640625,1.0,0.3213929235935211,0.8252764344215393,0.8252764344215393,1.0,1.0,-1.2750208377838137,0.5465915203094482,0.7284293174743652,0.245619535446167,0.0,0.0,0.6055783033370972,92.56369018554688,102.0,21.304170608520508,-13598.001953125,318.4320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896240234375,307.9649353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18036.2109375,18000.0,0.0,0.0,0.3068792223930359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6467750668525696,0.6467816829681396,-6.619113264605403e-06,0.0,0.0003114433784503,0.0,0.0,48.6340217590332,0.0,0.0,0.0,0.4231919050216675,4.0,0.0,1.0
384900,293.1910095214844,297.1499938964844,293.1499938964844,0.0514747835695743,-1416.7904052734375,304.1538391113281,0.546240508556366,0.0966074243187904,0.0902463346719741,293.5635070800781,297.1499938964844,293.1499938964844,0.0107928561046719,-680.6890869140625,302.3044128417969,0.4142191708087921,0.050000000745058,0.0506871193647384,293.21417236328125,297.1499938964844,293.1499938964844,0.2908041477203369,-4171.28076171875,304.15899658203125,0.8631540536880493,0.3768819272518158,0.2655960917472839,293.2362060546875,297.1499938964844,293.1499938964844,0.3477786779403686,-6502.0732421875,304.15997314453125,0.905552625656128,0.4346133768558502,0.4139715135097503,293.2850646972656,297.1499938964844,293.1499938964844,0.0097660655155777,-3054.569580078125,301.6840515136719,0.4142191708087921,0.050000000745058,0.2404378652572631,291.166748046875,291.1499938964844,263.5663452148437,262.4571533203125,282.6148376464844,293.3984680175781,291.1678771972656,1.0,0.3229149281978607,0.8250405192375183,0.8250405192375183,1.0,1.0,-1.2732741832733154,0.5457333922386169,0.7275407910346985,0.2452962547540664,0.0,0.0,0.6038326025009155,94.19313049316406,102.0,19.102537155151367,-13558.2890625,321.20428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9874572753906,307.9546203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18050.927734375,18000.0,0.0,0.0,0.3072248697280884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6438040137290955,0.6438106298446655,-6.599157131859101e-06,0.0,0.0003117941960226,0.0,0.0,48.2044792175293,0.0,0.0,0.0,0.4220757484436035,4.0,0.0,1.0
384960,293.1908874511719,297.1499938964844,293.1499938964844,0.0510789826512336,-1410.1356201171875,304.15386962890625,0.5430570244789124,0.0961112007498741,0.089860662817955,293.5712280273437,297.1499938964844,293.1499938964844,0.010640850290656,-675.5844116210938,302.21295166015625,0.4126536548137665,0.050000000745058,0.0507517158985137,293.2142028808594,297.1499938964844,293.1499938964844,0.2899255752563476,-4161.2744140625,304.158935546875,0.8598014116287231,0.3760610520839691,0.2650728225708008,293.23590087890625,297.1499938964844,293.1499938964844,0.346639335155487,-6485.1240234375,304.1602478027344,0.9017764925956726,0.4335792660713196,0.4130606055259704,293.2860107421875,297.1499938964844,293.1499938964844,0.0097384573891758,-3049.613037109375,301.6592712402344,0.4126536548137665,0.050000000745058,0.2407442778348922,291.17236328125,291.1499938964844,263.60333251953125,262.4896545410156,282.63507080078125,293.401611328125,291.1733703613281,1.0,0.3244116604328155,0.8248096108436584,0.8248096108436584,1.0,1.0,-1.271535038948059,0.5448782444000244,0.7266567945480347,0.2449782341718673,0.0,0.0,0.6017756462097168,95.80563354492188,105.0,17.127792358398438,-13518.3154296875,323.9348449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99609375,307.9496765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18064.0234375,18000.0,0.0,0.0,0.3074560463428497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.640145480632782,0.640152096748352,-6.57359396427637e-06,0.0,0.0003120288019999,0.0,0.0,47.67298126220703,0.0,0.0,0.0,0.4206932187080383,4.0,0.0,1.0
385020,293.1906433105469,297.1499938964844,293.1499938964844,0.0503015555441379,-1397.110595703125,304.15386962890625,0.5369521975517273,0.0951270535588264,0.0890951082110405,293.58648681640625,297.1499938964844,293.1499938964844,0.0103398337960243,-665.1918334960938,302.02642822265625,0.4097149074077606,0.050000000745058,0.0508792847394943,293.2142639160156,297.1499938964844,293.1499938964844,0.28821861743927,-4141.84619140625,304.1588134765625,0.8534253835678101,0.3744249045848846,0.2640291154384613,293.2352600097656,297.1499938964844,293.1499938964844,0.3444275259971618,-6452.30029296875,304.1604919433594,0.8946199417114258,0.4315334558486938,0.411259114742279,293.2878112792969,297.1499938964844,293.1499938964844,0.0096835065633058,-3039.844482421875,301.6090087890625,0.4097149074077606,0.050000000745058,0.2413494139909744,291.1819152832031,291.1499938964844,263.67694091796875,262.55450439453125,282.6752624511719,293.40771484375,291.1827087402344,1.0,0.3273415565490722,0.824347734451294,0.824347734451294,1.0,1.0,-1.268080472946167,0.5431761145591736,0.7249042987823486,0.2443570643663406,0.0,0.0,0.5968635082244873,98.9901885986328,108.0,13.637349128723145,-13437.3837890625,329.2944641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0414428710937,307.9534606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18085.794921875,18000.0,0.0,0.0,0.3075360059738159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6310535073280334,0.631060004234314,-6.508333171950653e-06,0.0,0.0003121099434792,0.0,0.0,46.35762023925781,0.0,0.0,0.0,0.4172514677047729,4.0,0.0,1.0
385080,293.1906433105469,297.1499938964844,293.1499938964844,0.0503015555441379,-1397.110595703125,304.15386962890625,0.5369521975517273,0.0951270535588264,0.0890951082110405,293.58648681640625,297.1499938964844,293.1499938964844,0.0103398337960243,-665.1918334960938,302.02642822265625,0.4097149074077606,0.050000000745058,0.0508792847394943,293.2142639160156,297.1499938964844,293.1499938964844,0.28821861743927,-4141.84619140625,304.1588134765625,0.8534253835678101,0.3744249045848846,0.2640291154384613,293.2352600097656,297.1499938964844,293.1499938964844,0.3444275259971618,-6452.30029296875,304.1604919433594,0.8946199417114258,0.4315334558486938,0.411259114742279,293.2878112792969,297.1499938964844,293.1499938964844,0.0096835065633058,-3039.844482421875,301.6090087890625,0.4097149074077606,0.050000000745058,0.2413494139909744,291.1819152832031,291.1499938964844,263.67694091796875,262.55450439453125,282.6752624511719,293.40771484375,291.1827087402344,1.0,0.3273415565490722,0.824347734451294,0.824347734451294,1.0,1.0,-1.268080472946167,0.5431761145591736,0.7249042987823486,0.2443570643663406,0.0,0.0,0.5968635082244873,98.9901885986328,108.0,13.637349128723145,-13437.3837890625,329.2944641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0414428710937,307.9534606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18085.794921875,18000.0,0.0,0.0,0.3075360059738159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6310535073280334,0.631060004234314,-6.508333171950653e-06,0.0,0.0003121099434792,0.0,0.0,46.35762023925781,0.0,0.0,0.0,0.4172514677047729,4.0,0.0,1.0
385140,293.1903381347656,297.1499938964844,293.1499938964844,0.0495435521006584,-1384.4697265625,304.1538391113281,0.5311776399612427,0.0941543877124786,0.0883381962776184,293.6015625,297.1499938964844,293.1499938964844,0.0100427642464637,-654.5488891601562,301.8350524902344,0.4069811403751373,0.050000000745058,0.0510051809251308,293.2142639160156,297.1499938964844,293.1499938964844,0.2865772843360901,-4123.177734375,304.1585998535156,0.8474348187446594,0.3727955818176269,0.2629890441894531,293.23455810546875,297.1499938964844,293.1499938964844,0.3423047363758087,-6420.87255859375,304.1605224609375,0.8878227472305298,0.4295146763324737,0.4094821214675903,293.2895812988281,297.1499938964844,293.1499938964844,0.0096289487555623,-3030.2744140625,301.55792236328125,0.4069811403751373,0.050000000745058,0.2419466227293014,291.1892395019531,291.1499938964844,263.75,262.6191711425781,282.7152099609375,293.4136047363281,291.1898498535156,1.0,0.3302015662193298,0.8238859176635742,0.8238859176635742,1.0,1.0,-1.2646584510803225,0.5414854288101196,0.7231730222702026,0.2437559515237808,0.0,0.0,0.5911116600036621,102.13335418701172,96.0,10.461970329284668,-13354.84765625,334.5472106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11724853515625,307.971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18101.408203125,18000.0,0.0,0.0,0.3070655763149261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200867891311646,0.6200931668281555,-6.428544111258816e-06,0.0,0.0003116325242444,0.0,0.0,44.79444122314453,0.0,0.0,0.0,0.4131101965904236,4.0,0.0,1.0
385200,293.1903381347656,297.1499938964844,293.1499938964844,0.0495435521006584,-1384.4697265625,304.1538391113281,0.5311776399612427,0.0941543877124786,0.0883381962776184,293.6015625,297.1499938964844,293.1499938964844,0.0100427642464637,-654.5488891601562,301.8350524902344,0.4069811403751373,0.050000000745058,0.0510051809251308,293.2142639160156,297.1499938964844,293.1499938964844,0.2865772843360901,-4123.177734375,304.1585998535156,0.8474348187446594,0.3727955818176269,0.2629890441894531,293.23455810546875,297.1499938964844,293.1499938964844,0.3423047363758087,-6420.87255859375,304.1605224609375,0.8878227472305298,0.4295146763324737,0.4094821214675903,293.2895812988281,297.1499938964844,293.1499938964844,0.0096289487555623,-3030.2744140625,301.55792236328125,0.4069811403751373,0.050000000745058,0.2419466227293014,291.1892395019531,291.1499938964844,263.75,262.6191711425781,282.7152099609375,293.4136047363281,291.1898498535156,1.0,0.3302015662193298,0.8238859176635742,0.8238859176635742,1.0,1.0,-1.2646584510803225,0.5414854288101196,0.7231730222702026,0.2437559515237808,0.0,0.0,0.5911116600036621,102.13335418701172,96.0,10.461970329284668,-13354.84765625,334.5472106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11724853515625,307.971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18101.408203125,18000.0,0.0,0.0,0.3070655763149261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200867891311646,0.6200931668281555,-6.428544111258816e-06,0.0,0.0003116325242444,0.0,0.0,44.79444122314453,0.0,0.0,0.0,0.4131101965904236,4.0,0.0,1.0
385260,293.1898498535156,297.1499938964844,293.1499938964844,0.0486542917788028,-1369.677734375,304.154052734375,0.5306703448295593,0.0932332724332809,0.0874394029378891,293.61627197265625,297.1499938964844,293.1499938964844,0.0097010796889662,-641.3324584960938,301.6396789550781,0.4081779718399048,0.050000000745058,0.0509492754936218,293.2140808105469,297.1499938964844,293.1499938964844,0.284802496433258,-4102.88525390625,304.15869140625,0.8483766317367554,0.3712047934532165,0.2618319392204284,293.23370361328125,297.1499938964844,293.1499938964844,0.3400581181049347,-6387.4775390625,304.1607666015625,0.888788640499115,0.4275479614734649,0.4075615704059601,293.29119873046875,297.1499938964844,293.1499938964844,0.0095274597406387,-3010.004150390625,301.5067443847656,0.4081779718399048,0.050000000745058,0.2416814267635345,291.19610595703125,291.1499938964844,263.8220520019531,262.6830139160156,282.7562255859375,293.4192199707031,291.1968994140625,1.0,0.3277416825294494,0.8234339952468872,0.8234339952468872,1.0,1.0,-1.2595009803771973,0.5389760732650757,0.7205249071121216,0.2428241670131683,0.0,0.0,0.5845317840576172,100.64949798583984,84.0,10.384495735168455,-13259.189453125,329.0714416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154846191406,308.0024719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18114.41796875,18000.0,0.0,0.0,0.3060244917869568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6076807975769043,0.6076871156692505,-6.338992079690797e-06,0.0,0.0003105759678874,0.0,0.0,43.06871795654297,0.0,0.0,0.0,0.4084513485431671,4.0,0.0,1.0
385320,293.1898498535156,297.1499938964844,293.1499938964844,0.0486542917788028,-1369.677734375,304.154052734375,0.5306703448295593,0.0932332724332809,0.0874394029378891,293.61627197265625,297.1499938964844,293.1499938964844,0.0097010796889662,-641.3324584960938,301.6396789550781,0.4081779718399048,0.050000000745058,0.0509492754936218,293.2140808105469,297.1499938964844,293.1499938964844,0.284802496433258,-4102.88525390625,304.15869140625,0.8483766317367554,0.3712047934532165,0.2618319392204284,293.23370361328125,297.1499938964844,293.1499938964844,0.3400581181049347,-6387.4775390625,304.1607666015625,0.888788640499115,0.4275479614734649,0.4075615704059601,293.29119873046875,297.1499938964844,293.1499938964844,0.0095274597406387,-3010.004150390625,301.5067443847656,0.4081779718399048,0.050000000745058,0.2416814267635345,291.19610595703125,291.1499938964844,263.8220520019531,262.6830139160156,282.7562255859375,293.4192199707031,291.1968994140625,1.0,0.3277416825294494,0.8234339952468872,0.8234339952468872,1.0,1.0,-1.2595009803771973,0.5389760732650757,0.7205249071121216,0.2428241670131683,0.0,0.0,0.5845317840576172,100.64949798583984,84.0,10.384495735168455,-13259.189453125,329.0714416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154846191406,308.0024719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18114.41796875,18000.0,0.0,0.0,0.3060244917869568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6076807975769043,0.6076871156692505,-6.338992079690797e-06,0.0,0.0003105759678874,0.0,0.0,43.06871795654297,0.0,0.0,0.0,0.4084513485431671,4.0,0.0,1.0
385380,293.1886291503906,297.1499938964844,293.1499938964844,0.047746691852808,-1354.62548828125,304.1542053222656,0.534411609172821,0.0924719125032424,0.0865264981985092,293.63043212890625,297.1499938964844,293.1499938964844,0.0093348892405629,-626.2701416015625,301.4410705566406,0.4124769866466522,0.050000000745058,0.0507592633366584,293.2138366699219,297.1499938964844,293.1499938964844,0.2829305827617645,-4081.42138671875,304.158935546875,0.8547152280807495,0.3696330785751343,0.2606051564216614,293.2325134277344,297.1499938964844,293.1499938964844,0.3377422988414764,-6352.99560546875,304.1610412597656,0.8957881331443787,0.4256654381752014,0.4055826067924499,293.2924194335937,297.1499938964844,293.1499938964844,0.009393504820764,-2981.964599609375,301.45623779296875,0.4124769866466522,0.050000000745058,0.2407801002264022,291.2035522460937,291.1499938964844,263.8926086425781,262.7454833984375,282.7978820800781,293.42437744140625,291.20416259765625,1.0,0.3219113647937774,0.8229820728302002,0.8229820728302002,1.0,1.0,-1.2532477378845217,0.5359361171722412,0.717311680316925,0.241726741194725,0.0,0.0,0.5768749117851257,95.75642395019533,72.0,9.76777458190918,-13147.6884765625,315.8849182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3320617675781,308.0380249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18130.19921875,18000.0,0.0,0.0,0.304367184638977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5933006405830383,0.593306839466095,-6.237687102839118e-06,0.0,0.0003088939993176,0.0,0.0,41.13249588012695,0.0,0.0,0.0,0.4031190276145935,4.0,0.0,1.0
385440,293.1886291503906,297.1499938964844,293.1499938964844,0.047746691852808,-1354.62548828125,304.1542053222656,0.534411609172821,0.0924719125032424,0.0865264981985092,293.63043212890625,297.1499938964844,293.1499938964844,0.0093348892405629,-626.2701416015625,301.4410705566406,0.4124769866466522,0.050000000745058,0.0507592633366584,293.2138366699219,297.1499938964844,293.1499938964844,0.2829305827617645,-4081.42138671875,304.158935546875,0.8547152280807495,0.3696330785751343,0.2606051564216614,293.2325134277344,297.1499938964844,293.1499938964844,0.3377422988414764,-6352.99560546875,304.1610412597656,0.8957881331443787,0.4256654381752014,0.4055826067924499,293.2924194335937,297.1499938964844,293.1499938964844,0.009393504820764,-2981.964599609375,301.45623779296875,0.4124769866466522,0.050000000745058,0.2407801002264022,291.2035522460937,291.1499938964844,263.8926086425781,262.7454833984375,282.7978820800781,293.42437744140625,291.20416259765625,1.0,0.3219113647937774,0.8229820728302002,0.8229820728302002,1.0,1.0,-1.2532477378845217,0.5359361171722412,0.717311680316925,0.241726741194725,0.0,0.0,0.5768749117851257,95.75642395019533,72.0,9.76777458190918,-13147.6884765625,315.8849182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3320617675781,308.0380249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18130.19921875,18000.0,0.0,0.0,0.304367184638977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5933006405830383,0.593306839466095,-6.237687102839118e-06,0.0,0.0003088939993176,0.0,0.0,41.13249588012695,0.0,0.0,0.0,0.4031190276145935,4.0,0.0,1.0
385500,293.1875915527344,297.1499938964844,293.1499938964844,0.0473423600196838,-1347.94482421875,304.1541748046875,0.5377175211906433,0.0921845436096191,0.0861190780997276,293.6372985839844,297.1499938964844,293.1499938964844,0.0091487551108002,-618.3230590820312,301.3404235839844,0.4156499207019806,0.050000000745058,0.0506302639842033,293.2138366699219,297.1499938964844,293.1499938964844,0.2819620370864868,-4070.3076171875,304.1590576171875,0.8595476746559143,0.3688195645809173,0.2599501609802246,293.2318420410156,297.1499938964844,293.1499938964844,0.3366032242774963,-6336.0546875,304.1611022949219,0.9011242389678956,0.4247548580169678,0.4045884609222412,293.2928466796875,297.1499938964844,293.1499938964844,0.0093196844682097,-2966.263427734375,301.4311218261719,0.4156499207019806,0.050000000745058,0.2401681691408157,291.2065124511719,291.1499938964844,263.9273681640625,262.7762145996094,282.81890869140625,293.4268493652344,291.2070007324219,1.0,0.3180484473705292,0.8227561116218567,0.8227561116218567,1.0,1.0,-1.249889850616455,0.5342979431152344,0.7155919671058655,0.2411629259586334,0.0,0.0,0.5728111863136292,92.44678497314452,72.0,8.673879623413086,-13087.6435546875,307.4031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39569091796875,308.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18135.240234375,18000.0,0.0,0.0,0.3033026456832886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5855907201766968,0.5855969190597534,-6.183634013723349e-06,0.0,0.0003078136069234,0.0,0.0,40.11771011352539,0.0,0.0,0.0,0.4002808332443237,4.0,0.0,1.0
385560,293.1864318847656,297.1499938964844,293.1499938964844,0.0469677858054637,-1341.7698974609375,304.1540832519531,0.5419178009033203,0.0919360890984535,0.0857402756810188,293.6440124511719,297.1499938964844,293.1499938964844,0.008962508291006,-610.1842041015625,301.2388916015625,0.4195405542850494,0.050000000745058,0.0504846908152103,293.2138671875,297.1499938964844,293.1499938964844,0.2809849083423614,-4059.09716796875,304.1591796875,0.8654473423957825,0.3680073022842407,0.2592774331569671,293.2311096191406,297.1499938964844,293.1499938964844,0.3354828953742981,-6319.40478515625,304.1611328125,0.9077286124229432,0.4238633215427398,0.4035960733890533,293.293212890625,297.1499938964844,293.1499938964844,0.0092430198565125,-2949.816162109375,301.40606689453125,0.4195405542850494,0.050000000745058,0.2394776493310928,291.2088623046875,291.1499938964844,263.9617614746094,262.8066101074219,282.84002685546875,293.4293212890625,291.209228515625,1.0,0.3136878609657287,0.8225542306900024,0.8225542306900024,1.0,1.0,-1.2464330196380615,0.53260737657547,0.7138255834579468,0.2406065464019775,0.0,0.0,0.5686481595039368,88.71697235107422,60.0,7.324644088745117,-13025.5771484375,298.03179931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.461669921875,308.0752868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18138.375,18000.0,0.0,0.0,0.3020853996276855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5776868462562561,0.5776929259300232,-6.128509539848892e-06,0.0,0.0003065782657358,0.0,0.0,39.09461975097656,0.0,0.0,0.0,0.3973849415779114,4.0,0.0,1.0
385620,293.18389892578125,297.1499938964844,293.1499938964844,0.0462766773998737,-1330.4144287109375,304.15386962890625,0.5529417395591736,0.0915252864360809,0.0850342884659767,293.6570739746094,297.1499938964844,293.1499938964844,0.008593700826168,-593.5247802734375,301.0330810546875,0.4298677146434784,0.050000000745058,0.0501564592123031,293.2137451171875,297.1499938964844,293.1499938964844,0.2790575921535492,-4037.009033203125,304.1593322753906,0.8806052803993225,0.3664112687110901,0.2579188942909241,293.2294921875,297.1499938964844,293.1499938964844,0.3333107531070709,-6287.162109375,304.1610412597656,0.9258268475532532,0.4221331179141998,0.4016256034374237,293.29364013671875,297.1499938964844,293.1499938964844,0.0090847657993435,-2915.482421875,301.3561706542969,0.4298677146434784,0.050000000745058,0.23792065680027,291.2117919921875,291.1499938964844,264.0294494628906,262.86639404296875,282.8826904296875,293.4342346191406,291.2119140625,1.0,0.3037296831607818,0.8221503496170044,0.8221503496170044,1.0,1.0,-1.239327073097229,0.529108464717865,0.7102185487747192,0.2395438998937606,0.0,0.0,0.5601894855499268,80.31807708740234,48.0,4.220968723297119,-12896.734375,277.37841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.596923828125,308.1116027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18139.6953125,18000.0,0.0,0.0,0.2992132008075714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5616396069526672,0.5616456270217896,-6.017810846969951e-06,0.0,0.0003036633715964,0.0,0.0,37.07204818725586,0.0,0.0,0.0,0.391553521156311,4.0,0.0,1.0
385680,293.18389892578125,297.1499938964844,293.1499938964844,0.0462766773998737,-1330.4144287109375,304.15386962890625,0.5529417395591736,0.0915252864360809,0.0850342884659767,293.6570739746094,297.1499938964844,293.1499938964844,0.008593700826168,-593.5247802734375,301.0330810546875,0.4298677146434784,0.050000000745058,0.0501564592123031,293.2137451171875,297.1499938964844,293.1499938964844,0.2790575921535492,-4037.009033203125,304.1593322753906,0.8806052803993225,0.3664112687110901,0.2579188942909241,293.2294921875,297.1499938964844,293.1499938964844,0.3333107531070709,-6287.162109375,304.1610412597656,0.9258268475532532,0.4221331179141998,0.4016256034374237,293.29364013671875,297.1499938964844,293.1499938964844,0.0090847657993435,-2915.482421875,301.3561706542969,0.4298677146434784,0.050000000745058,0.23792065680027,291.2117919921875,291.1499938964844,264.0294494628906,262.86639404296875,282.8826904296875,293.4342346191406,291.2119140625,1.0,0.3037296831607818,0.8221503496170044,0.8221503496170044,1.0,1.0,-1.239327073097229,0.529108464717865,0.7102185487747192,0.2395438998937606,0.0,0.0,0.5601894855499268,80.31807708740234,48.0,4.220968723297119,-12896.734375,277.37841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.596923828125,308.1116027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18139.6953125,18000.0,0.0,0.0,0.2992132008075714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5616396069526672,0.5616456270217896,-6.017810846969951e-06,0.0,0.0003036633715964,0.0,0.0,37.07204818725586,0.0,0.0,0.0,0.391553521156311,4.0,0.0,1.0
385740,293.18121337890625,297.1499938964844,293.1499938964844,0.0456522442400455,-1320.1990966796875,304.15362548828125,0.5675868391990662,0.0912083834409713,0.0843862518668174,293.6696472167969,297.1499938964844,293.1499938964844,0.0082335770130157,-576.5599365234375,300.82354736328125,0.444568783044815,0.050000000745058,0.0497954674065113,293.21343994140625,297.1499938964844,293.1499938964844,0.277195394039154,-4015.699462890625,304.1593322753906,0.9006431698799133,0.3648622334003448,0.2565675377845764,293.227783203125,297.1499938964844,293.1499938964844,0.3312363922595978,-6256.41015625,304.1607971191406,0.9495507478713988,0.4204655885696411,0.3996833264827728,293.29376220703125,297.1499938964844,293.1499938964844,0.0089240921661257,-2880.15625,301.30645751953125,0.444568783044815,0.050000000745058,0.2362082600593567,291.2124328613281,291.1499938964844,264.09576416015625,262.92486572265625,282.9260559082031,293.439208984375,291.2123413085937,1.0,0.2924353778362274,0.8217465281486511,0.8217465281486511,1.0,1.0,-1.2321070432662964,0.5255115032196045,0.7065955996513367,0.2385969161987304,0.0,0.0,0.5518027544021606,71.09207153320312,36.0,1.117311716079712,-12763.9130859375,255.1722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7301940917969,308.1439208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18135.396484375,18000.0,0.0,0.0,0.2958216369152069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5458084940910339,0.5458143949508667,-5.9105259424541146e-06,0.0,0.0003002213488798,0.0,0.0,35.1486701965332,0.0,0.0,0.0,0.3858681619167328,4.0,0.0,1.0
385800,293.18121337890625,297.1499938964844,293.1499938964844,0.0456522442400455,-1320.1990966796875,304.15362548828125,0.5675868391990662,0.0912083834409713,0.0843862518668174,293.6696472167969,297.1499938964844,293.1499938964844,0.0082335770130157,-576.5599365234375,300.82354736328125,0.444568783044815,0.050000000745058,0.0497954674065113,293.21343994140625,297.1499938964844,293.1499938964844,0.277195394039154,-4015.699462890625,304.1593322753906,0.9006431698799133,0.3648622334003448,0.2565675377845764,293.227783203125,297.1499938964844,293.1499938964844,0.3312363922595978,-6256.41015625,304.1607971191406,0.9495507478713988,0.4204655885696411,0.3996833264827728,293.29376220703125,297.1499938964844,293.1499938964844,0.0089240921661257,-2880.15625,301.30645751953125,0.444568783044815,0.050000000745058,0.2362082600593567,291.2124328613281,291.1499938964844,264.09576416015625,262.92486572265625,282.9260559082031,293.439208984375,291.2123413085937,1.0,0.2924353778362274,0.8217465281486511,0.8217465281486511,1.0,1.0,-1.2321070432662964,0.5255115032196045,0.7065955996513367,0.2385969161987304,0.0,0.0,0.5518027544021606,71.09207153320312,36.0,1.117311716079712,-12763.9130859375,255.1722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7301940917969,308.1439208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18135.396484375,18000.0,0.0,0.0,0.2958216369152069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5458084940910339,0.5458143949508667,-5.9105259424541146e-06,0.0,0.0003002213488798,0.0,0.0,35.1486701965332,0.0,0.0,0.0,0.3858681619167328,4.0,0.0,1.0
385860,293.1784973144531,297.1499938964844,293.1499938964844,0.0450917072594165,-1311.06689453125,304.1533508300781,0.58620285987854,0.0909725204110145,0.0837951079010963,293.68182373046875,297.1499938964844,293.1499938964844,0.0078847333788871,-559.4512939453125,300.6102905273437,0.4651899635791778,0.050000000745058,0.0494151152670383,293.2129211425781,297.1499938964844,293.1499938964844,0.2754048407077789,-3995.23095703125,304.1592102050781,0.92874276638031,0.3633591830730438,0.2552342712879181,293.2260131835937,297.1499938964844,293.1499938964844,0.3292559683322906,-6227.0732421875,304.1604919433594,0.9766366481781006,0.4188527762889862,0.3977748155593872,293.29364013671875,297.1499938964844,293.1499938964844,0.0087640546262264,-2844.518310546875,301.2569580078125,0.4651899635791778,0.050000000745058,0.2344040274620056,291.21112060546875,291.1499938964844,264.1606750488281,262.9820556640625,282.9701232910156,293.4442749023437,291.2108764648437,1.0,0.2800387144088745,0.8213828206062317,0.8213828206062317,1.0,1.0,-1.224884271621704,0.5218660235404968,0.7030182480812073,0.2378074824810028,0.0,0.0,0.543723464012146,61.380001068115234,25.0,-1.5870176553726196,-12629.22265625,232.2007598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.854248046875,308.1693725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18127.12109375,18000.0,0.0,0.0,0.2920067310333252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.530690610408783,0.530696451663971,-5.810180027765455e-06,0.0,0.0002963497245218,0.0,0.0,33.378662109375,0.0,0.0,0.0,0.38050577044487,4.0,0.0,1.0
385920,293.1784973144531,297.1499938964844,293.1499938964844,0.0450917072594165,-1311.06689453125,304.1533508300781,0.58620285987854,0.0909725204110145,0.0837951079010963,293.68182373046875,297.1499938964844,293.1499938964844,0.0078847333788871,-559.4512939453125,300.6102905273437,0.4651899635791778,0.050000000745058,0.0494151152670383,293.2129211425781,297.1499938964844,293.1499938964844,0.2754048407077789,-3995.23095703125,304.1592102050781,0.92874276638031,0.3633591830730438,0.2552342712879181,293.2260131835937,297.1499938964844,293.1499938964844,0.3292559683322906,-6227.0732421875,304.1604919433594,0.9766366481781006,0.4188527762889862,0.3977748155593872,293.29364013671875,297.1499938964844,293.1499938964844,0.0087640546262264,-2844.518310546875,301.2569580078125,0.4651899635791778,0.050000000745058,0.2344040274620056,291.21112060546875,291.1499938964844,264.1606750488281,262.9820556640625,282.9701232910156,293.4442749023437,291.2108764648437,1.0,0.2800387144088745,0.8213828206062317,0.8213828206062317,1.0,1.0,-1.224884271621704,0.5218660235404968,0.7030182480812073,0.2378074824810028,0.0,0.0,0.543723464012146,61.380001068115234,25.0,-1.5870176553726196,-12629.22265625,232.2007598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.854248046875,308.1693725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18127.12109375,18000.0,0.0,0.0,0.2920067310333252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.530690610408783,0.530696451663971,-5.810180027765455e-06,0.0,0.0002963497245218,0.0,0.0,33.378662109375,0.0,0.0,0.0,0.38050577044487,4.0,0.0,1.0
385980,293.1757202148437,297.1499938964844,293.1499938964844,0.0446121953427791,-1303.284912109375,304.1530456542969,0.607631266117096,0.090814284980297,0.0832841768860817,293.6936340332031,297.1499938964844,293.1499938964844,0.0075528416782617,-542.5498657226562,300.3934326171875,0.4847060143947601,0.050000000745058,0.0490488857030868,293.2122802734375,297.1499938964844,293.1499938964844,0.2736927270889282,-3975.66748046875,304.15899658203125,0.962744116783142,0.3618937730789184,0.2539406716823578,293.2235717773437,297.1499938964844,293.1499938964844,0.3239779770374298,-6144.9052734375,304.1667175292969,0.9990000128746032,0.4174159467220306,0.3921990096569061,293.2933044433594,297.1499938964844,293.1499938964844,0.0086122872307896,-2810.348388671875,301.207763671875,0.4847060143947601,0.050000000745058,0.232666790485382,291.2086181640625,291.1499938964844,264.2242126464844,263.0379638671875,283.01812744140625,293.4485778808594,291.2085876464844,1.0,0.2669458389282226,0.8210190534591675,0.8210190534591675,1.0,1.0,-1.2135697603225708,0.5162016749382019,0.6973680257797241,0.2365178912878036,0.0,0.0,0.53608238697052,51.97890090942383,28.0,-1.0448819398880005,-12471.15234375,208.7311248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96343994140625,308.1940002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18116.52734375,18000.0,0.0,0.0,0.2878741919994354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5166175961494446,0.516623318195343,-5.718856755265733e-06,0.0,0.0002921557170338,0.0,0.0,31.78925323486328,0.0,0.0,0.0,0.3755747973918915,4.0,0.0,1.0
386040,293.1757202148437,297.1499938964844,293.1499938964844,0.0446121953427791,-1303.284912109375,304.1530456542969,0.607631266117096,0.090814284980297,0.0832841768860817,293.6936340332031,297.1499938964844,293.1499938964844,0.0075528416782617,-542.5498657226562,300.3934326171875,0.4847060143947601,0.050000000745058,0.0490488857030868,293.2122802734375,297.1499938964844,293.1499938964844,0.2736927270889282,-3975.66748046875,304.15899658203125,0.962744116783142,0.3618937730789184,0.2539406716823578,293.2235717773437,297.1499938964844,293.1499938964844,0.3239779770374298,-6144.9052734375,304.1667175292969,0.9990000128746032,0.4174159467220306,0.3921990096569061,293.2933044433594,297.1499938964844,293.1499938964844,0.0086122872307896,-2810.348388671875,301.207763671875,0.4847060143947601,0.050000000745058,0.232666790485382,291.2086181640625,291.1499938964844,264.2242126464844,263.0379638671875,283.01812744140625,293.4485778808594,291.2085876464844,1.0,0.2669458389282226,0.8210190534591675,0.8210190534591675,1.0,1.0,-1.2135697603225708,0.5162016749382019,0.6973680257797241,0.2365178912878036,0.0,0.0,0.53608238697052,51.97890090942383,28.0,-1.0448819398880005,-12471.15234375,208.7311248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96343994140625,308.1940002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18116.52734375,18000.0,0.0,0.0,0.2878741919994354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5166175961494446,0.516623318195343,-5.718856755265733e-06,0.0,0.0002921557170338,0.0,0.0,31.78925323486328,0.0,0.0,0.0,0.3755747973918915,4.0,0.0,1.0
386100,293.17431640625,297.1499938964844,293.1499938964844,0.0444042384624481,-1299.73876953125,304.1528625488281,0.6140031814575195,0.0907627344131469,0.0831416174769401,293.6993713378906,297.1499938964844,293.1499938964844,0.0074029359966516,-534.5055541992188,300.2875061035156,0.4899011254310608,0.050000000745058,0.0489500276744365,293.2124938964844,297.1499938964844,293.1499938964844,0.2725460827350616,-3962.204833984375,304.1594543457031,0.9720523357391356,0.3610610067844391,0.2533239126205444,293.2139892578125,297.1499938964844,293.1499938964844,0.3119007050991058,-5956.62060546875,304.1854858398437,0.9990000128746032,0.4183555245399475,0.3800554871559143,293.2929992675781,297.1499938964844,293.1499938964844,0.0085513405501842,-2795.46630859375,301.18634033203125,0.4899011254310608,0.050000000745058,0.2321978509426117,291.21954345703125,291.1499938964844,264.2554626464844,263.06549072265625,283.0491027832031,293.4402160644531,291.2240295410156,1.0,0.2619232535362243,0.8208371996879578,0.8208371996879578,1.0,1.0,-1.1973410844802856,0.508386492729187,0.6889545321464539,0.2339086085557937,0.0,0.0,0.530489444732666,49.27399826049805,28.0,26.30270004272461,-12330.9853515625,197.78045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0205993652344,308.2330627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18128.546875,18000.0,0.0,0.0,0.2856199145317077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5090265274047852,0.5090321898460388,-5.674722160620149e-06,0.0,0.0002898678940255,0.0,0.0,30.974538803100582,0.0,0.0,0.0,0.3729340732097626,4.0,0.0,1.0
386160,293.1730651855469,297.1499938964844,293.1499938964844,0.044169794768095,-1295.6656494140625,304.1527709960937,0.6190533638000488,0.0906979665160179,0.0830137208104133,293.7051696777344,297.1499938964844,293.1499938964844,0.007254228927195,-526.2623291015625,300.1836853027344,0.4942291676998138,0.050000000745058,0.0488718785345554,293.2123718261719,297.1499938964844,293.1499938964844,0.271219402551651,-3946.532470703125,304.1601257324219,0.979283332824707,0.3602983355522156,0.252710610628128,293.19940185546875,297.1499938964844,293.1499938964844,0.301709771156311,-5797.77978515625,304.19744873046875,0.9990000128746032,0.4204083979129791,0.370172381401062,293.29266357421875,297.1499938964844,293.1499938964844,0.0084902113303542,-2779.863525390625,301.1674194335937,0.4942291676998138,0.050000000745058,0.2318271547555923,291.2405700683594,291.1499938964844,264.2864074707031,263.0926513671875,283.0743408203125,293.4259948730469,291.2438049316406,1.0,0.2577109336853027,0.8207142949104309,0.8207142949104309,1.0,1.0,-1.1840479373931885,0.5019214749336243,0.6821264028549194,0.231988713145256,0.0,0.0,0.5223134756088257,47.13656997680664,31.0,35.84563446044922,-12173.365234375,189.15151977539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0865173339844,308.24041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18178.6796875,18000.0,0.0,0.0,0.2831547558307647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4972632825374603,0.4972689151763916,-5.615017471427564e-06,0.0,0.0002873660705517,0.0,0.0,29.77579689025879,0.0,0.0,0.0,0.3690410852432251,4.0,0.0,1.0
386220,293.1707763671875,297.1499938964844,293.1499938964844,0.0439110472798347,-1291.38134765625,304.1522521972656,0.626615583896637,0.0905781462788581,0.0827931016683578,293.7167663574219,297.1499938964844,293.1499938964844,0.0069826357066631,-511.45062255859375,299.9636535644531,0.5010955929756165,0.050000000745058,0.0487582013010978,293.2113952636719,297.1499938964844,293.1499938964844,0.2695301175117492,-3927.153564453125,304.1595153808594,0.989546835422516,0.358913242816925,0.251635879278183,293.1667785644531,297.1499938964844,293.1499938964844,0.286664605140686,-5565.173828125,304.2062683105469,0.9990000128746032,0.4257694482803345,0.355305552482605,293.2916564941406,297.1499938964844,293.1499938964844,0.0083974450826644,-2758.488037109375,301.1231994628906,0.5010955929756165,0.050000000745058,0.2312879115343094,291.2502746582031,291.1499938964844,264.3472595214844,263.1461486816406,283.1190185546875,293.3975830078125,291.2496643066406,1.0,0.2514130175113678,0.8204684853553772,0.8204684853553772,1.0,1.0,-1.1638617515563965,0.491967111825943,0.6718946099281311,0.2294887453317642,0.0,0.0,0.5078672766685486,44.03002548217773,49.0,10.514235496520996,-11876.54296875,176.6448516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24444580078125,308.2309265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18193.79296875,18000.0,0.0,0.0,0.2775216400623321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4715924263000488,0.4715978801250458,-5.470076303026872e-06,0.0,0.0002816491760313,0.0,0.0,27.19296836853028,0.0,0.0,0.0,0.36060830950737,4.0,0.0,1.0
386280,293.1707763671875,297.1499938964844,293.1499938964844,0.0439110472798347,-1291.38134765625,304.1522521972656,0.626615583896637,0.0905781462788581,0.0827931016683578,293.7167663574219,297.1499938964844,293.1499938964844,0.0069826357066631,-511.45062255859375,299.9636535644531,0.5010955929756165,0.050000000745058,0.0487582013010978,293.2113952636719,297.1499938964844,293.1499938964844,0.2695301175117492,-3927.153564453125,304.1595153808594,0.989546835422516,0.358913242816925,0.251635879278183,293.1667785644531,297.1499938964844,293.1499938964844,0.286664605140686,-5565.173828125,304.2062683105469,0.9990000128746032,0.4257694482803345,0.355305552482605,293.2916564941406,297.1499938964844,293.1499938964844,0.0083974450826644,-2758.488037109375,301.1231994628906,0.5010955929756165,0.050000000745058,0.2312879115343094,291.2502746582031,291.1499938964844,264.3472595214844,263.1461486816406,283.1190185546875,293.3975830078125,291.2496643066406,1.0,0.2514130175113678,0.8204684853553772,0.8204684853553772,1.0,1.0,-1.1638617515563965,0.491967111825943,0.6718946099281311,0.2294887453317642,0.0,0.0,0.5078672766685486,44.03002548217773,49.0,10.514235496520996,-11876.54296875,176.6448516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24444580078125,308.2309265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18193.79296875,18000.0,0.0,0.0,0.2775216400623321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4715924263000488,0.4715978801250458,-5.470076303026872e-06,0.0,0.0002816491760313,0.0,0.0,27.19296836853028,0.0,0.0,0.0,0.36060830950737,4.0,0.0,1.0
