time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386340,293.1687927246094,297.1499938964844,293.1499938964844,0.0439769439399242,-1292.8603515625,304.1513977050781,0.6243013143539429,0.0904557406902313,0.0827159062027931,293.72833251953125,297.1499938964844,293.1499938964844,0.0067534055560827,-499.3125,299.7280578613281,0.4992516934871673,0.050000000745058,0.0487874411046505,293.21044921875,297.1499938964844,293.1499938964844,0.2688789069652557,-3920.538330078125,304.1573791503906,0.9856119751930236,0.3575511276721954,0.2507154643535614,293.1473083496094,297.1499938964844,293.1499938964844,0.2900207042694092,-5626.67919921875,304.1810607910156,0.9990000128746032,0.4293480217456817,0.3591852784156799,293.2906188964844,297.1499938964844,293.1499938964844,0.0083563672378659,-2752.79150390625,301.0711669921875,0.4992516934871673,0.050000000745058,0.2314266115427017,291.22491455078125,291.1499938964844,264.40679931640625,263.19842529296875,283.1462707519531,293.3890075683594,291.2191772460937,1.0,0.2536115348339081,0.8202226758003235,0.8202226758003235,1.0,1.0,-1.1675103902816772,0.4933134019374847,0.6741968989372253,0.231137678027153,0.0,0.0,0.4989493191242218,44.84028244018555,67.0,-39.82270431518555,-11756.080078125,179.37350463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3914489746094,308.1927185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18132.421875,18000.0,0.0,0.0,0.2713619470596313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4528776705265045,0.4528830051422119,-5.353867436497239e-06,0.0,0.000275397876976,0.0,0.0,25.352155685424805,0.0,0.0,0.0,0.3543775677680969,4.0,0.0,1.0
386400,293.1687927246094,297.1499938964844,293.1499938964844,0.0439769439399242,-1292.8603515625,304.1513977050781,0.6243013143539429,0.0904557406902313,0.0827159062027931,293.72833251953125,297.1499938964844,293.1499938964844,0.0067534055560827,-499.3125,299.7280578613281,0.4992516934871673,0.050000000745058,0.0487874411046505,293.21044921875,297.1499938964844,293.1499938964844,0.2688789069652557,-3920.538330078125,304.1573791503906,0.9856119751930236,0.3575511276721954,0.2507154643535614,293.1473083496094,297.1499938964844,293.1499938964844,0.2900207042694092,-5626.67919921875,304.1810607910156,0.9990000128746032,0.4293480217456817,0.3591852784156799,293.2906188964844,297.1499938964844,293.1499938964844,0.0083563672378659,-2752.79150390625,301.0711669921875,0.4992516934871673,0.050000000745058,0.2314266115427017,291.22491455078125,291.1499938964844,264.40679931640625,263.19842529296875,283.1462707519531,293.3890075683594,291.2191772460937,1.0,0.2536115348339081,0.8202226758003235,0.8202226758003235,1.0,1.0,-1.1675103902816772,0.4933134019374847,0.6741968989372253,0.231137678027153,0.0,0.0,0.4989493191242218,44.84028244018555,67.0,-39.82270431518555,-11756.080078125,179.37350463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3914489746094,308.1927185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18132.421875,18000.0,0.0,0.0,0.2713619470596313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4528776705265045,0.4528830051422119,-5.353867436497239e-06,0.0,0.000275397876976,0.0,0.0,25.352155685424805,0.0,0.0,0.0,0.3543775677680969,4.0,0.0,1.0
386460,293.1672668457031,297.1499938964844,293.1499938964844,0.0443289689719677,-1299.4754638671875,304.1503295898437,0.6133829355239868,0.0902906581759452,0.0827294662594795,293.7398986816406,297.1499938964844,293.1499938964844,0.0065592946484684,-489.5679626464844,299.4735412597656,0.4902290999889374,0.050000000745058,0.0489439964294433,293.2099914550781,297.1499938964844,293.1499938964844,0.2691979110240936,-3925.748779296875,304.1543884277344,0.9683319926261902,0.3561148047447204,0.2498492896556854,293.1590576171875,297.1499938964844,293.1499938964844,0.3101578652858734,-5951.19677734375,304.1368713378906,0.9990000128746032,0.4271052479743957,0.3792961835861206,293.2904357910156,297.1499938964844,293.1499938964844,0.0083608655259013,-2761.662353515625,301.00750732421875,0.4902290999889374,0.050000000745058,0.2321692407131195,291.1605834960937,291.1499938964844,264.46502685546875,263.24951171875,283.1650390625,293.4119567871094,291.1536560058594,1.0,0.2624548971652984,0.8200286626815796,0.8200286626815796,1.0,1.0,-1.1916983127593994,0.5043715834617615,0.6873267292976379,0.2365084141492843,0.0,0.0,0.5016987919807434,49.137916564941406,70.0,-78.91730499267578,-11863.556640625,195.6641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4415588378906,308.1556396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.609375,18000.0,0.0,0.0,0.2657491564750671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4510300159454345,0.4510353207588196,-5.314223471941659e-06,0.0,0.0002697015879675,0.0,0.0,25.05928039550781,0.0,0.0,0.0,0.3534001111984253,4.0,0.0,1.0
386520,293.1672668457031,297.1499938964844,293.1499938964844,0.0443289689719677,-1299.4754638671875,304.1503295898437,0.6133829355239868,0.0902906581759452,0.0827294662594795,293.7398986816406,297.1499938964844,293.1499938964844,0.0065592946484684,-489.5679626464844,299.4735412597656,0.4902290999889374,0.050000000745058,0.0489439964294433,293.2099914550781,297.1499938964844,293.1499938964844,0.2691979110240936,-3925.748779296875,304.1543884277344,0.9683319926261902,0.3561148047447204,0.2498492896556854,293.1590576171875,297.1499938964844,293.1499938964844,0.3101578652858734,-5951.19677734375,304.1368713378906,0.9990000128746032,0.4271052479743957,0.3792961835861206,293.2904357910156,297.1499938964844,293.1499938964844,0.0083608655259013,-2761.662353515625,301.00750732421875,0.4902290999889374,0.050000000745058,0.2321692407131195,291.1605834960937,291.1499938964844,264.46502685546875,263.24951171875,283.1650390625,293.4119567871094,291.1536560058594,1.0,0.2624548971652984,0.8200286626815796,0.8200286626815796,1.0,1.0,-1.1916983127593994,0.5043715834617615,0.6873267292976379,0.2365084141492843,0.0,0.0,0.5016987919807434,49.137916564941406,70.0,-78.91730499267578,-11863.556640625,195.6641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4415588378906,308.1556396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.609375,18000.0,0.0,0.0,0.2657491564750671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4510300159454345,0.4510353207588196,-5.314223471941659e-06,0.0,0.0002697015879675,0.0,0.0,25.05928039550781,0.0,0.0,0.0,0.3534001111984253,4.0,0.0,1.0
386580,293.1661682128906,297.1499938964844,293.1499938964844,0.0445662513375282,-1303.9976806640625,304.1498413085937,0.6023799777030945,0.0900758802890777,0.0826986357569694,293.75152587890625,297.1499938964844,293.1499938964844,0.0063624451868236,-479.0410461425781,299.21710205078125,0.4818531274795532,0.050000000745058,0.0491045229136943,293.21002197265625,297.1499938964844,293.1499938964844,0.269138753414154,-3925.977294921875,304.1531066894531,0.9502003192901612,0.3545879423618316,0.2489203810691833,293.1938171386719,297.1499938964844,293.1499938964844,0.3301762342453003,-6264.25341796875,304.10845947265625,0.9990000128746032,0.4198480248451233,0.398558646440506,293.2916564941406,297.1499938964844,293.1499938964844,0.008355364203453,-2766.921875,300.9425964355469,0.4818531274795532,0.050000000745058,0.2329307049512863,291.1083068847656,291.1499938964844,264.5220031738281,263.29949951171875,283.1985778808594,293.4584045410156,291.10552978515625,1.0,0.2704648971557617,0.8198347091674805,0.8198347091674805,1.0,1.0,-1.2147586345672607,0.5148338079452515,0.6999248266220093,0.2419610619544983,0.0,0.0,0.5112382173538208,53.53530502319336,73.0,-61.71583557128906,-12049.677734375,212.3681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3385314941406,308.1230163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17900.697265625,18000.0,0.0,0.0,0.2617696225643158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4636531472206116,0.4636585116386413,-5.359779606806114e-06,0.0,0.0002656629076227,0.0,0.0,26.146560668945312,0.0,0.0,0.0,0.357146680355072,4.0,0.0,1.0
386640,293.1661682128906,297.1499938964844,293.1499938964844,0.0445662513375282,-1303.9976806640625,304.1498413085937,0.6023799777030945,0.0900758802890777,0.0826986357569694,293.75152587890625,297.1499938964844,293.1499938964844,0.0063624451868236,-479.0410461425781,299.21710205078125,0.4818531274795532,0.050000000745058,0.0491045229136943,293.21002197265625,297.1499938964844,293.1499938964844,0.269138753414154,-3925.977294921875,304.1531066894531,0.9502003192901612,0.3545879423618316,0.2489203810691833,293.1938171386719,297.1499938964844,293.1499938964844,0.3301762342453003,-6264.25341796875,304.10845947265625,0.9990000128746032,0.4198480248451233,0.398558646440506,293.2916564941406,297.1499938964844,293.1499938964844,0.008355364203453,-2766.921875,300.9425964355469,0.4818531274795532,0.050000000745058,0.2329307049512863,291.1083068847656,291.1499938964844,264.5220031738281,263.29949951171875,283.1985778808594,293.4584045410156,291.10552978515625,1.0,0.2704648971557617,0.8198347091674805,0.8198347091674805,1.0,1.0,-1.2147586345672607,0.5148338079452515,0.6999248266220093,0.2419610619544983,0.0,0.0,0.5112382173538208,53.53530502319336,73.0,-61.71583557128906,-12049.677734375,212.3681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3385314941406,308.1230163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17900.697265625,18000.0,0.0,0.0,0.2617696225643158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4636531472206116,0.4636585116386413,-5.359779606806114e-06,0.0,0.0002656629076227,0.0,0.0,26.146560668945312,0.0,0.0,0.0,0.357146680355072,4.0,0.0,1.0
386700,293.1656799316406,297.1499938964844,293.1499938964844,0.0446041226387023,-1304.674072265625,304.1498107910156,0.5947897434234619,0.0899657532572746,0.0827112719416618,293.7573547363281,297.1499938964844,293.1499938964844,0.0062638921663165,-473.3030395507813,299.0941772460937,0.4757630825042724,0.050000000745058,0.0492230392992496,293.2098999023437,297.1499938964844,293.1499938964844,0.2686626017093658,-3920.448974609375,304.1534118652344,0.9374018311500548,0.3538528382778168,0.2484721392393112,293.2090759277344,297.1499938964844,293.1499938964844,0.3287346363067627,-6238.060546875,304.1188049316406,0.9899888634681702,0.4162896275520324,0.3964024484157562,293.2925720214844,297.1499938964844,293.1499938964844,0.0083502260968089,-2767.2421875,300.9137878417969,0.4757630825042724,0.050000000745058,0.233492910861969,291.1016845703125,291.1499938964844,264.5500183105469,263.32403564453125,283.22979736328125,293.47930908203125,291.10321044921875,1.0,0.2739397883415222,0.8197377324104309,0.8197377324104309,1.0,1.0,-1.212486743927002,0.5134994983673096,0.6989871859550476,0.2422636151313781,0.0,0.0,0.5152392983436584,56.52525329589844,73.0,-26.66666030883789,-12064.4072265625,217.7560577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2401123046875,308.1131286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17890.423828125,18000.0,0.0,0.0,0.260473221540451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4710803031921386,0.4710856974124908,-5.398604116635397e-06,0.0,0.0002643472107592,0.0,0.0,26.849985122680664,0.0,0.0,0.0,0.3595161736011505,4.0,0.0,1.0
386760,293.1653747558594,297.1499938964844,293.1499938964844,0.044518768787384,-1303.0748291015625,304.1499938964844,0.5879865884780884,0.0898306965827941,0.0827063173055648,293.76336669921875,297.1499938964844,293.1499938964844,0.0061563504859805,-466.57525634765625,298.97808837890625,0.4698339700698852,0.050000000745058,0.0493337921798229,293.2052307128906,297.1499938964844,293.1499938964844,0.2680747210979461,-3913.38623046875,304.1538391113281,0.9263471961021424,0.3540054261684418,0.2483109086751938,293.2171325683594,297.1499938964844,293.1499938964844,0.3261274099349975,-6194.52978515625,304.1291809082031,0.9798339009284972,0.413951963186264,0.3937877714633941,293.29364013671875,297.1499938964844,293.1499938964844,0.0083316741511225,-2762.517578125,300.8897705078125,0.4698339700698852,0.050000000745058,0.2340182662010193,291.1161804199219,291.1499938964844,264.57769775390625,263.34832763671875,283.25421142578125,293.4857482910156,291.1194152832031,1.0,0.2771147191524505,0.8194279670715332,0.8194279670715332,1.0,1.0,-1.2099212408065796,0.5120320320129395,0.6978892683982849,0.2424254715442657,0.0,0.0,0.5160961747169495,59.31219482421875,76.0,6.38690710067749,-12046.6630859375,222.60427856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13092041015625,308.0731811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17925.0234375,18000.0,0.0,0.0,0.2594935297966003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4755511283874511,0.4755565524101257,-5.431571480585262e-06,0.0,0.0002633529365994,0.0,0.0,27.320030212402344,0.0,0.0,0.0,0.3610286712646484,4.0,0.0,1.0
386820,293.1648864746094,297.1499938964844,293.1499938964844,0.0444021001458168,-1301.0596923828125,304.1501770019531,0.5768432021141052,0.0895400717854499,0.0826278999447822,293.7755432128906,297.1499938964844,293.1499938964844,0.0059412601403892,-453.2146606445313,298.73504638671875,0.4587147831916809,0.050000000745058,0.0495236851274967,293.18804931640625,297.1499938964844,293.1499938964844,0.2694123089313507,-3929.664306640625,304.1502380371094,0.9113840460777284,0.3560826778411865,0.2495669871568679,293.2240905761719,297.1499938964844,293.1499938964844,0.3232229948043823,-6146.25830078125,304.14068603515625,0.9625123143196106,0.4108242690563202,0.3906176388263702,293.2955322265625,297.1499938964844,293.1499938964844,0.0082966350018978,-2755.55078125,300.8370056152344,0.4587147831916809,0.050000000745058,0.2349190413951873,291.1259765625,291.1499938964844,264.6321716308594,263.3960876464844,283.2857360839844,293.4768981933594,291.1253967285156,1.0,0.2828695178031921,0.8188084363937378,0.8188084363937378,1.0,1.0,-1.208837628364563,0.5110090970993042,0.6978285908699036,0.2434935718774795,0.0,0.0,0.5181883573532104,64.13910675048828,79.0,2.5761516094207764,-11979.0029296875,232.15333557128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9101867675781,307.9262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.59375,18000.0,0.0,0.0,0.2582215964794159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.478678286075592,0.478683739900589,-5.458499799715355e-06,0.0,0.0002620620944071,0.0,0.0,27.668413162231445,0.0,0.0,0.0,0.3622744679450989,4.0,0.0,1.0
386880,293.1648864746094,297.1499938964844,293.1499938964844,0.0444021001458168,-1301.0596923828125,304.1501770019531,0.5768432021141052,0.0895400717854499,0.0826278999447822,293.7755432128906,297.1499938964844,293.1499938964844,0.0059412601403892,-453.2146606445313,298.73504638671875,0.4587147831916809,0.050000000745058,0.0495236851274967,293.18804931640625,297.1499938964844,293.1499938964844,0.2694123089313507,-3929.664306640625,304.1502380371094,0.9113840460777284,0.3560826778411865,0.2495669871568679,293.2240905761719,297.1499938964844,293.1499938964844,0.3232229948043823,-6146.25830078125,304.14068603515625,0.9625123143196106,0.4108242690563202,0.3906176388263702,293.2955322265625,297.1499938964844,293.1499938964844,0.0082966350018978,-2755.55078125,300.8370056152344,0.4587147831916809,0.050000000745058,0.2349190413951873,291.1259765625,291.1499938964844,264.6321716308594,263.3960876464844,283.2857360839844,293.4768981933594,291.1253967285156,1.0,0.2828695178031921,0.8188084363937378,0.8188084363937378,1.0,1.0,-1.208837628364563,0.5110090970993042,0.6978285908699036,0.2434935718774795,0.0,0.0,0.5181883573532104,64.13910675048828,79.0,2.5761516094207764,-11979.0029296875,232.15333557128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9101867675781,307.9262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.59375,18000.0,0.0,0.0,0.2582215964794159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.478678286075592,0.478683739900589,-5.458499799715355e-06,0.0,0.0002620620944071,0.0,0.0,27.668413162231445,0.0,0.0,0.0,0.3622744679450989,4.0,0.0,1.0
386940,293.16424560546875,297.1499938964844,293.1499938964844,0.0443418622016906,-1300.107666015625,304.1502380371094,0.5677353143692017,0.0892884209752082,0.0825487747788429,293.7875671386719,297.1499938964844,293.1499938964844,0.0057272519916296,-439.7154846191406,298.4830017089844,0.4496767818927765,0.050000000745058,0.0496905297040939,293.1705627441406,297.1499938964844,293.1499938964844,0.2718451619148254,-3958.766357421875,304.1461486816406,0.9014039039611816,0.3586634695529938,0.2514375448226928,293.2262268066406,297.1499938964844,293.1499938964844,0.3214088976383209,-6116.6572265625,304.146728515625,0.9475097060203552,0.4085106551647186,0.3884709775447845,293.296875,297.1499938964844,293.1499938964844,0.008264279924333,-2750.030029296875,300.7819519042969,0.4496767818927765,0.050000000745058,0.235710471868515,291.1228942871094,291.1499938964844,264.6854248046875,263.4427490234375,283.3124694824219,293.46466064453125,291.1228332519531,1.0,0.2880195379257202,0.8181889653205872,0.8181889653205872,1.0,1.0,-1.2095615863800049,0.5108453631401062,0.6987162232398987,0.2448827624320984,0.0,0.0,0.5220736265182495,68.40621948242188,82.0,-0.3723835945129394,-11951.166015625,241.1944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6934814453125,307.7997436523437,278.1499938964844,0.0,18000.0,313.1499938964844,17950.671875,18000.0,0.0,0.0,0.2577839195728302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4848929643630981,0.4848984479904175,-5.490813236974645e-06,0.0,0.0002616179117467,0.0,0.0,28.27514266967773,0.0,0.0,0.0,0.3642982244491577,4.0,0.0,1.0
387000,293.16424560546875,297.1499938964844,293.1499938964844,0.0443418622016906,-1300.107666015625,304.1502380371094,0.5677353143692017,0.0892884209752082,0.0825487747788429,293.7875671386719,297.1499938964844,293.1499938964844,0.0057272519916296,-439.7154846191406,298.4830017089844,0.4496767818927765,0.050000000745058,0.0496905297040939,293.1705627441406,297.1499938964844,293.1499938964844,0.2718451619148254,-3958.766357421875,304.1461486816406,0.9014039039611816,0.3586634695529938,0.2514375448226928,293.2262268066406,297.1499938964844,293.1499938964844,0.3214088976383209,-6116.6572265625,304.146728515625,0.9475097060203552,0.4085106551647186,0.3884709775447845,293.296875,297.1499938964844,293.1499938964844,0.008264279924333,-2750.030029296875,300.7819519042969,0.4496767818927765,0.050000000745058,0.235710471868515,291.1228942871094,291.1499938964844,264.6854248046875,263.4427490234375,283.3124694824219,293.46466064453125,291.1228332519531,1.0,0.2880195379257202,0.8181889653205872,0.8181889653205872,1.0,1.0,-1.2095615863800049,0.5108453631401062,0.6987162232398987,0.2448827624320984,0.0,0.0,0.5220736265182495,68.40621948242188,82.0,-0.3723835945129394,-11951.166015625,241.1944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6934814453125,307.7997436523437,278.1499938964844,0.0,18000.0,313.1499938964844,17950.671875,18000.0,0.0,0.0,0.2577839195728302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4848929643630981,0.4848984479904175,-5.490813236974645e-06,0.0,0.0002616179117467,0.0,0.0,28.27514266967773,0.0,0.0,0.0,0.3642982244491577,4.0,0.0,1.0
387060,293.1634521484375,297.1499938964844,293.1499938964844,0.0443043410778045,-1299.5098876953125,304.15020751953125,0.5600103139877319,0.0890887156128883,0.0825030878186225,293.7991943359375,297.1499938964844,293.1499938964844,0.0055138729512691,-425.8540344238281,298.2286376953125,0.4423606395721435,0.050000000745058,0.0498436614871025,293.1544189453125,297.1499938964844,293.1499938964844,0.2744637131690979,-3989.6708984375,304.1430969238281,0.8937529921531677,0.3614195585250854,0.253435343503952,293.2266540527344,297.1499938964844,293.1499938964844,0.3197783827781677,-6090.6962890625,304.1504821777344,0.9341161251068116,0.4064937531948089,0.3866748213768005,293.2977294921875,297.1499938964844,293.1499938964844,0.0082292258739471,-2743.574951171875,300.72821044921875,0.4423606395721435,0.050000000745058,0.2364368587732315,291.1217346191406,291.1499938964844,264.7374572753906,263.4883728027344,283.3382263183594,293.4544677734375,291.1216125488281,1.0,0.292724460363388,0.8178102374076843,0.8178102374076843,1.0,1.0,-1.2108047008514404,0.5109661221504211,0.6998385787010193,0.2463364452123642,0.0,0.0,0.5259143114089966,72.33183288574219,85.0,-1.1556434631347656,-11930.001953125,249.73648071289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4858093261719,307.6796875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.689453125,18000.0,0.0,0.0,0.2581087648868561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4913326203823089,0.491338163614273,-5.527687790163327e-06,0.0,0.0002619475708343,0.0,0.0,28.92708778381348,0.0,0.0,0.0,0.3664549887180328,4.0,0.0,1.0
387120,293.1634521484375,297.1499938964844,293.1499938964844,0.0443043410778045,-1299.5098876953125,304.15020751953125,0.5600103139877319,0.0890887156128883,0.0825030878186225,293.7991943359375,297.1499938964844,293.1499938964844,0.0055138729512691,-425.8540344238281,298.2286376953125,0.4423606395721435,0.050000000745058,0.0498436614871025,293.1544189453125,297.1499938964844,293.1499938964844,0.2744637131690979,-3989.6708984375,304.1430969238281,0.8937529921531677,0.3614195585250854,0.253435343503952,293.2266540527344,297.1499938964844,293.1499938964844,0.3197783827781677,-6090.6962890625,304.1504821777344,0.9341161251068116,0.4064937531948089,0.3866748213768005,293.2977294921875,297.1499938964844,293.1499938964844,0.0082292258739471,-2743.574951171875,300.72821044921875,0.4423606395721435,0.050000000745058,0.2364368587732315,291.1217346191406,291.1499938964844,264.7374572753906,263.4883728027344,283.3382263183594,293.4544677734375,291.1216125488281,1.0,0.292724460363388,0.8178102374076843,0.8178102374076843,1.0,1.0,-1.2108047008514404,0.5109661221504211,0.6998385787010193,0.2463364452123642,0.0,0.0,0.5259143114089966,72.33183288574219,85.0,-1.1556434631347656,-11930.001953125,249.73648071289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4858093261719,307.6796875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.689453125,18000.0,0.0,0.0,0.2581087648868561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4913326203823089,0.491338163614273,-5.527687790163327e-06,0.0,0.0002619475708343,0.0,0.0,28.92708778381348,0.0,0.0,0.0,0.3664549887180328,4.0,0.0,1.0
387180,293.1625366210937,297.1499938964844,293.1499938964844,0.0442919358611106,-1299.3101806640625,304.150146484375,0.5533119440078735,0.0889330208301544,0.0824900865554809,293.81036376953125,297.1499938964844,293.1499938964844,0.0052991760894656,-411.52392578125,297.9720153808594,0.4362507462501526,0.050000000745058,0.0499872639775276,293.1393737792969,297.1499938964844,293.1499938964844,0.2772490084171295,-4022.228515625,304.1407775878906,0.8874732851982117,0.3643547296524048,0.2555467486381531,293.2264709472656,297.1499938964844,293.1499938964844,0.3181792497634887,-6065.6865234375,304.1529846191406,0.9221382737159728,0.4045890569686889,0.3850113153457641,293.2982788085937,297.1499938964844,293.1499938964844,0.0081920176744461,-2736.38623046875,300.6753845214844,0.4362507462501526,0.050000000745058,0.2371180653572082,291.12158203125,291.1499938964844,264.7882995605469,263.532958984375,283.3636169433594,293.4464111328125,291.1217041015625,1.0,0.2970987260341644,0.8174315094947815,0.8174315094947815,1.0,1.0,-1.2123169898986816,0.5112447738647461,0.7010722756385803,0.2477546632289886,0.0,0.0,0.5297353863716125,76.01773834228516,88.0,0.2989245355129242,-11917.310546875,257.9035949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2964782714844,307.5741271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17946.328125,18000.0,0.0,0.0,0.2590447664260864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4979754686355591,0.4979810416698456,-5.566718300542561e-06,0.0,0.0002628975198604,0.0,0.0,29.61324691772461,0.0,0.0,0.0,0.3686976730823517,4.0,0.0,1.0
387240,293.1625366210937,297.1499938964844,293.1499938964844,0.0442919358611106,-1299.3101806640625,304.150146484375,0.5533119440078735,0.0889330208301544,0.0824900865554809,293.81036376953125,297.1499938964844,293.1499938964844,0.0052991760894656,-411.52392578125,297.9720153808594,0.4362507462501526,0.050000000745058,0.0499872639775276,293.1393737792969,297.1499938964844,293.1499938964844,0.2772490084171295,-4022.228515625,304.1407775878906,0.8874732851982117,0.3643547296524048,0.2555467486381531,293.2264709472656,297.1499938964844,293.1499938964844,0.3181792497634887,-6065.6865234375,304.1529846191406,0.9221382737159728,0.4045890569686889,0.3850113153457641,293.2982788085937,297.1499938964844,293.1499938964844,0.0081920176744461,-2736.38623046875,300.6753845214844,0.4362507462501526,0.050000000745058,0.2371180653572082,291.12158203125,291.1499938964844,264.7882995605469,263.532958984375,283.3636169433594,293.4464111328125,291.1217041015625,1.0,0.2970987260341644,0.8174315094947815,0.8174315094947815,1.0,1.0,-1.2123169898986816,0.5112447738647461,0.7010722756385803,0.2477546632289886,0.0,0.0,0.5297353863716125,76.01773834228516,88.0,0.2989245355129242,-11917.310546875,257.9035949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2964782714844,307.5741271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17946.328125,18000.0,0.0,0.0,0.2590447664260864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4979754686355591,0.4979810416698456,-5.566718300542561e-06,0.0,0.0002628975198604,0.0,0.0,29.61324691772461,0.0,0.0,0.0,0.3686976730823517,4.0,0.0,1.0
387300,293.1620788574219,297.1499938964844,293.1499938964844,0.0442913174629211,-1299.2913818359375,304.150146484375,0.5502703785896301,0.0888686776161193,0.0824940204620361,293.81573486328125,297.1499938964844,293.1499938964844,0.0051923259161412,-404.2475891113281,297.8431396484375,0.4335446059703827,0.050000000745058,0.0500563457608222,293.1322021484375,297.1499938964844,293.1499938964844,0.2787026166915893,-4039.118408203125,304.1398010253906,0.8847493529319763,0.3658992052078247,0.2566540539264679,293.2263488769531,297.1499938964844,293.1499938964844,0.3173493146896362,-6052.81640625,304.1539306640625,0.9166581630706788,0.4036408960819244,0.384189248085022,293.2984313964844,297.1499938964844,293.1499938964844,0.008172714151442,-2732.504638671875,300.6493530273437,0.4335446059703827,0.050000000745058,0.2374457567930221,291.1223449707031,291.1499938964844,264.81329345703125,263.55487060546875,283.3761291503906,293.4431457519531,291.12255859375,1.0,0.2991872429847717,0.8172421455383301,0.8172421455383301,1.0,1.0,-1.2131404876708984,0.5114303231239319,0.7017101645469666,0.2484348267316818,0.0,0.0,0.5315032005310059,77.7917251586914,88.0,1.4685312509536743,-11912.984375,261.8780517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2109680175781,307.5272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.685546875,18000.0,0.0,0.0,0.2596968412399292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5011590719223022,0.5011646151542664,-5.5860950851638336e-06,0.0,0.0002635592827573,0.0,0.0,29.9484977722168,0.0,0.0,0.0,0.3697838187217712,4.0,0.0,1.0
387360,293.1615905761719,297.1499938964844,293.1499938964844,0.0442936196923255,-1299.314697265625,304.1501159667969,0.547396183013916,0.0888109281659126,0.0825034379959106,293.8210754394531,297.1499938964844,293.1499938964844,0.0050853295251727,-396.86956787109375,297.7137451171875,0.4310264587402344,0.050000000745058,0.0501240752637386,293.1253662109375,297.1499938964844,293.1499938964844,0.2801867127418518,-4056.30322265625,304.13897705078125,0.8822429180145264,0.3674711585044861,0.2577868402004242,293.22625732421875,297.1499938964844,293.1499938964844,0.3164984583854675,-6039.673828125,304.1547546386719,0.911517858505249,0.4026958048343658,0.3833668231964111,293.2985534667969,297.1499938964844,293.1499938964844,0.0081529654562473,-2728.4501953125,300.6235656738281,0.4310264587402344,0.050000000745058,0.2377670407295227,291.1235656738281,291.1499938964844,264.8380126953125,263.5765380859375,283.3885192871094,293.4403686523437,291.1238708496094,1.0,0.3012228608131408,0.8170351386070251,0.8170351386070251,1.0,1.0,-1.213991403579712,0.5116384625434875,0.7023529410362244,0.2490865588188171,0.0,0.0,0.5331454873085022,79.53109741210938,91.0,2.669510126113892,-11909.5966796875,265.7969055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1324462890625,307.48443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.005859375,18000.0,0.0,0.0,0.2604403793811798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5041707158088684,0.5041763186454773,-5.604788384516724e-06,0.0,0.0002643138868734,0.0,0.0,30.26935386657715,0.0,0.0,0.0,0.3708178997039795,4.0,0.0,1.0
387420,293.16064453125,297.1499938964844,293.1499938964844,0.0443026460707187,-1299.4176025390625,304.1500549316406,0.5420743227005005,0.0887093916535377,0.0825337991118431,293.83154296875,297.1499938964844,293.1499938964844,0.0048714466392993,-381.8558044433594,297.45343017578125,0.4264662563800812,0.050000000745058,0.050256248563528,293.1128234863281,297.1499938964844,293.1499938964844,0.2831861078739166,-4090.856689453125,304.1376647949219,0.877737283706665,0.3706403374671936,0.2600828409194946,293.2259521484375,297.1499938964844,293.1499938964844,0.3147507309913635,-6012.794921875,304.15606689453125,0.9023352265357972,0.4008211493492126,0.3817312717437744,293.2987365722656,297.1499938964844,293.1499938964844,0.0081123560667037,-2719.883544921875,300.5724792480469,0.4264662563800812,0.050000000745058,0.2383940070867538,291.12725830078125,291.1499938964844,264.88653564453125,263.619140625,283.4128112792969,293.4361877441406,291.1277160644531,1.0,0.3051577806472778,0.8166211843490601,0.8166211843490601,1.0,1.0,-1.2157320976257324,0.5121099352836609,0.7036221623420715,0.2502901554107666,0.0,0.0,0.5359439849853516,82.92442321777344,94.0,4.992379665374756,-11905.00390625,273.4891967773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.998779296875,307.4122619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17957.220703125,18000.0,0.0,0.0,0.2621264457702636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5094841718673706,0.5094898343086243,-5.638778930006083e-06,0.0,0.0002660250465851,0.0,0.0,30.84502410888672,0.0,0.0,0.0,0.3726586997509002,4.0,0.0,1.0
387480,293.16064453125,297.1499938964844,293.1499938964844,0.0443026460707187,-1299.4176025390625,304.1500549316406,0.5420743227005005,0.0887093916535377,0.0825337991118431,293.83154296875,297.1499938964844,293.1499938964844,0.0048714466392993,-381.8558044433594,297.45343017578125,0.4264662563800812,0.050000000745058,0.050256248563528,293.1128234863281,297.1499938964844,293.1499938964844,0.2831861078739166,-4090.856689453125,304.1376647949219,0.877737283706665,0.3706403374671936,0.2600828409194946,293.2259521484375,297.1499938964844,293.1499938964844,0.3147507309913635,-6012.794921875,304.15606689453125,0.9023352265357972,0.4008211493492126,0.3817312717437744,293.2987365722656,297.1499938964844,293.1499938964844,0.0081123560667037,-2719.883544921875,300.5724792480469,0.4264662563800812,0.050000000745058,0.2383940070867538,291.12725830078125,291.1499938964844,264.88653564453125,263.619140625,283.4128112792969,293.4361877441406,291.1277160644531,1.0,0.3051577806472778,0.8166211843490601,0.8166211843490601,1.0,1.0,-1.2157320976257324,0.5121099352836609,0.7036221623420715,0.2502901554107666,0.0,0.0,0.5359439849853516,82.92442321777344,94.0,4.992379665374756,-11905.00390625,273.4891967773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.998779296875,307.4122619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17957.220703125,18000.0,0.0,0.0,0.2621264457702636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5094841718673706,0.5094898343086243,-5.638778930006083e-06,0.0,0.0002660250465851,0.0,0.0,30.84502410888672,0.0,0.0,0.0,0.3726586997509002,4.0,0.0,1.0
387540,293.1597595214844,297.1499938964844,293.1499938964844,0.0443119779229164,-1299.5079345703125,304.1500244140625,0.5372133255004883,0.0886167138814926,0.082571692764759,293.8418273925781,297.1499938964844,293.1499938964844,0.0046576517634093,-366.516357421875,297.1907958984375,0.4224216938018799,0.050000000745058,0.0503851845860481,293.10205078125,297.1499938964844,293.1499938964844,0.2861581444740295,-4124.876953125,304.1368408203125,0.873721718788147,0.3737700581550598,0.2623638212680816,293.2256164550781,297.1499938964844,293.1499938964844,0.3129632771015167,-5985.41650390625,304.1570129394531,0.8941481113433838,0.3989681005477905,0.3801128566265106,293.29888916015625,297.1499938964844,293.1499938964844,0.008070477284491,-2710.7958984375,300.5218811035156,0.4224216938018799,0.050000000745058,0.2390056103467941,291.1322937011719,291.1499938964844,264.9339599609375,263.6607666015625,283.4362487792969,293.43359375,291.13287353515625,1.0,0.3089434206485748,0.8162071704864502,0.8162071704864502,1.0,1.0,-1.2174620628356934,0.5126301646232605,0.7048318386077881,0.251335859298706,0.0,0.0,0.5379717946052551,86.2318115234375,97.0,6.836377143859863,-11901.9921875,281.0205383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8984375,307.3583068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17967.296875,18000.0,0.0,0.0,0.2639486789703369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5135728120803833,0.513578474521637,-5.666221113642678e-06,0.0,0.0002678743330761,0.0,0.0,31.298343658447266,0.0,0.0,0.0,0.374094545841217,4.0,0.0,1.0
387600,293.1597595214844,297.1499938964844,293.1499938964844,0.0443119779229164,-1299.5079345703125,304.1500244140625,0.5372133255004883,0.0886167138814926,0.082571692764759,293.8418273925781,297.1499938964844,293.1499938964844,0.0046576517634093,-366.516357421875,297.1907958984375,0.4224216938018799,0.050000000745058,0.0503851845860481,293.10205078125,297.1499938964844,293.1499938964844,0.2861581444740295,-4124.876953125,304.1368408203125,0.873721718788147,0.3737700581550598,0.2623638212680816,293.2256164550781,297.1499938964844,293.1499938964844,0.3129632771015167,-5985.41650390625,304.1570129394531,0.8941481113433838,0.3989681005477905,0.3801128566265106,293.29888916015625,297.1499938964844,293.1499938964844,0.008070477284491,-2710.7958984375,300.5218811035156,0.4224216938018799,0.050000000745058,0.2390056103467941,291.1322937011719,291.1499938964844,264.9339599609375,263.6607666015625,283.4362487792969,293.43359375,291.13287353515625,1.0,0.3089434206485748,0.8162071704864502,0.8162071704864502,1.0,1.0,-1.2174620628356934,0.5126301646232605,0.7048318386077881,0.251335859298706,0.0,0.0,0.5379717946052551,86.2318115234375,97.0,6.836377143859863,-11901.9921875,281.0205383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8984375,307.3583068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17967.296875,18000.0,0.0,0.0,0.2639486789703369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5135728120803833,0.513578474521637,-5.666221113642678e-06,0.0,0.0002678743330761,0.0,0.0,31.298343658447266,0.0,0.0,0.0,0.374094545841217,4.0,0.0,1.0
387660,293.15899658203125,297.1499938964844,293.1499938964844,0.0443161278963089,-1299.5023193359375,304.1499938964844,0.5327104926109314,0.0885226428508758,0.082608550786972,293.8519897460937,297.1499938964844,293.1499938964844,0.0044438326731324,-350.87188720703125,296.9256896972656,0.4187818765640259,0.050000000745058,0.0505120120942592,293.0931701660156,297.1499938964844,293.1499938964844,0.2890421152114868,-4157.69677734375,304.13641357421875,0.8700291514396667,0.3767903447151184,0.2645784616470337,293.2252197265625,297.1499938964844,293.1499938964844,0.3111561238765716,-5957.80615234375,304.1576843261719,0.8864514231681824,0.3971332311630249,0.3785103261470794,293.2990417480469,297.1499938964844,293.1499938964844,0.0080275908112525,-2701.30322265625,300.4714050292969,0.4187818765640259,0.050000000745058,0.2396072447299957,291.13818359375,291.1499938964844,264.9802551269531,263.70147705078125,283.4587707519531,293.4323425292969,291.1388244628906,1.0,0.312608540058136,0.8157844543457031,0.8157844543457031,1.0,1.0,-1.2191156148910522,0.5131698250770569,0.7059457898139954,0.2522031664848327,0.0,0.0,0.5391536951065063,89.48075866699219,100.0,8.033524513244629,-11899.2939453125,288.42047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8321533203125,307.3222961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17979.11328125,18000.0,0.0,0.0,0.2657628357410431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.516231119632721,0.5162368416786194,-5.685376436304068e-06,0.0,0.0002697154995985,0.0,0.0,31.601322174072266,0.0,0.0,0.0,0.3750458359718323,4.0,0.0,1.0
387720,293.15899658203125,297.1499938964844,293.1499938964844,0.0443161278963089,-1299.5023193359375,304.1499938964844,0.5327104926109314,0.0885226428508758,0.082608550786972,293.8519897460937,297.1499938964844,293.1499938964844,0.0044438326731324,-350.87188720703125,296.9256896972656,0.4187818765640259,0.050000000745058,0.0505120120942592,293.0931701660156,297.1499938964844,293.1499938964844,0.2890421152114868,-4157.69677734375,304.13641357421875,0.8700291514396667,0.3767903447151184,0.2645784616470337,293.2252197265625,297.1499938964844,293.1499938964844,0.3111561238765716,-5957.80615234375,304.1576843261719,0.8864514231681824,0.3971332311630249,0.3785103261470794,293.2990417480469,297.1499938964844,293.1499938964844,0.0080275908112525,-2701.30322265625,300.4714050292969,0.4187818765640259,0.050000000745058,0.2396072447299957,291.13818359375,291.1499938964844,264.9802551269531,263.70147705078125,283.4587707519531,293.4323425292969,291.1388244628906,1.0,0.312608540058136,0.8157844543457031,0.8157844543457031,1.0,1.0,-1.2191156148910522,0.5131698250770569,0.7059457898139954,0.2522031664848327,0.0,0.0,0.5391536951065063,89.48075866699219,100.0,8.033524513244629,-11899.2939453125,288.42047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8321533203125,307.3222961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17979.11328125,18000.0,0.0,0.0,0.2657628357410431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.516231119632721,0.5162368416786194,-5.685376436304068e-06,0.0,0.0002697154995985,0.0,0.0,31.601322174072266,0.0,0.0,0.0,0.3750458359718323,4.0,0.0,1.0
387780,293.1584167480469,297.1499938964844,293.1499938964844,0.0443101748824119,-1299.3262939453125,304.1500244140625,0.5284910798072815,0.0884176716208458,0.0826366171240806,293.86212158203125,297.1499938964844,293.1499938964844,0.0042295060120522,-334.9156799316406,296.6575012207031,0.4154651761054992,0.050000000745058,0.0506374984979629,293.0862121582031,297.1499938964844,293.1499938964844,0.2917936742305755,-4188.8427734375,304.1363830566406,0.8665452599525452,0.3796498477458954,0.2666884362697601,293.22479248046875,297.1499938964844,293.1499938964844,0.3093442022800445,-5930.1669921875,304.1581420898437,0.8791812658309937,0.3953124284744262,0.3769206702709198,293.2992858886719,297.1499938964844,293.1499938964844,0.0079839089885354,-2691.50341796875,300.4207763671875,0.4154651761054992,0.050000000745058,0.2402024865150451,291.1444091796875,291.1499938964844,265.02545166015625,263.74127197265625,283.4804077148437,293.4323425292969,291.1450500488281,1.0,0.3161719739437103,0.815361738204956,0.815361738204956,1.0,1.0,-1.2206391096115112,0.5137028694152832,0.7069362998008728,0.2528862357139587,0.0,0.0,0.5394716262817383,92.6898956298828,103.0,8.581371307373047,-11895.8115234375,295.7036437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7987976074219,307.3031311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.650390625,18000.0,0.0,0.0,0.2674458026885986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.517368733882904,0.5173744559288025,-5.695294930774253e-06,0.0,0.0002714234869927,0.0,0.0,31.73957633972168,0.0,0.0,0.0,0.3754744231700897,4.0,0.0,1.0
387840,293.1584167480469,297.1499938964844,293.1499938964844,0.0443101748824119,-1299.3262939453125,304.1500244140625,0.5284910798072815,0.0884176716208458,0.0826366171240806,293.86212158203125,297.1499938964844,293.1499938964844,0.0042295060120522,-334.9156799316406,296.6575012207031,0.4154651761054992,0.050000000745058,0.0506374984979629,293.0862121582031,297.1499938964844,293.1499938964844,0.2917936742305755,-4188.8427734375,304.1363830566406,0.8665452599525452,0.3796498477458954,0.2666884362697601,293.22479248046875,297.1499938964844,293.1499938964844,0.3093442022800445,-5930.1669921875,304.1581420898437,0.8791812658309937,0.3953124284744262,0.3769206702709198,293.2992858886719,297.1499938964844,293.1499938964844,0.0079839089885354,-2691.50341796875,300.4207763671875,0.4154651761054992,0.050000000745058,0.2402024865150451,291.1444091796875,291.1499938964844,265.02545166015625,263.74127197265625,283.4804077148437,293.4323425292969,291.1450500488281,1.0,0.3161719739437103,0.815361738204956,0.815361738204956,1.0,1.0,-1.2206391096115112,0.5137028694152832,0.7069362998008728,0.2528862357139587,0.0,0.0,0.5394716262817383,92.6898956298828,103.0,8.581371307373047,-11895.8115234375,295.7036437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7987976074219,307.3031311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.650390625,18000.0,0.0,0.0,0.2674458026885986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.517368733882904,0.5173744559288025,-5.695294930774253e-06,0.0,0.0002714234869927,0.0,0.0,31.73957633972168,0.0,0.0,0.0,0.3754744231700897,4.0,0.0,1.0
387900,293.1581726074219,297.1499938964844,293.1499938964844,0.0443014092743396,-1299.14306640625,304.1500244140625,0.5264680981636047,0.0883577466011047,0.0826445370912551,293.8672790527344,297.1499938964844,293.1499938964844,0.0041219941340386,-326.81768798828125,296.5220031738281,0.4139077067375183,0.050000000745058,0.0506999045610427,293.0834045410156,297.1499938964844,293.1499938964844,0.2931092083454132,-4203.67724609375,304.1364440917969,0.864855945110321,0.381006509065628,0.2676948308944702,293.2245788574219,297.1499938964844,293.1499938964844,0.3084401488304138,-5916.38818359375,304.1582946777344,0.8756911754608154,0.3944060504436493,0.3761296272277832,293.2994689941406,297.1499938964844,293.1499938964844,0.0079618161544203,-2686.511962890625,300.39532470703125,0.4139077067375183,0.050000000745058,0.2404985129833221,291.1475524902344,291.1499938964844,265.04766845703125,263.7608337402344,283.4909362792969,293.43280029296875,291.1481628417969,1.0,0.3179195821285248,0.8151503801345825,0.8151503801345825,1.0,1.0,-1.2213375568389893,0.5139585137367249,0.7073790431022644,0.2531602084636688,0.0,0.0,0.5393144488334656,94.28369140625,103.0,8.634842872619629,-11893.453125,299.3031616210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.793701171875,307.2993469238281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.896484375,18000.0,0.0,0.0,0.2682058215141296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5173673629760742,0.5173730850219727,-5.696698735846439e-06,0.0,0.0002721948258113,0.0,0.0,31.746049880981445,0.0,0.0,0.0,0.3754912614822387,4.0,0.0,1.0
387960,293.1579895019531,297.1499938964844,293.1499938964844,0.044287946075201,-1298.883544921875,304.1500549316406,0.5244942307472229,0.0882915258407592,0.0826471894979476,293.8724670410156,297.1499938964844,293.1499938964844,0.0040142061188817,-318.6410827636719,296.3855285644531,0.4124078154563904,0.050000000745058,0.0507621727883815,293.0810546875,297.1499938964844,293.1499938964844,0.2943822145462036,-4217.99951171875,304.1365966796875,0.8631922006607056,0.3823120594024658,0.268666535615921,293.2243957519531,297.1499938964844,293.1499938964844,0.3075388669967651,-5902.65625,304.1584167480469,0.8722904324531555,0.3935016393661499,0.3753404915332794,293.2996826171875,297.1499938964844,293.1499938964844,0.0079395733773708,-2681.4697265625,300.3697509765625,0.4124078154563904,0.050000000745058,0.2407938838005066,291.1506042480469,291.1499938964844,265.069580078125,263.7801818847656,283.5013122558594,293.4335632324219,291.1512145996094,1.0,0.3196468353271484,0.8149359226226807,0.8149359226226807,1.0,1.0,-1.2219891548156738,0.5142031311988831,0.7077860832214355,0.2533919811248779,0.0,0.0,0.5389639139175415,95.8725128173828,106.0,8.559846878051758,-11890.5498046875,302.8768920898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79547119140625,307.2989196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.2688997089862823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170119404792786,0.5170176029205322,-5.695862455468159e-06,0.0,0.000272899022093,0.0,0.0,31.71341323852539,0.0,0.0,0.0,0.3753851056098938,4.0,0.0,1.0
388020,293.1577453613281,297.1499938964844,293.1499938964844,0.0442445054650306,-1298.09814453125,304.1501159667969,0.5206757187843323,0.0881368815898895,0.0826331749558448,293.8829650878906,297.1499938964844,293.1499938964844,0.0037975965533405,-302.0508728027344,296.1094970703125,0.4095585644245147,0.050000000745058,0.0508863665163517,293.0776062011719,297.1499938964844,293.1499938964844,0.2967922687530517,-4245.0263671875,304.1370544433594,0.8599222302436829,0.3847600817680359,0.2704976201057434,293.2239990234375,297.1499938964844,293.1499938964844,0.3057492077350616,-5875.39892578125,304.1585998535156,0.865744411945343,0.3916973173618316,0.37376669049263,293.3002014160156,297.1499938964844,293.1499938964844,0.0078946659341454,-2671.25537109375,300.3180847167969,0.4095585644245147,0.050000000745058,0.2413830161094665,291.1564025878906,291.1499938964844,265.1126708984375,263.8182067871094,283.5216979980469,293.4358215332031,291.1569519042969,1.0,0.3230423033237457,0.8145069479942322,0.8145069479942322,1.0,1.0,-1.2231374979019165,0.5146480202674866,0.7084895372390747,0.2537413239479065,0.0,0.0,0.5377134084701538,99.0373077392578,109.0,8.038134574890137,-11882.7138671875,309.94305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8180847167969,307.3070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3515625,18000.0,0.0,0.0,0.2700529396533966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5152791738510132,0.5152848362922668,-5.687657903763466e-06,0.0,0.000274069403531,0.0,0.0,31.535320281982425,0.0,0.0,0.0,0.3748175203800201,4.0,0.0,1.0
