time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388080,293.1577453613281,297.1499938964844,293.1499938964844,0.0442445054650306,-1298.09814453125,304.1501159667969,0.5206757187843323,0.0881368815898895,0.0826331749558448,293.8829650878906,297.1499938964844,293.1499938964844,0.0037975965533405,-302.0508728027344,296.1094970703125,0.4095585644245147,0.050000000745058,0.0508863665163517,293.0776062011719,297.1499938964844,293.1499938964844,0.2967922687530517,-4245.0263671875,304.1370544433594,0.8599222302436829,0.3847600817680359,0.2704976201057434,293.2239990234375,297.1499938964844,293.1499938964844,0.3057492077350616,-5875.39892578125,304.1585998535156,0.865744411945343,0.3916973173618316,0.37376669049263,293.3002014160156,297.1499938964844,293.1499938964844,0.0078946659341454,-2671.25537109375,300.3180847167969,0.4095585644245147,0.050000000745058,0.2413830161094665,291.1564025878906,291.1499938964844,265.1126708984375,263.8182067871094,283.5216979980469,293.4358215332031,291.1569519042969,1.0,0.3230423033237457,0.8145069479942322,0.8145069479942322,1.0,1.0,-1.2231374979019165,0.5146480202674866,0.7084895372390747,0.2537413239479065,0.0,0.0,0.5377134084701538,99.0373077392578,109.0,8.038134574890137,-11882.7138671875,309.94305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8180847167969,307.3070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3515625,18000.0,0.0,0.0,0.2700529396533966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5152791738510132,0.5152848362922668,-5.687657903763466e-06,0.0,0.000274069403531,0.0,0.0,31.535320281982425,0.0,0.0,0.0,0.3748175203800201,4.0,0.0,1.0
388140,293.15771484375,297.1499938964844,293.1499938964844,0.0441769026219844,-1296.9256591796875,304.1501770019531,0.517007052898407,0.0879490077495575,0.0825899094343185,293.8936462402344,297.1499938964844,293.1499938964844,0.0035794512368738,-285.1562805175781,295.8291931152344,0.4068752825260162,0.050000000745058,0.0510102286934852,293.0756530761719,297.1499938964844,293.1499938964844,0.2990243136882782,-4269.96337890625,304.1376647949219,0.8567140102386475,0.3869955837726593,0.2721792459487915,293.2236328125,297.1499938964844,293.1499938964844,0.3039822578430176,-5848.49609375,304.1586608886719,0.8595178723335266,0.3898968398571014,0.3721966743469238,293.3009033203125,297.1499938964844,293.1499938964844,0.0078492723405361,-2660.90673828125,300.265625,0.4068752825260162,0.050000000745058,0.2419705539941787,291.1614990234375,291.1499938964844,265.1546936035156,263.8554077148437,283.541748046875,293.43896484375,291.1619873046875,1.0,0.3263642787933349,0.8140779733657837,0.8140779733657837,1.0,1.0,-1.2240736484527588,0.5150207281112671,0.7090528607368469,0.2539674937725067,0.0,0.0,0.5358283519744873,102.1885757446289,112.0,7.109719753265381,-11871.78515625,316.90289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86212158203125,307.3250427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18025.0625,18000.0,0.0,0.0,0.2708567380905151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5123481154441833,0.512353777885437,-5.671723556588404e-06,0.0,0.0002748851547949,0.0,0.0,31.22587776184082,0.0,0.0,0.0,0.3738336563110351,4.0,0.0,1.0
388200,293.15771484375,297.1499938964844,293.1499938964844,0.0441769026219844,-1296.9256591796875,304.1501770019531,0.517007052898407,0.0879490077495575,0.0825899094343185,293.8936462402344,297.1499938964844,293.1499938964844,0.0035794512368738,-285.1562805175781,295.8291931152344,0.4068752825260162,0.050000000745058,0.0510102286934852,293.0756530761719,297.1499938964844,293.1499938964844,0.2990243136882782,-4269.96337890625,304.1376647949219,0.8567140102386475,0.3869955837726593,0.2721792459487915,293.2236328125,297.1499938964844,293.1499938964844,0.3039822578430176,-5848.49609375,304.1586608886719,0.8595178723335266,0.3898968398571014,0.3721966743469238,293.3009033203125,297.1499938964844,293.1499938964844,0.0078492723405361,-2660.90673828125,300.265625,0.4068752825260162,0.050000000745058,0.2419705539941787,291.1614990234375,291.1499938964844,265.1546936035156,263.8554077148437,283.541748046875,293.43896484375,291.1619873046875,1.0,0.3263642787933349,0.8140779733657837,0.8140779733657837,1.0,1.0,-1.2240736484527588,0.5150207281112671,0.7090528607368469,0.2539674937725067,0.0,0.0,0.5358283519744873,102.1885757446289,112.0,7.109719753265381,-11871.78515625,316.90289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86212158203125,307.3250427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18025.0625,18000.0,0.0,0.0,0.2708567380905151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5123481154441833,0.512353777885437,-5.671723556588404e-06,0.0,0.0002748851547949,0.0,0.0,31.22587776184082,0.0,0.0,0.0,0.3738336563110351,4.0,0.0,1.0
388260,293.1578369140625,297.1499938964844,293.1499938964844,0.044083584100008,-1295.34375,304.1502685546875,0.5134687423706055,0.0877253785729408,0.0825146958231926,293.9044189453125,297.1499938964844,293.1499938964844,0.0033594134729355,-267.9584045410156,295.5445556640625,0.4043210446834564,0.050000000745058,0.0511338077485561,293.07489013671875,297.1499938964844,293.1499938964844,0.3010925054550171,-4293.001953125,304.1383361816406,0.8535637855529785,0.3890337944030761,0.2737204432487488,293.2232971191406,297.1499938964844,293.1499938964844,0.3022428154945373,-5822.0166015625,304.15869140625,0.8535887598991394,0.3880984485149383,0.37062868475914,293.3017883300781,297.1499938964844,293.1499938964844,0.0078034438192844,-2650.453125,300.2122497558594,0.4043210446834564,0.050000000745058,0.2425567656755447,291.16571044921875,291.1499938964844,265.1957397460937,263.89178466796875,283.5616455078125,293.4427795410156,291.16607666015625,1.0,0.3296180665493011,0.8136492967605591,0.8136492967605591,1.0,1.0,-1.2248032093048096,0.5153106451034546,0.709492564201355,0.2541108131408691,0.0,0.0,0.5334421992301941,105.3287582397461,115.0,5.8909759521484375,-11857.5009765625,323.76031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9224548339844,307.34991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.708984375,18000.0,0.0,0.0,0.2712872922420501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5084547400474548,0.5084604024887085,-5.649550985253882e-06,0.0,0.0002753221197053,0.0,0.0,30.81299018859864,0.0,0.0,0.0,0.3725170195102691,4.0,0.0,1.0
388320,293.1578369140625,297.1499938964844,293.1499938964844,0.044083584100008,-1295.34375,304.1502685546875,0.5134687423706055,0.0877253785729408,0.0825146958231926,293.9044189453125,297.1499938964844,293.1499938964844,0.0033594134729355,-267.9584045410156,295.5445556640625,0.4043210446834564,0.050000000745058,0.0511338077485561,293.07489013671875,297.1499938964844,293.1499938964844,0.3010925054550171,-4293.001953125,304.1383361816406,0.8535637855529785,0.3890337944030761,0.2737204432487488,293.2232971191406,297.1499938964844,293.1499938964844,0.3022428154945373,-5822.0166015625,304.15869140625,0.8535887598991394,0.3880984485149383,0.37062868475914,293.3017883300781,297.1499938964844,293.1499938964844,0.0078034438192844,-2650.453125,300.2122497558594,0.4043210446834564,0.050000000745058,0.2425567656755447,291.16571044921875,291.1499938964844,265.1957397460937,263.89178466796875,283.5616455078125,293.4427795410156,291.16607666015625,1.0,0.3296180665493011,0.8136492967605591,0.8136492967605591,1.0,1.0,-1.2248032093048096,0.5153106451034546,0.709492564201355,0.2541108131408691,0.0,0.0,0.5334421992301941,105.3287582397461,115.0,5.8909759521484375,-11857.5009765625,323.76031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9224548339844,307.34991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.708984375,18000.0,0.0,0.0,0.2712872922420501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5084547400474548,0.5084604024887085,-5.649550985253882e-06,0.0,0.0002753221197053,0.0,0.0,30.81299018859864,0.0,0.0,0.0,0.3725170195102691,4.0,0.0,1.0
388380,293.1581420898437,297.1499938964844,293.1499938964844,0.0439637973904609,-1293.3421630859375,304.150390625,0.510046660900116,0.0874649137258529,0.0824061259627342,293.915283203125,297.1499938964844,293.1499938964844,0.0031370259821414,-250.44981384277344,295.2553405761719,0.401862621307373,0.050000000745058,0.0512570962309837,293.0751342773437,297.1499938964844,293.1499938964844,0.3030136227607727,-4314.3564453125,304.1390075683594,0.8504734635353088,0.3908923268318176,0.2751329839229584,293.2229919433594,297.1499938964844,293.1499938964844,0.3005338013172149,-5796.0,304.1586303710937,0.8479358553886414,0.3863012492656708,0.3690615892410278,293.30279541015625,297.1499938964844,293.1499938964844,0.0077572003938257,-2639.907470703125,300.15789794921875,0.401862621307373,0.050000000745058,0.2431415915489196,291.1689147949219,291.1499938964844,265.2357482910156,263.9273681640625,283.58160400390625,293.4471740722656,291.1691589355469,1.0,0.3328076601028442,0.8132206201553345,0.8132206201553345,1.0,1.0,-1.2253375053405762,0.5155104398727417,0.7098270654678345,0.2542098462581634,0.0,0.0,0.5306926369667053,108.45877838134766,103.0,4.508729457855225,-11839.767578125,330.5185241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9938659667969,307.3789978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18038.09375,18000.0,0.0,0.0,0.271338552236557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5038505792617798,0.5038561820983887,-5.622772278002231e-06,0.0,0.0002753741282504,0.0,0.0,30.32636070251465,0.0,0.0,0.0,0.3709568977355957,4.0,0.0,1.0
388440,293.1581420898437,297.1499938964844,293.1499938964844,0.0439637973904609,-1293.3421630859375,304.150390625,0.510046660900116,0.0874649137258529,0.0824061259627342,293.915283203125,297.1499938964844,293.1499938964844,0.0031370259821414,-250.44981384277344,295.2553405761719,0.401862621307373,0.050000000745058,0.0512570962309837,293.0751342773437,297.1499938964844,293.1499938964844,0.3030136227607727,-4314.3564453125,304.1390075683594,0.8504734635353088,0.3908923268318176,0.2751329839229584,293.2229919433594,297.1499938964844,293.1499938964844,0.3005338013172149,-5796.0,304.1586303710937,0.8479358553886414,0.3863012492656708,0.3690615892410278,293.30279541015625,297.1499938964844,293.1499938964844,0.0077572003938257,-2639.907470703125,300.15789794921875,0.401862621307373,0.050000000745058,0.2431415915489196,291.1689147949219,291.1499938964844,265.2357482910156,263.9273681640625,283.58160400390625,293.4471740722656,291.1691589355469,1.0,0.3328076601028442,0.8132206201553345,0.8132206201553345,1.0,1.0,-1.2253375053405762,0.5155104398727417,0.7098270654678345,0.2542098462581634,0.0,0.0,0.5306926369667053,108.45877838134766,103.0,4.508729457855225,-11839.767578125,330.5185241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9938659667969,307.3789978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18038.09375,18000.0,0.0,0.0,0.271338552236557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5038505792617798,0.5038561820983887,-5.622772278002231e-06,0.0,0.0002753741282504,0.0,0.0,30.32636070251465,0.0,0.0,0.0,0.3709568977355957,4.0,0.0,1.0
388500,293.1583251953125,297.1499938964844,293.1499938964844,0.0438341163098812,-1291.19482421875,304.1505432128906,0.5099299550056458,0.0873307734727859,0.0822772830724716,293.9207458496094,297.1499938964844,293.1499938964844,0.0030209720134735,-241.2692108154297,295.1092834472656,0.4020064771175384,0.050000000745058,0.0512497834861278,293.075439453125,297.1499938964844,293.1499938964844,0.3038584589958191,-4323.68701171875,304.13946533203125,0.8513500094413757,0.3917767107486725,0.2757488787174225,293.22283935546875,297.1499938964844,293.1499938964844,0.2996211647987366,-5782.0478515625,304.1587219238281,0.847568929195404,0.3854094445705414,0.368211567401886,293.3033142089844,297.1499938964844,293.1499938964844,0.0077210580930113,-2631.07177734375,300.1304931640625,0.4020064771175384,0.050000000745058,0.2431069165468216,291.1703491210937,291.1499938964844,265.2554016113281,263.94488525390625,283.5920715332031,293.4494323730469,291.17071533203125,1.0,0.3322419822216034,0.8130062818527222,0.8130062818527222,1.0,1.0,-1.224852204322815,0.5152645111083984,0.7095877528190613,0.2540868818759918,0.0,0.0,0.5291954874992371,108.26681518554688,103.0,4.699645042419434,-11826.2099609375,329.9046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0322265625,307.3958740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.19921875,18000.0,0.0,0.0,0.2712291181087494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5013589859008789,0.5013646483421326,-5.608219453279162e-06,0.0,0.0002752630680333,0.0,0.0,30.06464385986328,0.0,0.0,0.0,0.3701125085353851,4.0,0.0,1.0
388560,293.15838623046875,297.1499938964844,293.1499938964844,0.0436652153730392,-1288.39599609375,304.1507568359375,0.5108657479286194,0.0872089937329292,0.0821126550436019,293.9261779785156,297.1499938964844,293.1499938964844,0.0029017410706728,-231.8042449951172,294.9629821777344,0.4030410945415497,0.050000000745058,0.0511975400149822,293.0757751464844,297.1499938964844,293.1499938964844,0.3046232163906097,-4332.0869140625,304.1399841308594,0.8538263440132141,0.3926588892936706,0.2763240933418274,293.2225952148437,297.1499938964844,293.1499938964844,0.2986523509025574,-5767.1865234375,304.1589050292969,0.8487863540649414,0.3845322728157043,0.3673274219036102,293.3038024902344,297.1499938964844,293.1499938964844,0.0076762847602367,-2619.758544921875,300.1034240722656,0.4030410945415497,0.050000000745058,0.2428590804338455,291.17266845703125,291.1499938964844,265.2747802734375,263.9621887207031,283.602783203125,293.4516296386719,291.1731872558594,1.0,0.3306948840618133,0.8127949833869934,0.8127949833869934,1.0,1.0,-1.223923921585083,0.5148176550865173,0.7091062068939209,0.2538556754589081,0.0,0.0,0.5274563431739807,106.93033599853516,91.0,5.897694110870361,-11808.73828125,326.7132873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0722961425781,307.4134216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18044.0078125,18000.0,0.0,0.0,0.2710236310958862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4986146092414856,0.4986202120780945,-5.592625711869914e-06,0.0,0.0002750545390881,0.0,0.0,29.77988624572754,0.0,0.0,0.0,0.369185596704483,4.0,0.0,1.0
388620,293.1583557128906,297.1499938964844,293.1499938964844,0.0432753972709178,-1281.950927734375,304.1511535644531,0.5151077508926392,0.0870014801621437,0.081731267273426,293.93701171875,297.1499938964844,293.1499938964844,0.0026579182595014,-212.38829040527344,294.66815185546875,0.407013863325119,0.050000000745058,0.0510036908090114,293.07647705078125,297.1499938964844,293.1499938964844,0.3060291111469269,-4347.50048828125,304.1409912109375,0.8623413443565369,0.3943942189216614,0.2773943245410919,293.2219543457031,297.1499938964844,293.1499938964844,0.2966610491275787,-5736.6103515625,304.15924072265625,0.8546895384788513,0.3828243911266327,0.3655124604701996,293.3046264648437,297.1499938964844,293.1499938964844,0.0075710942037403,-2592.61328125,300.0495910644531,0.407013863325119,0.050000000745058,0.2419395446777343,291.17779541015625,291.1499938964844,265.3128662109375,263.9962463378906,283.6247253417969,293.4560241699219,291.17822265625,1.0,0.3252431154251098,0.8123723268508911,0.8123723268508911,1.0,1.0,-1.221236228942871,0.513539731502533,0.7076965570449829,0.2532110214233398,0.0,0.0,0.5233983397483826,101.98292541503906,79.0,6.479475498199463,-11761.4453125,315.2595520019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.157470703125,307.4464416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.064453125,18000.0,0.0,0.0,0.2703135013580322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.492057204246521,0.4920627772808075,-5.556005817197729e-06,0.0,0.0002743338409345,0.0,0.0,29.108787536621094,0.0,0.0,0.0,0.3669950366020202,4.0,0.0,1.0
388680,293.1583557128906,297.1499938964844,293.1499938964844,0.0432753972709178,-1281.950927734375,304.1511535644531,0.5151077508926392,0.0870014801621437,0.081731267273426,293.93701171875,297.1499938964844,293.1499938964844,0.0026579182595014,-212.38829040527344,294.66815185546875,0.407013863325119,0.050000000745058,0.0510036908090114,293.07647705078125,297.1499938964844,293.1499938964844,0.3060291111469269,-4347.50048828125,304.1409912109375,0.8623413443565369,0.3943942189216614,0.2773943245410919,293.2219543457031,297.1499938964844,293.1499938964844,0.2966610491275787,-5736.6103515625,304.15924072265625,0.8546895384788513,0.3828243911266327,0.3655124604701996,293.3046264648437,297.1499938964844,293.1499938964844,0.0075710942037403,-2592.61328125,300.0495910644531,0.407013863325119,0.050000000745058,0.2419395446777343,291.17779541015625,291.1499938964844,265.3128662109375,263.9962463378906,283.6247253417969,293.4560241699219,291.17822265625,1.0,0.3252431154251098,0.8123723268508911,0.8123723268508911,1.0,1.0,-1.221236228942871,0.513539731502533,0.7076965570449829,0.2532110214233398,0.0,0.0,0.5233983397483826,101.98292541503906,79.0,6.479475498199463,-11761.4453125,315.2595520019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.157470703125,307.4464416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.064453125,18000.0,0.0,0.0,0.2703135013580322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.492057204246521,0.4920627772808075,-5.556005817197729e-06,0.0,0.0002743338409345,0.0,0.0,29.108787536621094,0.0,0.0,0.0,0.3669950366020202,4.0,0.0,1.0
388740,293.1581420898437,297.1499938964844,293.1499938964844,0.0428501702845096,-1274.9517822265625,304.1514892578125,0.5222418308258057,0.086832657456398,0.0813075825572013,293.94775390625,297.1499938964844,293.1499938964844,0.0024099943693727,-192.601303100586,294.3692626953125,0.413282036781311,0.050000000745058,0.0507256351411342,293.0775146484375,297.1499938964844,293.1499938964844,0.3073078095912933,-4361.51708984375,304.141845703125,0.8751137256622314,0.3960459530353546,0.2783539891242981,293.2210693359375,297.1499938964844,293.1499938964844,0.2946723103523254,-5706.091796875,304.15948486328125,0.8647082448005676,0.381177544593811,0.363671213388443,293.30523681640625,297.1499938964844,293.1499938964844,0.0074531026184558,-2561.673583984375,299.9958190917969,0.413282036781311,0.050000000745058,0.2406205683946609,291.1817932128906,291.1499938964844,265.3500061035156,264.02960205078125,283.6474609375,293.4608764648437,291.18212890625,1.0,0.3174297511577606,0.8119497299194336,0.8119497299194336,1.0,1.0,-1.2177526950836182,0.5118869543075562,0.705865740776062,0.2524129748344421,0.0,0.0,0.518881618976593,94.89250183105467,67.0,5.523551940917969,-11703.017578125,299.0812683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.248046875,307.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18060.3671875,18000.0,0.0,0.0,0.2691969275474548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4846097826957702,0.484615296125412,-5.513983069249662e-06,0.0,0.0002732006832957,0.0,0.0,28.355573654174805,0.0,0.0,0.0,0.3645137250423431,4.0,0.0,1.0
388800,293.1581420898437,297.1499938964844,293.1499938964844,0.0428501702845096,-1274.9517822265625,304.1514892578125,0.5222418308258057,0.086832657456398,0.0813075825572013,293.94775390625,297.1499938964844,293.1499938964844,0.0024099943693727,-192.601303100586,294.3692626953125,0.413282036781311,0.050000000745058,0.0507256351411342,293.0775146484375,297.1499938964844,293.1499938964844,0.3073078095912933,-4361.51708984375,304.141845703125,0.8751137256622314,0.3960459530353546,0.2783539891242981,293.2210693359375,297.1499938964844,293.1499938964844,0.2946723103523254,-5706.091796875,304.15948486328125,0.8647082448005676,0.381177544593811,0.363671213388443,293.30523681640625,297.1499938964844,293.1499938964844,0.0074531026184558,-2561.673583984375,299.9958190917969,0.413282036781311,0.050000000745058,0.2406205683946609,291.1817932128906,291.1499938964844,265.3500061035156,264.02960205078125,283.6474609375,293.4608764648437,291.18212890625,1.0,0.3174297511577606,0.8119497299194336,0.8119497299194336,1.0,1.0,-1.2177526950836182,0.5118869543075562,0.705865740776062,0.2524129748344421,0.0,0.0,0.518881618976593,94.89250183105467,67.0,5.523551940917969,-11703.017578125,299.0812683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.248046875,307.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18060.3671875,18000.0,0.0,0.0,0.2691969275474548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4846097826957702,0.484615296125412,-5.513983069249662e-06,0.0,0.0002732006832957,0.0,0.0,28.355573654174805,0.0,0.0,0.0,0.3645137250423431,4.0,0.0,1.0
388860,293.1526794433594,297.1499938964844,293.1499938964844,0.0431278795003891,-1279.547607421875,304.1504821777344,0.5345876812934875,0.0877452343702316,0.0816073566675186,293.952392578125,297.1499938964844,293.1499938964844,0.0021741879172623,-173.7779541015625,294.080810546875,0.4223886430263519,0.050000000745058,0.0503862723708152,293.0744323730469,297.1499938964844,293.1499938964844,0.3092037737369537,-4382.861328125,304.1413879394531,0.892970085144043,0.3985238969326019,0.2797264158725738,293.2149963378906,297.1499938964844,293.1499938964844,0.2935032546520233,-5688.69384765625,304.1582336425781,0.8797755837440491,0.3806214332580566,0.3625974059104919,293.2995300292969,297.1499938964844,293.1499938964844,0.0073501318693161,-2534.20654296875,299.95806884765625,0.4223886430263519,0.050000000745058,0.2390107810497284,291.18212890625,291.1499938964844,265.3866577148437,264.06268310546875,283.6691589355469,293.4656982421875,291.1817626953125,1.0,0.3079775273799896,0.8115689754486084,0.8115689754486084,1.0,1.0,-1.2161304950714111,0.5110569596290588,0.7050735354423523,0.252149373292923,0.0,0.0,0.5144829154014587,86.27957916259766,55.0,-0.2664837837219238,-11650.2470703125,280.5881042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33905029296875,307.5027160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18059.8359375,18000.0,0.0,0.0,0.2677108645439148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4769232273101806,0.4769287109375,-5.469832103699446e-06,0.0,0.0002716924936976,0.0,0.0,27.586902618408203,0.0,0.0,0.0,0.3619614243507385,4.0,0.0,1.0
388920,293.1526794433594,297.1499938964844,293.1499938964844,0.0431278795003891,-1279.547607421875,304.1504821777344,0.5345876812934875,0.0877452343702316,0.0816073566675186,293.952392578125,297.1499938964844,293.1499938964844,0.0021741879172623,-173.7779541015625,294.080810546875,0.4223886430263519,0.050000000745058,0.0503862723708152,293.0744323730469,297.1499938964844,293.1499938964844,0.3092037737369537,-4382.861328125,304.1413879394531,0.892970085144043,0.3985238969326019,0.2797264158725738,293.2149963378906,297.1499938964844,293.1499938964844,0.2935032546520233,-5688.69384765625,304.1582336425781,0.8797755837440491,0.3806214332580566,0.3625974059104919,293.2995300292969,297.1499938964844,293.1499938964844,0.0073501318693161,-2534.20654296875,299.95806884765625,0.4223886430263519,0.050000000745058,0.2390107810497284,291.18212890625,291.1499938964844,265.3866577148437,264.06268310546875,283.6691589355469,293.4656982421875,291.1817626953125,1.0,0.3079775273799896,0.8115689754486084,0.8115689754486084,1.0,1.0,-1.2161304950714111,0.5110569596290588,0.7050735354423523,0.252149373292923,0.0,0.0,0.5144829154014587,86.27957916259766,55.0,-0.2664837837219238,-11650.2470703125,280.5881042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33905029296875,307.5027160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18059.8359375,18000.0,0.0,0.0,0.2677108645439148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4769232273101806,0.4769287109375,-5.469832103699446e-06,0.0,0.0002716924936976,0.0,0.0,27.586902618408203,0.0,0.0,0.0,0.3619614243507385,4.0,0.0,1.0
388980,293.1500244140625,297.1499938964844,293.1499938964844,0.043264165520668,-1281.797607421875,304.1501159667969,0.549875795841217,0.0882155671715736,0.0817475467920303,293.9589233398437,297.1499938964844,293.1499938964844,0.0019335484830662,-154.55690002441406,293.7845153808594,0.4350329637527466,0.050000000745058,0.050017837435007,293.0750427246094,297.1499938964844,293.1499938964844,0.3107384145259857,-4399.89990234375,304.1417236328125,0.915549635887146,0.4003184735774994,0.2807880640029907,293.2116394042969,297.1499938964844,293.1499938964844,0.2922545075416565,-5669.81982421875,304.1575927734375,0.8990018963813782,0.3796584606170654,0.3613884449005127,293.2956848144531,297.1499938964844,293.1499938964844,0.007237478159368,-2503.98583984375,299.9167785644531,0.4350329637527466,0.050000000745058,0.2372630834579467,291.1811218261719,291.1499938964844,265.42333984375,264.0959777832031,283.6961669921875,293.4774169921875,291.1812438964844,1.0,0.297258049249649,0.8111881613731384,0.8111881613731384,1.0,1.0,-1.2135825157165527,0.5097755789756775,0.7038068771362305,0.2517517209053039,0.0,0.0,0.5104586482048035,76.91909790039062,43.0,0.2334960401058197,-11596.1064453125,260.24493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223327636719,307.530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.056640625,18000.0,0.0,0.0,0.2659504413604736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4702131152153015,0.4702185392379761,-5.4307652135321405e-06,0.0,0.0002699058968573,0.0,0.0,26.92369079589844,0.0,0.0,0.0,0.3597175478935241,4.0,0.0,1.0
389040,293.1500244140625,297.1499938964844,293.1499938964844,0.043264165520668,-1281.797607421875,304.1501159667969,0.549875795841217,0.0882155671715736,0.0817475467920303,293.9589233398437,297.1499938964844,293.1499938964844,0.0019335484830662,-154.55690002441406,293.7845153808594,0.4350329637527466,0.050000000745058,0.050017837435007,293.0750427246094,297.1499938964844,293.1499938964844,0.3107384145259857,-4399.89990234375,304.1417236328125,0.915549635887146,0.4003184735774994,0.2807880640029907,293.2116394042969,297.1499938964844,293.1499938964844,0.2922545075416565,-5669.81982421875,304.1575927734375,0.8990018963813782,0.3796584606170654,0.3613884449005127,293.2956848144531,297.1499938964844,293.1499938964844,0.007237478159368,-2503.98583984375,299.9167785644531,0.4350329637527466,0.050000000745058,0.2372630834579467,291.1811218261719,291.1499938964844,265.42333984375,264.0959777832031,283.6961669921875,293.4774169921875,291.1812438964844,1.0,0.297258049249649,0.8111881613731384,0.8111881613731384,1.0,1.0,-1.2135825157165527,0.5097755789756775,0.7038068771362305,0.2517517209053039,0.0,0.0,0.5104586482048035,76.91909790039062,43.0,0.2334960401058197,-11596.1064453125,260.24493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223327636719,307.530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.056640625,18000.0,0.0,0.0,0.2659504413604736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4702131152153015,0.4702185392379761,-5.4307652135321405e-06,0.0,0.0002699058968573,0.0,0.0,26.92369079589844,0.0,0.0,0.0,0.3597175478935241,4.0,0.0,1.0
389100,293.149169921875,297.1499938964844,293.1499938964844,0.0432507395744323,-1281.56884765625,304.1501159667969,0.5586445331573486,0.0883883684873581,0.0817370042204856,293.9626770019531,297.1499938964844,293.1499938964844,0.0018130908720195,-144.92617797851562,293.6351623535156,0.443108320236206,0.050000000745058,0.0498270541429519,293.0759582519531,297.1499938964844,293.1499938964844,0.3113333880901336,-4406.40576171875,304.14215087890625,0.9297495484352112,0.4010865092277527,0.2812082469463348,293.2103881835937,297.1499938964844,293.1499938964844,0.2915341258049011,-5658.7978515625,304.15753173828125,0.9106283187866212,0.3791212737560272,0.3607060611248016,293.29425048828125,297.1499938964844,293.1499938964844,0.0071792677044868,-2488.15869140625,299.8955993652344,0.443108320236206,0.050000000745058,0.236358106136322,291.1817932128906,291.1499938964844,265.4416809082031,264.1126708984375,283.7104187011719,293.4836730957031,291.1819152832031,1.0,0.2914888262748718,0.8109977841377258,0.8109977841377258,1.0,1.0,-1.211940050125122,0.5089577436447144,0.7029822468757629,0.2514925599098205,0.0,0.0,0.5082702040672302,72.0679931640625,43.0,0.8523639440536499,-11563.8076171875,249.6150360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4606018066406,307.5403137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18055.36328125,18000.0,0.0,0.0,0.2649843692779541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4666860997676849,0.4666914939880371,-5.411466645455221e-06,0.0,0.0002689254470169,0.0,0.0,26.58407974243164,0.0,0.0,0.0,0.3585599958896637,4.0,0.0,1.0
389160,293.1484680175781,297.1499938964844,293.1499938964844,0.0432105250656604,-1280.904052734375,304.1501770019531,0.5683038830757141,0.0885363295674324,0.0816967785358429,293.9666748046875,297.1499938964844,293.1499938964844,0.0016920001944527,-135.2456512451172,293.4842529296875,0.4526491165161133,0.050000000745058,0.0496331118047237,293.0771789550781,297.1499938964844,293.1499938964844,0.3118621706962585,-4412.16015625,304.1426086425781,0.945385217666626,0.4017838537693023,0.2815741300582886,293.2093200683594,297.1499938964844,293.1499938964844,0.2907973229885101,-5647.5068359375,304.1575012207031,0.924731969833374,0.3785665035247803,0.3599982857704162,293.2931213378906,297.1499938964844,293.1499938964844,0.0071204956620931,-2472.120849609375,299.8739013671875,0.4526491165161133,0.050000000745058,0.2354381084442138,291.1822509765625,291.1499938964844,265.4599914550781,264.12945556640625,283.7250061035156,293.489990234375,291.18231201171875,1.0,0.2854678928852081,0.8108115792274475,0.8108115792274475,1.0,1.0,-1.2101444005966189,0.508063554763794,0.7020807862281799,0.2512179315090179,0.0,0.0,0.5060734748840332,67.13504791259766,31.0,0.8551345467567444,-11529.0146484375,238.78916931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4967956542969,307.5484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.158203125,18000.0,0.0,0.0,0.2639636695384979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4630887508392334,0.4630941450595855,-5.391842023527715e-06,0.0,0.0002678895834833,0.0,0.0,26.24051856994629,0.0,0.0,0.0,0.3573854565620422,4.0,0.0,1.0
389220,293.1474609375,297.1499938964844,293.1499938964844,0.0430743768811225,-1278.667724609375,304.1503601074219,0.5906023979187012,0.0887776017189025,0.0815552324056625,293.9752502441406,297.1499938964844,293.1499938964844,0.0014496010262519,-115.8688507080078,293.1784362792969,0.4749304056167602,0.050000000745058,0.0492388866841793,293.0804138183594,297.1499938964844,293.1499938964844,0.3127326667308807,-4421.55859375,304.14361572265625,0.978409469127655,0.4029775261878967,0.2821594476699829,293.20751953125,297.1499938964844,293.1499938964844,0.2892994880676269,-5624.52001953125,304.1575012207031,0.9582489132881165,0.3774293959140777,0.3585426211357116,293.2914733886719,297.1499938964844,293.1499938964844,0.0070023504085838,-2439.669189453125,299.82916259765625,0.4749304056167602,0.050000000745058,0.2335680723190307,291.1826477050781,291.1499938964844,265.4966735839844,264.1630859375,283.7550354003906,293.5027160644531,291.18267822265625,1.0,0.2727192938327789,0.8104392290115356,0.8104392290115356,1.0,1.0,-1.206212282180786,0.506097674369812,0.7001146078109741,0.2506538033485412,0.0,0.0,0.5016887784004211,57.10546875,34.0,0.5280311107635498,-11454.9150390625,216.7783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5628967285156,307.5600891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18055.716796875,18000.0,0.0,0.0,0.2617783844470978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4559416472911834,0.4559470117092132,-5.352936568669975e-06,0.0,0.000265671784291,0.0,0.0,25.56595230102539,0.0,0.0,0.0,0.3550572097301483,4.0,0.0,1.0
389280,293.1474609375,297.1499938964844,293.1499938964844,0.0430743768811225,-1278.667724609375,304.1503601074219,0.5906023979187012,0.0887776017189025,0.0815552324056625,293.9752502441406,297.1499938964844,293.1499938964844,0.0014496010262519,-115.8688507080078,293.1784362792969,0.4749304056167602,0.050000000745058,0.0492388866841793,293.0804138183594,297.1499938964844,293.1499938964844,0.3127326667308807,-4421.55859375,304.14361572265625,0.978409469127655,0.4029775261878967,0.2821594476699829,293.20751953125,297.1499938964844,293.1499938964844,0.2892994880676269,-5624.52001953125,304.1575012207031,0.9582489132881165,0.3774293959140777,0.3585426211357116,293.2914733886719,297.1499938964844,293.1499938964844,0.0070023504085838,-2439.669189453125,299.82916259765625,0.4749304056167602,0.050000000745058,0.2335680723190307,291.1826477050781,291.1499938964844,265.4966735839844,264.1630859375,283.7550354003906,293.5027160644531,291.18267822265625,1.0,0.2727192938327789,0.8104392290115356,0.8104392290115356,1.0,1.0,-1.206212282180786,0.506097674369812,0.7001146078109741,0.2506538033485412,0.0,0.0,0.5016887784004211,57.10546875,34.0,0.5280311107635498,-11454.9150390625,216.7783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5628967285156,307.5600891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18055.716796875,18000.0,0.0,0.0,0.2617783844470978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4559416472911834,0.4559470117092132,-5.352936568669975e-06,0.0,0.000265671784291,0.0,0.0,25.56595230102539,0.0,0.0,0.0,0.3550572097301483,4.0,0.0,1.0
389340,293.14703369140625,297.1499938964844,293.1499938964844,0.0430100187659263,-1277.6378173828125,304.1503295898437,0.6069419980049133,0.0889324098825454,0.0814806595444679,293.9844055175781,297.1499938964844,293.1499938964844,0.0012112148106098,-96.81936645507812,292.86669921875,0.487810730934143,0.050000000745058,0.0489891022443771,293.08477783203125,297.1499938964844,293.1499938964844,0.3133928775787353,-4428.96484375,304.1446838378906,0.9985926747322084,0.4038558304309845,0.2826034426689148,293.2061462402344,297.1499938964844,293.1499938964844,0.2879513204097748,-5603.93310546875,304.1572265625,0.980443000793457,0.37625253200531,0.3571977913379669,293.29052734375,297.1499938964844,293.1499938964844,0.0069097066298127,-2414.43798828125,299.7824401855469,0.487810730934143,0.050000000745058,0.2323832064867019,291.181396484375,291.1499938964844,265.5333251953125,264.1968994140625,283.785400390625,293.5158996582031,291.1810607910156,1.0,0.2646983861923218,0.8100668787956238,0.8100668787956238,1.0,1.0,-1.203260064125061,0.5045428276062012,0.6987172365188599,0.2504254877567291,0.0,0.0,0.4975438714027405,50.75028610229492,37.0,-2.2169559001922607,-11382.935546875,202.7607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6190795898437,307.5622253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18052.587890625,18000.0,0.0,0.0,0.2594490349292755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4490437805652618,0.4490491151809692,-5.315459475241369e-06,0.0,0.0002633077674545,0.0,0.0,24.92479515075684,0.0,0.0,0.0,0.3528220653533935,4.0,0.0,1.0
389400,293.14703369140625,297.1499938964844,293.1499938964844,0.0430100187659263,-1277.6378173828125,304.1503295898437,0.6069419980049133,0.0889324098825454,0.0814806595444679,293.9844055175781,297.1499938964844,293.1499938964844,0.0012112148106098,-96.81936645507812,292.86669921875,0.487810730934143,0.050000000745058,0.0489891022443771,293.08477783203125,297.1499938964844,293.1499938964844,0.3133928775787353,-4428.96484375,304.1446838378906,0.9985926747322084,0.4038558304309845,0.2826034426689148,293.2061462402344,297.1499938964844,293.1499938964844,0.2879513204097748,-5603.93310546875,304.1572265625,0.980443000793457,0.37625253200531,0.3571977913379669,293.29052734375,297.1499938964844,293.1499938964844,0.0069097066298127,-2414.43798828125,299.7824401855469,0.487810730934143,0.050000000745058,0.2323832064867019,291.181396484375,291.1499938964844,265.5333251953125,264.1968994140625,283.785400390625,293.5158996582031,291.1810607910156,1.0,0.2646983861923218,0.8100668787956238,0.8100668787956238,1.0,1.0,-1.203260064125061,0.5045428276062012,0.6987172365188599,0.2504254877567291,0.0,0.0,0.4975438714027405,50.75028610229492,37.0,-2.2169559001922607,-11382.935546875,202.7607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6190795898437,307.5622253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18052.587890625,18000.0,0.0,0.0,0.2594490349292755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4490437805652618,0.4490491151809692,-5.315459475241369e-06,0.0,0.0002633077674545,0.0,0.0,24.92479515075684,0.0,0.0,0.0,0.3528220653533935,4.0,0.0,1.0
389460,293.1470642089844,297.1499938964844,293.1499938964844,0.0429436452686786,-1276.4571533203125,304.1503295898437,0.6147615313529968,0.0889983251690864,0.0814542099833488,293.99383544921875,297.1499938964844,293.1499938964844,0.0009763481211848,-78.02249145507812,292.5582275390625,0.4938679337501526,0.050000000745058,0.0488780103623867,293.0791015625,297.1499938964844,293.1499938964844,0.3023187220096588,-4298.81494140625,304.1648254394531,0.9990000128746032,0.406620055437088,0.2740065157413482,293.20513916015625,297.1499938964844,293.1499938964844,0.2864773869514465,-5581.1103515625,304.1573181152344,0.9897162318229676,0.3750379979610443,0.3559544384479522,293.2899780273437,297.1499938964844,293.1499938964844,0.0068385615013539,-2394.497802734375,299.7376403808594,0.4938679337501526,0.050000000745058,0.2318562418222427,291.1883239746094,291.1499938964844,265.57000732421875,264.2308654785156,283.816162109375,293.51611328125,291.1899108886719,1.0,0.259533166885376,0.8097189664840698,0.8097189664840698,1.0,1.0,-1.1907131671905518,0.4986113905906677,0.6921018362045288,0.2479671835899353,0.0,0.0,0.4922536015510559,47.76834487915039,40.0,11.666455268859863,-11262.259765625,192.56495666503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6694030761719,307.5797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.98046875,18000.0,0.0,0.0,0.2569699585437774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4418677389621734,0.4418730139732361,-5.27981774212094e-06,0.0,0.000260791828623,0.0,0.0,24.281099319458008,0.0,0.0,0.0,0.3505139946937561,4.0,0.0,1.0
389520,293.1470642089844,297.1499938964844,293.1499938964844,0.0429436452686786,-1276.4571533203125,304.1503295898437,0.6147615313529968,0.0889983251690864,0.0814542099833488,293.99383544921875,297.1499938964844,293.1499938964844,0.0009763481211848,-78.02249145507812,292.5582275390625,0.4938679337501526,0.050000000745058,0.0488780103623867,293.0791015625,297.1499938964844,293.1499938964844,0.3023187220096588,-4298.81494140625,304.1648254394531,0.9990000128746032,0.406620055437088,0.2740065157413482,293.20513916015625,297.1499938964844,293.1499938964844,0.2864773869514465,-5581.1103515625,304.1573181152344,0.9897162318229676,0.3750379979610443,0.3559544384479522,293.2899780273437,297.1499938964844,293.1499938964844,0.0068385615013539,-2394.497802734375,299.7376403808594,0.4938679337501526,0.050000000745058,0.2318562418222427,291.1883239746094,291.1499938964844,265.57000732421875,264.2308654785156,283.816162109375,293.51611328125,291.1899108886719,1.0,0.259533166885376,0.8097189664840698,0.8097189664840698,1.0,1.0,-1.1907131671905518,0.4986113905906677,0.6921018362045288,0.2479671835899353,0.0,0.0,0.4922536015510559,47.76834487915039,40.0,11.666455268859863,-11262.259765625,192.56495666503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6694030761719,307.5797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.98046875,18000.0,0.0,0.0,0.2569699585437774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4418677389621734,0.4418730139732361,-5.27981774212094e-06,0.0,0.000260791828623,0.0,0.0,24.281099319458008,0.0,0.0,0.0,0.3505139946937561,4.0,0.0,1.0
389580,293.1474914550781,297.1499938964844,293.1499938964844,0.042872492223978,-1275.2452392578125,304.1503295898437,0.6188167333602905,0.0889889672398567,0.0814035162329673,294.0035400390625,297.1499938964844,293.1499938964844,0.000738049915526,-58.97015380859375,292.2445068359375,0.4972820281982422,0.050000000745058,0.0488194823265075,293.06640625,297.1499938964844,293.1499938964844,0.2947858870029449,-4212.09130859375,304.17205810546875,0.9990000128746032,0.4109954833984375,0.2684220969676971,293.2044372558594,297.1499938964844,293.1499938964844,0.2850980460643768,-5559.875,304.1571350097656,0.9941349029541016,0.3737814724445343,0.3547207415103912,293.2894592285156,297.1499938964844,293.1499938964844,0.0067768762819468,-2377.491455078125,299.6924133300781,0.4972820281982422,0.050000000745058,0.2315786182880401,291.1935119628906,291.1499938964844,265.6066589355469,264.2649230957031,283.8425598144531,293.5110168457031,291.1930847167969,1.0,0.25656858086586,0.8093710541725159,0.8093710541725159,1.0,1.0,-1.182063102722168,0.4943989217281341,0.6876640915870667,0.2466021925210952,0.0,0.0,0.4858755767345428,46.17887115478516,43.0,3.040494918823242,-11131.5458984375,186.59255981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7264404296875,307.565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18073.86328125,18000.0,0.0,0.0,0.2542091608047485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4316620528697967,0.4316672682762146,-5.230594069871586e-06,0.0,0.0002579899737611,0.0,0.0,23.38788795471192,0.0,0.0,0.0,0.3473414778709411,4.0,0.0,1.0
389640,293.1474914550781,297.1499938964844,293.1499938964844,0.042872492223978,-1275.2452392578125,304.1503295898437,0.6188167333602905,0.0889889672398567,0.0814035162329673,294.0035400390625,297.1499938964844,293.1499938964844,0.000738049915526,-58.97015380859375,292.2445068359375,0.4972820281982422,0.050000000745058,0.0488194823265075,293.06640625,297.1499938964844,293.1499938964844,0.2947858870029449,-4212.09130859375,304.17205810546875,0.9990000128746032,0.4109954833984375,0.2684220969676971,293.2044372558594,297.1499938964844,293.1499938964844,0.2850980460643768,-5559.875,304.1571350097656,0.9941349029541016,0.3737814724445343,0.3547207415103912,293.2894592285156,297.1499938964844,293.1499938964844,0.0067768762819468,-2377.491455078125,299.6924133300781,0.4972820281982422,0.050000000745058,0.2315786182880401,291.1935119628906,291.1499938964844,265.6066589355469,264.2649230957031,283.8425598144531,293.5110168457031,291.1930847167969,1.0,0.25656858086586,0.8093710541725159,0.8093710541725159,1.0,1.0,-1.182063102722168,0.4943989217281341,0.6876640915870667,0.2466021925210952,0.0,0.0,0.4858755767345428,46.17887115478516,43.0,3.040494918823242,-11131.5458984375,186.59255981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7264404296875,307.565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18073.86328125,18000.0,0.0,0.0,0.2542091608047485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4316620528697967,0.4316672682762146,-5.230594069871586e-06,0.0,0.0002579899737611,0.0,0.0,23.38788795471192,0.0,0.0,0.0,0.3473414778709411,4.0,0.0,1.0
389700,293.14776611328125,297.1499938964844,293.1499938964844,0.0428587533533573,-1275.0543212890625,304.1502990722656,0.6198490262031555,0.0889694765210151,0.0813757181167602,294.00836181640625,297.1499938964844,293.1499938964844,0.0006189739215187,-49.46058654785156,292.08184814453125,0.4982051253318786,0.050000000745058,0.0488042160868644,293.0621337890625,297.1499938964844,293.1499938964844,0.2927781045436859,-4189.59423828125,304.17169189453125,0.9990000128746032,0.4128924906253814,0.2669462859630584,293.2041320800781,297.1499938964844,293.1499938964844,0.2845326364040375,-5551.30078125,304.1568908691406,0.9950838088989258,0.3731499910354614,0.3541122078895569,293.28924560546875,297.1499938964844,293.1499938964844,0.0067504742182791,-2370.601806640625,299.6680908203125,0.4982051253318786,0.050000000745058,0.231506198644638,291.19110107421875,291.1499938964844,265.625,264.2820129394531,283.85693359375,293.51129150390625,291.19049072265625,1.0,0.2557694315910339,0.8091971278190613,0.8091971278190613,1.0,1.0,-1.1794217824935913,0.4930185675621032,0.6864032745361328,0.2464326918125152,0.0,0.0,0.4833735823631286,45.76594161987305,43.0,-1.9385569095611568,-11081.1103515625,184.9295959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.754638671875,307.56060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.3828125,18000.0,0.0,0.0,0.2527454197406769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.427416443824768,0.4274216592311859,-5.2076452448091e-06,0.0,0.0002565044560469,0.0,0.0,23.012317657470703,0.0,0.0,0.0,0.3459828197956085,4.0,0.0,1.0
389760,293.1480407714844,297.1499938964844,293.1499938964844,0.0428474694490432,-1274.911376953125,304.1502685546875,0.6203219294548035,0.0889400541782379,0.0813468471169471,294.0132141113281,297.1499938964844,293.1499938964844,0.0005112916696816,-38.93472290039063,291.9176330566406,0.4986644089221954,0.050000000745058,0.0487967133522033,293.06005859375,297.1499938964844,293.1499938964844,0.2917405068874359,-4178.4970703125,304.16961669921875,0.9990000128746032,0.4144145548343658,0.2662177383899688,293.2038879394531,297.1499938964844,293.1499938964844,0.2839913666248321,-5543.10302734375,304.1566162109375,0.9953393936157228,0.3725163042545318,0.353509783744812,293.2890625,297.1499938964844,293.1499938964844,0.0067255110479891,-2364.164794921875,299.64337158203125,0.4986644089221954,0.050000000745058,0.2314705997705459,291.18798828125,291.1499938964844,265.6433410644531,264.2991027832031,283.8724670410156,293.5139465332031,291.187255859375,1.0,0.2553569972515106,0.8090749979019165,0.8090749979019165,1.0,1.0,-1.1777372360229492,0.4920495450496673,0.6856877207756042,0.2465730905532837,0.0,0.0,0.4811487793922424,45.565311431884766,46.0,-5.577792644500732,-11038.37890625,183.998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7794189453125,307.5549621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18058.658203125,18000.0,0.0,0.0,0.2512626051902771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4236995875835418,0.4237047731876373,-5.187496753933374e-06,0.0,0.0002549995842855,0.0,0.0,22.686124801635746,0.0,0.0,0.0,0.3447893261909485,4.0,0.0,1.0
