time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389820,293.1487731933594,297.1499938964844,293.1499938964844,0.0428239144384861,-1274.6357421875,304.15020751953125,0.6197870373725891,0.0888408720493316,0.0812755599617958,294.0228576660156,297.1499938964844,293.1499938964844,0.0004177941591478,-20.529726028442383,291.58416748046875,0.4983596205711365,0.050000000745058,0.0488016866147518,293.06298828125,297.1499938964844,293.1499938964844,0.2922489047050476,-4186.4248046875,304.1621398925781,0.9990000128746032,0.4161190688610077,0.266700804233551,293.2034606933594,297.1499938964844,293.1499938964844,0.2829784452915191,-5527.7978515625,304.1560974121094,0.9940404295921326,0.3712337613105774,0.3523137271404266,293.28912353515625,297.1499938964844,293.1499938964844,0.0066787744872272,-2352.364501953125,299.5921630859375,0.4983596205711365,0.050000000745058,0.2314941883087158,291.1795654296875,291.1499938964844,265.67999267578125,264.3333740234375,283.9072570800781,293.5262145996094,291.1785583496094,1.0,0.2555322647094726,0.808830738067627,0.808830738067627,1.0,1.0,-1.1768293380737305,0.4911527335643768,0.6856765747070312,0.2476554811000824,0.0,0.0,0.4777460992336273,45.71102523803711,49.0,-10.897283554077148,-10971.9375,184.0051727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8129577636719,307.5379333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18042.734375,18000.0,0.0,0.0,0.2483337670564651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4177974760532379,0.417802631855011,-5.15507372256252e-06,0.0,0.0002520272100809,0.0,0.0,22.171937942504883,0.0,0.0,0.0,0.3428940773010254,4.0,0.0,1.0
389880,293.1487731933594,297.1499938964844,293.1499938964844,0.0428239144384861,-1274.6357421875,304.15020751953125,0.6197870373725891,0.0888408720493316,0.0812755599617958,294.0228576660156,297.1499938964844,293.1499938964844,0.0004177941591478,-20.529726028442383,291.58416748046875,0.4983596205711365,0.050000000745058,0.0488016866147518,293.06298828125,297.1499938964844,293.1499938964844,0.2922489047050476,-4186.4248046875,304.1621398925781,0.9990000128746032,0.4161190688610077,0.266700804233551,293.2034606933594,297.1499938964844,293.1499938964844,0.2829784452915191,-5527.7978515625,304.1560974121094,0.9940404295921326,0.3712337613105774,0.3523137271404266,293.28912353515625,297.1499938964844,293.1499938964844,0.0066787744872272,-2352.364501953125,299.5921630859375,0.4983596205711365,0.050000000745058,0.2314941883087158,291.1795654296875,291.1499938964844,265.67999267578125,264.3333740234375,283.9072570800781,293.5262145996094,291.1785583496094,1.0,0.2555322647094726,0.808830738067627,0.808830738067627,1.0,1.0,-1.1768293380737305,0.4911527335643768,0.6856765747070312,0.2476554811000824,0.0,0.0,0.4777460992336273,45.71102523803711,49.0,-10.897283554077148,-10971.9375,184.0051727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8129577636719,307.5379333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18042.734375,18000.0,0.0,0.0,0.2483337670564651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4177974760532379,0.417802631855011,-5.15507372256252e-06,0.0,0.0002520272100809,0.0,0.0,22.171937942504883,0.0,0.0,0.0,0.3428940773010254,4.0,0.0,1.0
389940,293.1497802734375,297.1499938964844,293.1499938964844,0.0427697673439979,-1273.8714599609375,304.1502380371094,0.6175679564476013,0.0886696055531501,0.0811653584241867,294.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2455749511719,0.4967341721057892,0.050000000745058,0.0488286577165126,293.074951171875,297.1499938964844,293.1499938964844,0.2956215441226959,-4227.3291015625,304.1524658203125,0.9990000128746032,0.4159144461154938,0.2693049907684326,293.20330810546875,297.1499938964844,293.1499938964844,0.2819951772689819,-5512.9091796875,304.1557006835937,0.99066561460495,0.3699151873588562,0.3511101603507995,293.28985595703125,297.1499938964844,293.1499938964844,0.0066342437639832,-2341.271484375,299.5385131835937,0.4967341721057892,0.050000000745058,0.231622114777565,291.1698303222656,291.1499938964844,265.7166748046875,264.3677062988281,283.94659423828125,293.5468444824219,291.1688232421875,1.0,0.2567969262599945,0.8085864782333374,0.8085864782333374,1.0,1.0,-1.1785635948181152,0.4913712739944458,0.6871923208236694,0.2496043890714645,0.0,0.0,0.4757550060749054,46.45800018310547,52.0,-12.95639705657959,-10928.2744140625,186.0473480224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81866455078125,307.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18026.384765625,18000.0,0.0,0.0,0.2456038147211074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4140960872173309,0.4141012132167816,-5.133550075697713e-06,0.0,0.0002492566418368,0.0,0.0,21.8484001159668,0.0,0.0,0.0,0.3416887819766998,4.0,0.0,1.0
390000,293.1497802734375,297.1499938964844,293.1499938964844,0.0427697673439979,-1273.8714599609375,304.1502380371094,0.6175679564476013,0.0886696055531501,0.0811653584241867,294.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2455749511719,0.4967341721057892,0.050000000745058,0.0488286577165126,293.074951171875,297.1499938964844,293.1499938964844,0.2956215441226959,-4227.3291015625,304.1524658203125,0.9990000128746032,0.4159144461154938,0.2693049907684326,293.20330810546875,297.1499938964844,293.1499938964844,0.2819951772689819,-5512.9091796875,304.1557006835937,0.99066561460495,0.3699151873588562,0.3511101603507995,293.28985595703125,297.1499938964844,293.1499938964844,0.0066342437639832,-2341.271484375,299.5385131835937,0.4967341721057892,0.050000000745058,0.231622114777565,291.1698303222656,291.1499938964844,265.7166748046875,264.3677062988281,283.94659423828125,293.5468444824219,291.1688232421875,1.0,0.2567969262599945,0.8085864782333374,0.8085864782333374,1.0,1.0,-1.1785635948181152,0.4913712739944458,0.6871923208236694,0.2496043890714645,0.0,0.0,0.4757550060749054,46.45800018310547,52.0,-12.95639705657959,-10928.2744140625,186.0473480224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81866455078125,307.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18026.384765625,18000.0,0.0,0.0,0.2456038147211074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4140960872173309,0.4141012132167816,-5.133550075697713e-06,0.0,0.0002492566418368,0.0,0.0,21.8484001159668,0.0,0.0,0.0,0.3416887819766998,4.0,0.0,1.0
390060,293.151123046875,297.1499938964844,293.1499938964844,0.0426534265279769,-1272.0809326171875,304.1503601074219,0.6139070987701416,0.0884027332067489,0.0809926837682724,294.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615905761719,0.4941256046295166,0.050000000745058,0.0488734804093837,293.09503173828125,297.1499938964844,293.1499938964844,0.3012827038764953,-4294.083984375,304.1422119140625,0.9990000128746032,0.4137590825557709,0.2735784351825714,293.2033996582031,297.1499938964844,293.1499938964844,0.2809782326221466,-5497.4111328125,304.155517578125,0.9854767918586732,0.3685442805290222,0.3498788774013519,293.2914123535156,297.1499938964844,293.1499938964844,0.0065899873152375,-2330.196044921875,299.48248291015625,0.4941256046295166,0.050000000745058,0.2318347543478012,291.1605834960937,291.1499938964844,265.7533264160156,264.402099609375,283.9906921386719,293.5762023925781,291.1596984863281,1.0,0.2589164674282074,0.8082520365715027,0.8082520365715027,1.0,1.0,-1.182316780090332,0.4924422800540924,0.6898744702339172,0.2521882355213165,0.0,0.0,0.4749742746353149,47.69088363647461,55.0,-12.605628967285156,-10901.1376953125,189.7143402099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7931213378906,307.4743957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.138671875,18000.0,0.0,0.0,0.2432256639003753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4123288094997406,0.4123339354991913,-5.121884896652773e-06,0.0,0.0002468431193847,0.0,0.0,21.689682006835938,0.0,0.0,0.0,0.3410928845405578,4.0,0.0,1.0
390120,293.151123046875,297.1499938964844,293.1499938964844,0.0426534265279769,-1272.0809326171875,304.1503601074219,0.6139070987701416,0.0884027332067489,0.0809926837682724,294.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615905761719,0.4941256046295166,0.050000000745058,0.0488734804093837,293.09503173828125,297.1499938964844,293.1499938964844,0.3012827038764953,-4294.083984375,304.1422119140625,0.9990000128746032,0.4137590825557709,0.2735784351825714,293.2033996582031,297.1499938964844,293.1499938964844,0.2809782326221466,-5497.4111328125,304.155517578125,0.9854767918586732,0.3685442805290222,0.3498788774013519,293.2914123535156,297.1499938964844,293.1499938964844,0.0065899873152375,-2330.196044921875,299.48248291015625,0.4941256046295166,0.050000000745058,0.2318347543478012,291.1605834960937,291.1499938964844,265.7533264160156,264.402099609375,283.9906921386719,293.5762023925781,291.1596984863281,1.0,0.2589164674282074,0.8082520365715027,0.8082520365715027,1.0,1.0,-1.182316780090332,0.4924422800540924,0.6898744702339172,0.2521882355213165,0.0,0.0,0.4749742746353149,47.69088363647461,55.0,-12.605628967285156,-10901.1376953125,189.7143402099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7931213378906,307.4743957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.138671875,18000.0,0.0,0.0,0.2432256639003753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4123288094997406,0.4123339354991913,-5.121884896652773e-06,0.0,0.0002468431193847,0.0,0.0,21.689682006835938,0.0,0.0,0.0,0.3410928845405578,4.0,0.0,1.0
390180,293.1529235839844,297.1499938964844,293.1499938964844,0.0424411781132221,-1268.702880859375,304.1506042480469,0.6088939309120178,0.0880126059055328,0.0807276666164398,294.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.490807831287384,0.050000000745058,0.0489330776035785,293.1224975585937,297.1499938964844,293.1499938964844,0.3087709844112396,-4380.9765625,304.1323547363281,0.9990000128746032,0.4096009135246277,0.2791585624217987,293.2038269042969,297.1499938964844,293.1499938964844,0.2798860073089599,-5480.64306640625,304.1554870605469,0.978656768798828,0.3671075403690338,0.3486029505729675,293.2938232421875,297.1499938964844,293.1499938964844,0.0065447273664176,-2318.690185546875,299.4239807128906,0.490807831287384,0.050000000745058,0.2321174591779709,291.1527709960937,291.1499938964844,265.7900085449219,264.4365539550781,284.03955078125,293.6156311035156,291.1520690917969,1.0,0.2617009878158569,0.807917594909668,0.807917594909668,1.0,1.0,-1.1875760555267334,0.4941878318786621,0.6933882236480713,0.2551653683185577,0.0,0.0,0.4751420319080353,49.32131576538086,58.0,-10.863636016845703,-10884.966796875,194.69256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7375793457031,307.42437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.84765625,18000.0,0.0,0.0,0.241311490535736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121166467666626,0.4121217429637909,-5.118321041663876e-06,0.0,0.0002449004969093,0.0,0.0,21.66258811950684,0.0,0.0,0.0,0.3409892320632934,4.0,0.0,1.0
390240,293.1529235839844,297.1499938964844,293.1499938964844,0.0424411781132221,-1268.702880859375,304.1506042480469,0.6088939309120178,0.0880126059055328,0.0807276666164398,294.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.490807831287384,0.050000000745058,0.0489330776035785,293.1224975585937,297.1499938964844,293.1499938964844,0.3087709844112396,-4380.9765625,304.1323547363281,0.9990000128746032,0.4096009135246277,0.2791585624217987,293.2038269042969,297.1499938964844,293.1499938964844,0.2798860073089599,-5480.64306640625,304.1554870605469,0.978656768798828,0.3671075403690338,0.3486029505729675,293.2938232421875,297.1499938964844,293.1499938964844,0.0065447273664176,-2318.690185546875,299.4239807128906,0.490807831287384,0.050000000745058,0.2321174591779709,291.1527709960937,291.1499938964844,265.7900085449219,264.4365539550781,284.03955078125,293.6156311035156,291.1520690917969,1.0,0.2617009878158569,0.807917594909668,0.807917594909668,1.0,1.0,-1.1875760555267334,0.4941878318786621,0.6933882236480713,0.2551653683185577,0.0,0.0,0.4751420319080353,49.32131576538086,58.0,-10.863636016845703,-10884.966796875,194.69256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7375793457031,307.42437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.84765625,18000.0,0.0,0.0,0.241311490535736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121166467666626,0.4121217429637909,-5.118321041663876e-06,0.0,0.0002449004969093,0.0,0.0,21.66258811950684,0.0,0.0,0.0,0.3409892320632934,4.0,0.0,1.0
390300,293.1539611816406,297.1499938964844,293.1499938964844,0.0422958135604858,-1266.3651123046875,304.1507568359375,0.6059635877609253,0.0877714231610298,0.0805577412247657,294.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.4889477491378784,0.050000000745058,0.0489676184952259,293.1388244628906,297.1499938964844,293.1499938964844,0.313078224658966,-4430.47314453125,304.12774658203125,0.9990000128746032,0.4067431688308716,0.2823418080806732,293.2041320800781,297.1499938964844,293.1499938964844,0.2793059051036834,-5471.69580078125,304.1555480957031,0.974689781665802,0.3663627505302429,0.3479451835155487,293.2953491210937,297.1499938964844,293.1499938964844,0.0065215365029871,-2312.7119140625,299.393798828125,0.4889477491378784,0.050000000745058,0.2322812974452972,291.1495056152344,291.1499938964844,265.8083190917969,264.4537658691406,284.0657653808594,293.6396789550781,291.14892578125,1.0,0.2632925510406494,0.807750403881073,0.807750403881073,1.0,1.0,-1.1906416416168213,0.4952737689018249,0.6953678131103516,0.2567192614078522,0.0,0.0,0.475504457950592,50.26228713989258,58.0,-9.721006393432615,-10879.638671875,197.59393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7000732421875,307.3951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.259765625,18000.0,0.0,0.0,0.2405486106872558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4124735891819,0.4124787151813507,-5.118984063301468e-06,0.0,0.0002441262622596,0.0,0.0,21.68824005126953,0.0,0.0,0.0,0.3410845994949341,4.0,0.0,1.0
390360,293.1550598144531,297.1499938964844,293.1499938964844,0.0421297885477542,-1263.6783447265625,304.1509094238281,0.6022709608078003,0.0875052288174629,0.0803721472620964,294.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.4865646064281463,0.050000000745058,0.0490128509700298,293.15594482421875,297.1499938964844,293.1499938964844,0.3151423931121826,-4453.12255859375,304.12823486328125,0.9977223873138428,0.4035214781761169,0.2837089300155639,293.2044982910156,297.1499938964844,293.1499938964844,0.2786959409713745,-5462.248046875,304.1556396484375,0.9696048498153688,0.3656046688556671,0.3472826182842254,293.2969970703125,297.1499938964844,293.1499938964844,0.0064992327243089,-2306.907958984375,299.36328125,0.4865646064281463,0.050000000745058,0.2324958592653274,291.1471252441406,291.1499938964844,265.82666015625,264.47100830078125,284.0956115722656,293.66607666015625,291.1470031738281,1.0,0.26494100689888,0.8075510263442993,0.8075510263442993,1.0,1.0,-1.1915887594223022,0.4953404664993286,0.6962482929229736,0.2579165995121002,0.0,0.0,0.4759446382522583,51.447025299072266,61.0,-6.139500617980957,-10864.591796875,200.3035583496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65753173828125,307.3687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.708984375,18000.0,0.0,0.0,0.239916443824768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4130570888519287,0.4130622148513794,-5.120965397509281e-06,0.0,0.0002434846828691,0.0,0.0,21.73356819152832,0.0,0.0,0.0,0.3412521481513977,4.0,0.0,1.0
390420,293.15740966796875,297.1499938964844,293.1499938964844,0.0416651964187622,-1255.9013671875,304.1513977050781,0.5931428074836731,0.0869021639227867,0.0799643620848655,294.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.4805335104465484,0.050000000745058,0.049130231142044,293.17822265625,297.1499938964844,293.1499938964844,0.3105207681655884,-4397.1953125,304.1429443359375,0.985219419002533,0.3988310992717743,0.2801513969898224,293.20538330078125,297.1499938964844,293.1499938964844,0.2770110964775085,-5435.56494140625,304.1565856933594,0.9565993547439576,0.3640466928482055,0.3459493815898895,293.3005065917969,297.1499938964844,293.1499938964844,0.0064519052393734,-2292.957763671875,299.3077392578125,0.4805335104465484,0.050000000745058,0.2330526709556579,291.16094970703125,291.1499938964844,265.86334228515625,264.5054626464844,284.15869140625,293.7034606933594,291.1625671386719,1.0,0.2681571245193481,0.8071522116661072,0.8071522116661072,1.0,1.0,-1.1860312223434448,0.4919176697731018,0.694113552570343,0.2589969635009765,0.0,0.0,0.4737966060638428,54.39973831176758,64.0,15.073294639587402,-10777.96875,204.43931579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5751953125,307.3193664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.228515625,18000.0,0.0,0.0,0.2388795614242553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4117729663848877,0.4117780923843384,-5.120389687363058e-06,0.0,0.0002424323902232,0.0,0.0,21.648008346557617,0.0,0.0,0.0,0.3408960402011871,4.0,0.0,1.0
390480,293.15740966796875,297.1499938964844,293.1499938964844,0.0416651964187622,-1255.9013671875,304.1513977050781,0.5931428074836731,0.0869021639227867,0.0799643620848655,294.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.4805335104465484,0.050000000745058,0.049130231142044,293.17822265625,297.1499938964844,293.1499938964844,0.3105207681655884,-4397.1953125,304.1429443359375,0.985219419002533,0.3988310992717743,0.2801513969898224,293.20538330078125,297.1499938964844,293.1499938964844,0.2770110964775085,-5435.56494140625,304.1565856933594,0.9565993547439576,0.3640466928482055,0.3459493815898895,293.3005065917969,297.1499938964844,293.1499938964844,0.0064519052393734,-2292.957763671875,299.3077392578125,0.4805335104465484,0.050000000745058,0.2330526709556579,291.16094970703125,291.1499938964844,265.86334228515625,264.5054626464844,284.15869140625,293.7034606933594,291.1625671386719,1.0,0.2681571245193481,0.8071522116661072,0.8071522116661072,1.0,1.0,-1.1860312223434448,0.4919176697731018,0.694113552570343,0.2589969635009765,0.0,0.0,0.4737966060638428,54.39973831176758,64.0,15.073294639587402,-10777.96875,204.43931579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5751953125,307.3193664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.228515625,18000.0,0.0,0.0,0.2388795614242553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4117729663848877,0.4117780923843384,-5.120389687363058e-06,0.0,0.0002424323902232,0.0,0.0,21.648008346557617,0.0,0.0,0.0,0.3408960402011871,4.0,0.0,1.0
390540,293.1597900390625,297.1499938964844,293.1499938964844,0.0411606542766094,-1247.560791015625,304.1517639160156,0.5841953158378601,0.0862288251519203,0.0794828683137893,294.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4744958281517029,0.050000000745058,0.0492471456527709,293.1953430175781,297.1499938964844,293.1499938964844,0.3068010509014129,-4353.0859375,304.1513977050781,0.9725066423416138,0.3946443498134613,0.2773429155349731,293.20635986328125,297.1499938964844,293.1499938964844,0.2754148542881012,-5410.5048828125,304.15704345703125,0.9436034560203552,0.3624464273452759,0.3445671796798706,293.3039245605469,297.1499938964844,293.1499938964844,0.0064042741432785,-2279.35009765625,299.24951171875,0.4744958281517029,0.050000000745058,0.2336072623729705,291.1699523925781,291.1499938964844,265.8999938964844,264.5399169921875,284.21783447265625,293.7355651855469,291.1705627441406,1.0,0.2714032828807831,0.8067534565925598,0.8067534565925598,1.0,1.0,-1.1812297105789185,0.4888596534729004,0.6923701167106628,0.2601920068264007,0.0,0.0,0.4704287648200989,57.34998321533203,67.0,11.554146766662598,-10666.6904296875,208.7787322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5168762207031,307.25250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.939453125,18000.0,0.0,0.0,0.2378880530595779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4069399833679199,0.4069450795650482,-5.10133804709767e-06,0.0,0.0002414261252852,0.0,0.0,21.26515769958496,0.0,0.0,0.0,0.3394790887832641,4.0,0.0,1.0
390600,293.1597900390625,297.1499938964844,293.1499938964844,0.0411606542766094,-1247.560791015625,304.1517639160156,0.5841953158378601,0.0862288251519203,0.0794828683137893,294.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4744958281517029,0.050000000745058,0.0492471456527709,293.1953430175781,297.1499938964844,293.1499938964844,0.3068010509014129,-4353.0859375,304.1513977050781,0.9725066423416138,0.3946443498134613,0.2773429155349731,293.20635986328125,297.1499938964844,293.1499938964844,0.2754148542881012,-5410.5048828125,304.15704345703125,0.9436034560203552,0.3624464273452759,0.3445671796798706,293.3039245605469,297.1499938964844,293.1499938964844,0.0064042741432785,-2279.35009765625,299.24951171875,0.4744958281517029,0.050000000745058,0.2336072623729705,291.1699523925781,291.1499938964844,265.8999938964844,264.5399169921875,284.21783447265625,293.7355651855469,291.1705627441406,1.0,0.2714032828807831,0.8067534565925598,0.8067534565925598,1.0,1.0,-1.1812297105789185,0.4888596534729004,0.6923701167106628,0.2601920068264007,0.0,0.0,0.4704287648200989,57.34998321533203,67.0,11.554146766662598,-10666.6904296875,208.7787322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5168762207031,307.25250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.939453125,18000.0,0.0,0.0,0.2378880530595779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4069399833679199,0.4069450795650482,-5.10133804709767e-06,0.0,0.0002414261252852,0.0,0.0,21.26515769958496,0.0,0.0,0.0,0.3394790887832641,4.0,0.0,1.0
390660,293.1620788574219,297.1499938964844,293.1499938964844,0.040628395974636,-1238.791259765625,304.1520690917969,0.5753333568572998,0.0855173841118812,0.0789653658866882,294.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.4679750502109527,0.050000000745058,0.0493668764829635,293.21270751953125,297.1499938964844,293.1499938964844,0.3026695847511291,-4304.88818359375,304.15777587890625,0.958594024181366,0.3899727761745453,0.2742871940135956,293.207275390625,297.1499938964844,293.1499938964844,0.2738369107246399,-5385.7744140625,304.1573181152344,0.9306610226631165,0.3608330190181732,0.3431715667247772,293.3072204589844,297.1499938964844,293.1499938964844,0.0063571706414222,-2265.92138671875,299.1898193359375,0.4679750502109527,0.050000000745058,0.2341752052307129,291.177001953125,291.1499938964844,265.9366760253906,264.5743408203125,284.2787170410156,293.7714233398437,291.177734375,1.0,0.2746427059173584,0.806462824344635,0.806462824344635,1.0,1.0,-1.1760917901992798,0.4856927394866943,0.6903990507125854,0.2612123191356659,0.0,0.0,0.4663676619529724,60.364036560058594,70.0,10.644965171813965,-10555.76171875,213.0930633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852600097656,307.20220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.6875,18000.0,0.0,0.0,0.2368079274892807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014689326286316,0.4014740288257599,-5.077638434158871e-06,0.0,0.0002403299440629,0.0,0.0,20.82851219177246,0.0,0.0,0.0,0.3378137946128845,4.0,0.0,1.0
390720,293.1620788574219,297.1499938964844,293.1499938964844,0.040628395974636,-1238.791259765625,304.1520690917969,0.5753333568572998,0.0855173841118812,0.0789653658866882,294.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.4679750502109527,0.050000000745058,0.0493668764829635,293.21270751953125,297.1499938964844,293.1499938964844,0.3026695847511291,-4304.88818359375,304.15777587890625,0.958594024181366,0.3899727761745453,0.2742871940135956,293.207275390625,297.1499938964844,293.1499938964844,0.2738369107246399,-5385.7744140625,304.1573181152344,0.9306610226631165,0.3608330190181732,0.3431715667247772,293.3072204589844,297.1499938964844,293.1499938964844,0.0063571706414222,-2265.92138671875,299.1898193359375,0.4679750502109527,0.050000000745058,0.2341752052307129,291.177001953125,291.1499938964844,265.9366760253906,264.5743408203125,284.2787170410156,293.7714233398437,291.177734375,1.0,0.2746427059173584,0.806462824344635,0.806462824344635,1.0,1.0,-1.1760917901992798,0.4856927394866943,0.6903990507125854,0.2612123191356659,0.0,0.0,0.4663676619529724,60.364036560058594,70.0,10.644965171813965,-10555.76171875,213.0930633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852600097656,307.20220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.6875,18000.0,0.0,0.0,0.2368079274892807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014689326286316,0.4014740288257599,-5.077638434158871e-06,0.0,0.0002403299440629,0.0,0.0,20.82851219177246,0.0,0.0,0.0,0.3378137946128845,4.0,0.0,1.0
390780,293.16424560546875,297.1499938964844,293.1499938964844,0.0400723367929458,-1229.64306640625,304.1523132324219,0.5666225552558899,0.0847735106945037,0.0784205868840217,294.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829833984375,0.4607234299182892,0.050000000745058,0.0494893006980419,293.2308654785156,297.1499938964844,293.1499938964844,0.2979378998279571,-4250.1533203125,304.1630554199219,0.943526327610016,0.3847089111804962,0.2708275914192199,293.2080993652344,297.1499938964844,293.1499938964844,0.272263616323471,-5361.12890625,304.1575012207031,0.918208122253418,0.3592121303081512,0.3417697846889496,293.3103942871094,297.1499938964844,293.1499938964844,0.0063101453706622,-2252.46875,299.1292419433594,0.4607234299182892,0.050000000745058,0.2347559332847595,291.1836853027344,291.1499938964844,265.97332763671875,264.6087341308594,284.3418273925781,293.8122863769531,291.184326171875,1.0,0.277847021818161,0.8061721920967102,0.8061721920967102,1.0,1.0,-1.1704474687576294,0.4823560118675232,0.6880914568901062,0.261935830116272,0.0,0.0,0.4614189267158508,63.43435287475586,73.0,9.45188808441162,-10436.6875,217.3045196533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4799499511719,307.1617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.359375,18000.0,0.0,0.0,0.2355382591485977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3946948051452636,0.3946998715400696,-5.0486614782130346e-06,0.0,0.0002390413865214,0.0,0.0,20.296066284179688,0.0,0.0,0.0,0.3357672989368438,4.0,0.0,1.0
390840,293.16424560546875,297.1499938964844,293.1499938964844,0.0400723367929458,-1229.64306640625,304.1523132324219,0.5666225552558899,0.0847735106945037,0.0784205868840217,294.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829833984375,0.4607234299182892,0.050000000745058,0.0494893006980419,293.2308654785156,297.1499938964844,293.1499938964844,0.2979378998279571,-4250.1533203125,304.1630554199219,0.943526327610016,0.3847089111804962,0.2708275914192199,293.2080993652344,297.1499938964844,293.1499938964844,0.272263616323471,-5361.12890625,304.1575012207031,0.918208122253418,0.3592121303081512,0.3417697846889496,293.3103942871094,297.1499938964844,293.1499938964844,0.0063101453706622,-2252.46875,299.1292419433594,0.4607234299182892,0.050000000745058,0.2347559332847595,291.1836853027344,291.1499938964844,265.97332763671875,264.6087341308594,284.3418273925781,293.8122863769531,291.184326171875,1.0,0.277847021818161,0.8061721920967102,0.8061721920967102,1.0,1.0,-1.1704474687576294,0.4823560118675232,0.6880914568901062,0.261935830116272,0.0,0.0,0.4614189267158508,63.43435287475586,73.0,9.45188808441162,-10436.6875,217.3045196533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4799499511719,307.1617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.359375,18000.0,0.0,0.0,0.2355382591485977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3946948051452636,0.3946998715400696,-5.0486614782130346e-06,0.0,0.0002390413865214,0.0,0.0,20.296066284179688,0.0,0.0,0.0,0.3357672989368438,4.0,0.0,1.0
390900,293.1652526855469,297.1499938964844,293.1499938964844,0.0397868603467941,-1224.9508056640625,304.15240478515625,0.5623475909233093,0.084393210709095,0.0781391113996505,294.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.4571293592453003,0.050000000745058,0.0495513454079628,293.24072265625,297.1499938964844,293.1499938964844,0.2953246235847473,-4220.01025390625,304.1654357910156,0.9356579780578612,0.3817462027072906,0.2689206898212433,293.2080993652344,297.1499938964844,293.1499938964844,0.2715039253234863,-5349.2451171875,304.1575012207031,0.9123584032058716,0.358479768037796,0.3410921692848205,293.3119201660156,297.1499938964844,293.1499938964844,0.0062864692881703,-2245.6826171875,299.0985717773437,0.4571293592453003,0.050000000745058,0.2350502461194992,291.186767578125,291.1499938964844,265.9916687011719,264.6258850097656,284.373779296875,293.8341064453125,291.1873779296875,1.0,0.2794297635555267,0.806026816368103,0.806026816368103,1.0,1.0,-1.1674354076385498,0.4806315898895263,0.6868038177490234,0.2621650993824005,0.0,0.0,0.4586582779884338,64.985595703125,73.0,8.972969055175781,-10375.150390625,219.3598022460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4867858886719,307.1456604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18053.9765625,18000.0,0.0,0.0,0.2348037511110305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3909261524677276,0.3909311592578888,-5.032542503613513e-06,0.0,0.0002382959646638,0.0,0.0,20.003108978271484,0.0,0.0,0.0,0.334629625082016,4.0,0.0,1.0
390960,293.1660461425781,297.1499938964844,293.1499938964844,0.0395137257874012,-1220.4671630859375,304.1524658203125,0.5581896901130676,0.0840458124876022,0.0778685063123703,294.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889038085937,0.4536843597888946,0.050000000745058,0.0496137849986553,293.2521057128906,297.1499938964844,293.1499938964844,0.2923837304115295,-4186.07373046875,304.16796875,0.9274954795837402,0.3783632218837738,0.2667593955993652,293.2069702148437,297.1499938964844,293.1499938964844,0.2708969116210937,-5339.8427734375,304.1572570800781,0.906991958618164,0.3579640388488769,0.3405685424804687,293.3133544921875,297.1499938964844,293.1499938964844,0.0062631294131278,-2239.005615234375,299.0678100585937,0.4536843597888946,0.050000000745058,0.2353464514017105,291.1894836425781,291.1499938964844,266.010009765625,264.6430358886719,284.4028015136719,293.85186767578125,291.1899108886719,1.0,0.2809972465038299,0.8059045076370239,0.8059045076370239,1.0,1.0,-1.1643186807632446,0.4788860380649566,0.6854326128959656,0.2623015940189361,0.0,0.0,0.455748975276947,66.54362487792969,76.0,7.674047946929932,-10313.4501953125,221.38018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49951171875,307.1312866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18057.150390625,18000.0,0.0,0.0,0.2339907586574554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3869289755821228,0.3869339823722839,-5.0155099415860604e-06,0.0,0.0002374708710703,0.0,0.0,19.69513702392578,0.0,0.0,0.0,0.3334255516529083,4.0,0.0,1.0
391020,293.1664733886719,297.1499938964844,293.1499938964844,0.039126306772232,-1214.143310546875,304.1522827148437,0.5506349802017212,0.0835476368665695,0.077478714287281,294.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.4472703039646148,0.050000000745058,0.0497388839721679,293.2770080566406,297.1499938964844,293.1499938964844,0.2856545150279999,-4108.39013671875,304.1731872558594,0.9109786748886108,0.3707304894924164,0.2617453932762146,293.20245361328125,297.1499938964844,293.1499938964844,0.2702447474002838,-5330.1142578125,304.1559143066406,0.8977840542793274,0.3574304282665252,0.3400380909442901,293.3155212402344,297.1499938964844,293.1499938964844,0.0062189465388655,-2226.559814453125,299.0062255859375,0.4472703039646148,0.050000000745058,0.2359398454427719,291.1917724609375,291.1499938964844,266.0466613769531,264.67724609375,284.454345703125,293.8794860839844,291.1918334960937,1.0,0.2840903103351593,0.805659830570221,0.805659830570221,1.0,1.0,-1.1580584049224854,0.4754743874073028,0.6825839877128601,0.2623109221458435,0.0,0.0,0.4499890506267547,69.65821838378906,79.0,3.3990509510040283,-10194.4921875,225.3708648681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53875732421875,307.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18058.11328125,18000.0,0.0,0.0,0.2321258783340454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3788295686244964,0.3788345754146576,-4.980432549928082e-06,0.0,0.0002355782635277,0.0,0.0,19.07706642150879,0.0,0.0,0.0,0.3309873938560486,4.0,0.0,1.0
391080,293.1664733886719,297.1499938964844,293.1499938964844,0.039126306772232,-1214.143310546875,304.1522827148437,0.5506349802017212,0.0835476368665695,0.077478714287281,294.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.4472703039646148,0.050000000745058,0.0497388839721679,293.2770080566406,297.1499938964844,293.1499938964844,0.2856545150279999,-4108.39013671875,304.1731872558594,0.9109786748886108,0.3707304894924164,0.2617453932762146,293.20245361328125,297.1499938964844,293.1499938964844,0.2702447474002838,-5330.1142578125,304.1559143066406,0.8977840542793274,0.3574304282665252,0.3400380909442901,293.3155212402344,297.1499938964844,293.1499938964844,0.0062189465388655,-2226.559814453125,299.0062255859375,0.4472703039646148,0.050000000745058,0.2359398454427719,291.1917724609375,291.1499938964844,266.0466613769531,264.67724609375,284.454345703125,293.8794860839844,291.1918334960937,1.0,0.2840903103351593,0.805659830570221,0.805659830570221,1.0,1.0,-1.1580584049224854,0.4754743874073028,0.6825839877128601,0.2623109221458435,0.0,0.0,0.4499890506267547,69.65821838378906,79.0,3.3990509510040283,-10194.4921875,225.3708648681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53875732421875,307.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18058.11328125,18000.0,0.0,0.0,0.2321258783340454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3788295686244964,0.3788345754146576,-4.980432549928082e-06,0.0,0.0002355782635277,0.0,0.0,19.07706642150879,0.0,0.0,0.0,0.3309873938560486,4.0,0.0,1.0
391140,293.1656799316406,297.1499938964844,293.1499938964844,0.0389566794037818,-1211.4036865234375,304.1517944335937,0.5441522598266602,0.0832924544811248,0.0773093029856681,294.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19219970703125,0.4414582252502441,0.050000000745058,0.0498639196157455,293.3028869628906,297.1499938964844,293.1499938964844,0.278093934059143,-4020.978271484375,304.17803955078125,0.8956735134124756,0.3622675836086273,0.2560888826847076,293.1962280273437,297.1499938964844,293.1499938964844,0.2701173722743988,-5328.7275390625,304.1541442871094,0.8896785378456116,0.357359766960144,0.3400063514709472,293.3166198730469,297.1499938964844,293.1499938964844,0.0061773988418281,-2214.923828125,298.9461669921875,0.4414582252502441,0.050000000745058,0.2365329712629318,291.1922302246094,291.1499938964844,266.0833435058594,264.7113952636719,284.50299072265625,293.9073181152344,291.1922607421875,1.0,0.2871321141719818,0.8054150938987732,0.8054150938987732,1.0,1.0,-1.1518895626068115,0.4722371101379394,0.6796524524688721,0.2619703412055969,0.0,0.0,0.4443222284317016,72.76337432861328,82.0,1.234043002128601,-10082.34765625,229.3241271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58966064453125,307.0972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.728515625,18000.0,0.0,0.0,0.2299612462520599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710056245326996,0.3710105717182159,-4.946647550241323e-06,0.0,0.0002333814336452,0.0,0.0,18.490381240844727,0.0,0.0,0.0,0.3286507129669189,4.0,0.0,1.0
391200,293.1656799316406,297.1499938964844,293.1499938964844,0.0389566794037818,-1211.4036865234375,304.1517944335937,0.5441522598266602,0.0832924544811248,0.0773093029856681,294.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19219970703125,0.4414582252502441,0.050000000745058,0.0498639196157455,293.3028869628906,297.1499938964844,293.1499938964844,0.278093934059143,-4020.978271484375,304.17803955078125,0.8956735134124756,0.3622675836086273,0.2560888826847076,293.1962280273437,297.1499938964844,293.1499938964844,0.2701173722743988,-5328.7275390625,304.1541442871094,0.8896785378456116,0.357359766960144,0.3400063514709472,293.3166198730469,297.1499938964844,293.1499938964844,0.0061773988418281,-2214.923828125,298.9461669921875,0.4414582252502441,0.050000000745058,0.2365329712629318,291.1922302246094,291.1499938964844,266.0833435058594,264.7113952636719,284.50299072265625,293.9073181152344,291.1922607421875,1.0,0.2871321141719818,0.8054150938987732,0.8054150938987732,1.0,1.0,-1.1518895626068115,0.4722371101379394,0.6796524524688721,0.2619703412055969,0.0,0.0,0.4443222284317016,72.76337432861328,82.0,1.234043002128601,-10082.34765625,229.3241271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58966064453125,307.0972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.728515625,18000.0,0.0,0.0,0.2299612462520599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710056245326996,0.3710105717182159,-4.946647550241323e-06,0.0,0.0002333814336452,0.0,0.0,18.490381240844727,0.0,0.0,0.0,0.3286507129669189,4.0,0.0,1.0
391260,293.1591186523437,297.1499938964844,293.1499938964844,0.0395107083022594,-1220.5400390625,304.15020751953125,0.5402747392654419,0.0842083916068077,0.0779016762971878,294.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19219970703125,0.4362065494060516,0.050000000745058,0.0499884523451328,293.3283996582031,297.1499938964844,293.1499938964844,0.2699436247348785,-3926.486328125,304.1822509765625,0.880764365196228,0.3532173633575439,0.2499860525131225,293.1929626464844,297.1499938964844,293.1499938964844,0.2699155509471893,-5325.91259765625,304.15313720703125,0.8819915056228638,0.3568636476993561,0.339846670627594,293.3166809082031,297.1499938964844,293.1499938964844,0.0061385598964989,-2204.04345703125,298.88836669921875,0.4362065494060516,0.050000000745058,0.2371236830949783,291.192138671875,291.1499938964844,266.1199951171875,264.7453918457031,284.5496826171875,293.93768310546875,291.1920166015625,1.0,0.290131151676178,0.8051939606666565,0.8051939606666565,1.0,1.0,-1.145942211151123,0.4692387282848358,0.6767034530639648,0.2613064348697662,0.0,0.0,0.4386982917785644,75.84954071044922,85.0,-0.2864925563335418,-9973.759765625,233.26821899414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64508056640625,307.0874328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18053.509765625,18000.0,0.0,0.0,0.2275373339653015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633533418178558,0.3633582592010498,-4.914429155178368e-06,0.0,0.0002309214614797,0.0,0.0,17.9287166595459,0.0,0.0,0.0,0.3264021575450897,4.0,0.0,1.0
391320,293.1591186523437,297.1499938964844,293.1499938964844,0.0395107083022594,-1220.5400390625,304.15020751953125,0.5402747392654419,0.0842083916068077,0.0779016762971878,294.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19219970703125,0.4362065494060516,0.050000000745058,0.0499884523451328,293.3283996582031,297.1499938964844,293.1499938964844,0.2699436247348785,-3926.486328125,304.1822509765625,0.880764365196228,0.3532173633575439,0.2499860525131225,293.1929626464844,297.1499938964844,293.1499938964844,0.2699155509471893,-5325.91259765625,304.15313720703125,0.8819915056228638,0.3568636476993561,0.339846670627594,293.3166809082031,297.1499938964844,293.1499938964844,0.0061385598964989,-2204.04345703125,298.88836669921875,0.4362065494060516,0.050000000745058,0.2371236830949783,291.192138671875,291.1499938964844,266.1199951171875,264.7453918457031,284.5496826171875,293.93768310546875,291.1920166015625,1.0,0.290131151676178,0.8051939606666565,0.8051939606666565,1.0,1.0,-1.145942211151123,0.4692387282848358,0.6767034530639648,0.2613064348697662,0.0,0.0,0.4386982917785644,75.84954071044922,85.0,-0.2864925563335418,-9973.759765625,233.26821899414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64508056640625,307.0874328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18053.509765625,18000.0,0.0,0.0,0.2275373339653015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633533418178558,0.3633582592010498,-4.914429155178368e-06,0.0,0.0002309214614797,0.0,0.0,17.9287166595459,0.0,0.0,0.0,0.3264021575450897,4.0,0.0,1.0
391380,293.1494140625,297.1499938964844,293.1499938964844,0.041004903614521,-1245.0396728515625,304.1476745605469,0.5394430756568909,0.0859479159116745,0.0794741287827491,294.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911926269531,0.4314369857311249,0.050000000745058,0.0501129403710365,293.3525085449219,297.1499938964844,293.1499938964844,0.2614093422889709,-3827.166015625,304.1856994628906,0.8661274313926697,0.3438037633895874,0.2435775250196457,293.19256591796875,297.1499938964844,293.1499938964844,0.2692082524299621,-5314.83154296875,304.1532897949219,0.8742716312408447,0.355857789516449,0.3391062617301941,293.3158264160156,297.1499938964844,293.1499938964844,0.0061023230664432,-2193.926025390625,298.8326416015625,0.4314369857311249,0.050000000745058,0.2377142161130905,291.1910705566406,291.1499938964844,266.1566772460937,264.7792358398437,284.59539794921875,293.97137451171875,291.1909484863281,1.0,0.2930930256843567,0.804972767829895,0.804972767829895,1.0,1.0,-1.140107035636902,0.466412216424942,0.6736947894096375,0.2603367865085602,0.0,0.0,0.433293342590332,78.92813873291016,88.0,-1.225218653678894,-9868.6005859375,237.1888885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6991577148437,307.0780639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18050.03515625,18000.0,0.0,0.0,0.2249051481485366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3560826182365417,0.3560875058174133,-4.88423575006891e-06,0.0,0.0002282501372974,0.0,0.0,17.404842376708984,0.0,0.0,0.0,0.324293851852417,4.0,0.0,1.0
391440,293.1494140625,297.1499938964844,293.1499938964844,0.041004903614521,-1245.0396728515625,304.1476745605469,0.5394430756568909,0.0859479159116745,0.0794741287827491,294.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911926269531,0.4314369857311249,0.050000000745058,0.0501129403710365,293.3525085449219,297.1499938964844,293.1499938964844,0.2614093422889709,-3827.166015625,304.1856994628906,0.8661274313926697,0.3438037633895874,0.2435775250196457,293.19256591796875,297.1499938964844,293.1499938964844,0.2692082524299621,-5314.83154296875,304.1532897949219,0.8742716312408447,0.355857789516449,0.3391062617301941,293.3158264160156,297.1499938964844,293.1499938964844,0.0061023230664432,-2193.926025390625,298.8326416015625,0.4314369857311249,0.050000000745058,0.2377142161130905,291.1910705566406,291.1499938964844,266.1566772460937,264.7792358398437,284.59539794921875,293.97137451171875,291.1909484863281,1.0,0.2930930256843567,0.804972767829895,0.804972767829895,1.0,1.0,-1.140107035636902,0.466412216424942,0.6736947894096375,0.2603367865085602,0.0,0.0,0.433293342590332,78.92813873291016,88.0,-1.225218653678894,-9868.6005859375,237.1888885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6991577148437,307.0780639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18050.03515625,18000.0,0.0,0.0,0.2249051481485366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3560826182365417,0.3560875058174133,-4.88423575006891e-06,0.0,0.0002282501372974,0.0,0.0,17.404842376708984,0.0,0.0,0.0,0.324293851852417,4.0,0.0,1.0
391500,293.1450500488281,297.1499938964844,293.1499938964844,0.0418325737118721,-1258.5889892578125,304.1466064453125,0.5393202304840088,0.0868120118975639,0.0803403630852699,294.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905517578125,0.4292265176773071,0.050000000745058,0.050174880772829,293.3606872558594,297.1499938964844,293.1499938964844,0.2572753727436065,-3778.98828125,304.18670654296875,0.8592138886451721,0.3396240174770355,0.240478828549385,293.19268798828125,297.1499938964844,293.1499938964844,0.2687809765338897,-5308.109375,304.1534729003906,0.870528519153595,0.3552960455417633,0.3386517763137817,293.3152160644531,297.1499938964844,293.1499938964844,0.0060846912674605,-2189.0048828125,298.8053283691406,0.4292265176773071,0.050000000745058,0.2380080223083496,291.1903686523437,291.1499938964844,266.17498779296875,264.7961120605469,284.6134948730469,293.9822998046875,291.1900329589844,1.0,0.2945622503757477,0.8048621416091919,0.8048621416091919,1.0,1.0,-1.1373085975646973,0.4650966227054596,0.6722119450569153,0.2597610354423523,0.0,0.0,0.4306711256504059,80.45853424072266,88.0,-2.4389357566833496,-9818.76953125,239.1566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7242126464844,307.07135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.392578125,18000.0,0.0,0.0,0.2235303968191146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3525843322277069,0.3525891900062561,-4.869964868703391e-06,0.0,0.000226854943321,0.0,0.0,17.156490325927734,0.0,0.0,0.0,0.3232911825180053,4.0,0.0,1.0
391560,293.1421813964844,297.1499938964844,293.1499938964844,0.0425500348210334,-1270.3487548828125,304.1459045410156,0.5389239192008972,0.0874411761760711,0.0810757279396057,294.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.4271618127822876,0.050000000745058,0.0502354353666305,293.36395263671875,297.1499938964844,293.1499938964844,0.2538836598396301,-3739.699951171875,304.1861877441406,0.8531909584999084,0.3363122344017029,0.2379341721534729,293.1928100585937,297.1499938964844,293.1499938964844,0.2683892548084259,-5302.01220703125,304.1535339355469,0.8669543862342834,0.3547317385673523,0.3381818234920501,293.3145446777344,297.1499938964844,293.1499938964844,0.0060675498098134,-2184.388427734375,298.7774353027344,0.4271618127822876,0.050000000745058,0.2382952868938446,291.1876525878906,291.1499938964844,266.1933288574219,264.8129577636719,284.6233215332031,293.98162841796875,291.1866760253906,1.0,0.2960354685783386,0.8047566413879395,0.8047566413879395,1.0,1.0,-1.134989857673645,0.4640374779701233,0.670952320098877,0.2591941654682159,0.0,0.0,0.4284183979034424,81.95824432373047,91.0,-6.942506790161133,-9775.19921875,241.2257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7467041015625,307.0617370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18044.70703125,18000.0,0.0,0.0,0.2221338897943496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3493441641330719,0.3493490219116211,-4.8564024837105535e-06,0.0,0.0002254376595374,0.0,0.0,16.927017211914062,0.0,0.0,0.0,0.3223669230937958,4.0,0.0,1.0
