time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391620,293.140380859375,297.1499938964844,293.1499938964844,0.0434009470045566,-1284.347412109375,304.1459045410156,0.5365211367607117,0.0880128741264343,0.0818964391946792,294.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.4233274757862091,0.050000000745058,0.0503555200994014,293.3636474609375,297.1499938964844,293.1499938964844,0.2487411946058273,-3680.61181640625,304.1826477050781,0.8430052399635315,0.3309397995471954,0.234033778309822,293.19287109375,297.1499938964844,293.1499938964844,0.2677425444126129,-5292.1240234375,304.1534423828125,0.8601751327514648,0.353632241487503,0.3372577726840973,293.3132629394531,297.1499938964844,293.1499938964844,0.0060352077707648,-2176.1103515625,298.71942138671875,0.4233274757862091,0.050000000745058,0.2388648986816406,291.1764221191406,291.1499938964844,266.2300109863281,264.8464660644531,284.633544921875,293.9684143066406,291.1752319335937,1.0,0.2989937663078308,0.804545521736145,0.804545521736145,1.0,1.0,-1.131011724472046,0.4622888267040252,0.668722927570343,0.2580244243144989,0.0,0.0,0.4256341755390167,84.9364013671875,79.0,-13.28923511505127,-9712.8896484375,245.53240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77752685546875,307.04852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.044921875,18000.0,0.0,0.0,0.2193688750267028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344920814037323,0.3449256420135498,-4.835479558096267e-06,0.0,0.0002226315264124,0.0,0.0,16.608795166015625,0.0,0.0,0.0,0.3210728168487549,4.0,0.0,1.0
391680,293.140380859375,297.1499938964844,293.1499938964844,0.0434009470045566,-1284.347412109375,304.1459045410156,0.5365211367607117,0.0880128741264343,0.0818964391946792,294.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.4233274757862091,0.050000000745058,0.0503555200994014,293.3636474609375,297.1499938964844,293.1499938964844,0.2487411946058273,-3680.61181640625,304.1826477050781,0.8430052399635315,0.3309397995471954,0.234033778309822,293.19287109375,297.1499938964844,293.1499938964844,0.2677425444126129,-5292.1240234375,304.1534423828125,0.8601751327514648,0.353632241487503,0.3372577726840973,293.3132629394531,297.1499938964844,293.1499938964844,0.0060352077707648,-2176.1103515625,298.71942138671875,0.4233274757862091,0.050000000745058,0.2388648986816406,291.1764221191406,291.1499938964844,266.2300109863281,264.8464660644531,284.633544921875,293.9684143066406,291.1752319335937,1.0,0.2989937663078308,0.804545521736145,0.804545521736145,1.0,1.0,-1.131011724472046,0.4622888267040252,0.668722927570343,0.2580244243144989,0.0,0.0,0.4256341755390167,84.9364013671875,79.0,-13.28923511505127,-9712.8896484375,245.53240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77752685546875,307.04852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.044921875,18000.0,0.0,0.0,0.2193688750267028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344920814037323,0.3449256420135498,-4.835479558096267e-06,0.0,0.0002226315264124,0.0,0.0,16.608795166015625,0.0,0.0,0.0,0.3210728168487549,4.0,0.0,1.0
391740,293.1410217285156,297.1499938964844,293.1499938964844,0.0435727834701538,-1287.1519775390625,304.1470031738281,0.5386896729469299,0.0881252437829971,0.0820255875587463,294.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.4248139262199402,0.050000000745058,0.0503077805042266,293.3601989746094,297.1499938964844,293.1499938964844,0.244196131825447,-3628.1123046875,304.17938232421875,0.8412971496582031,0.3262231945991516,0.2306345254182815,293.1926574707031,297.1499938964844,293.1499938964844,0.2668766379356384,-5278.5771484375,304.1537475585937,0.8616291880607605,0.3525891900062561,0.336212545633316,293.3121032714844,297.1499938964844,293.1499938964844,0.005979236215353,-2159.8984375,298.6632080078125,0.4248139262199402,0.050000000745058,0.2386384457349777,291.1693420410156,291.1499938964844,266.26666259765625,264.8798217773437,284.6441345214844,293.9533386230469,291.16900634765625,1.0,0.2965519726276397,0.8043344616889954,0.8043344616889954,1.0,1.0,-1.1255037784576416,0.4598469734191894,0.6656567454338074,0.2564966380596161,0.0,0.0,0.4236126542091369,83.64376068115234,67.0,-8.449774742126465,-9657.1748046875,241.06710815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7833557128906,307.038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.80078125,18000.0,0.0,0.0,0.2167809605598449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421970903873443,0.3422018885612488,-4.822953087568749e-06,0.0,0.0002200051094405,0.0,0.0,16.41551971435547,0.0,0.0,0.0,0.3202720284461975,4.0,0.0,1.0
391800,293.1410217285156,297.1499938964844,293.1499938964844,0.0435727834701538,-1287.1519775390625,304.1470031738281,0.5386896729469299,0.0881252437829971,0.0820255875587463,294.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.4248139262199402,0.050000000745058,0.0503077805042266,293.3601989746094,297.1499938964844,293.1499938964844,0.244196131825447,-3628.1123046875,304.17938232421875,0.8412971496582031,0.3262231945991516,0.2306345254182815,293.1926574707031,297.1499938964844,293.1499938964844,0.2668766379356384,-5278.5771484375,304.1537475585937,0.8616291880607605,0.3525891900062561,0.336212545633316,293.3121032714844,297.1499938964844,293.1499938964844,0.005979236215353,-2159.8984375,298.6632080078125,0.4248139262199402,0.050000000745058,0.2386384457349777,291.1693420410156,291.1499938964844,266.26666259765625,264.8798217773437,284.6441345214844,293.9533386230469,291.16900634765625,1.0,0.2965519726276397,0.8043344616889954,0.8043344616889954,1.0,1.0,-1.1255037784576416,0.4598469734191894,0.6656567454338074,0.2564966380596161,0.0,0.0,0.4236126542091369,83.64376068115234,67.0,-8.449774742126465,-9657.1748046875,241.06710815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7833557128906,307.038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.80078125,18000.0,0.0,0.0,0.2167809605598449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421970903873443,0.3422018885612488,-4.822953087568749e-06,0.0,0.0002200051094405,0.0,0.0,16.41551971435547,0.0,0.0,0.0,0.3202720284461975,4.0,0.0,1.0
391860,293.142333984375,297.1499938964844,293.1499938964844,0.0434245392680168,-1284.6683349609375,304.14825439453125,0.5452485680580139,0.0880868360400199,0.0818497166037559,294.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.4307328760623932,0.050000000745058,0.050132505595684,293.3558654785156,297.1499938964844,293.1499938964844,0.2397797107696533,-3576.617431640625,304.1769714355469,0.8458906412124634,0.321778804063797,0.2273757755756378,293.192138671875,297.1499938964844,293.1499938964844,0.2658279836177826,-5262.0185546875,304.1542358398437,0.8697283864021301,0.3516149222850799,0.3351049721240997,293.31103515625,297.1499938964844,293.1499938964844,0.0059051499702036,-2137.39208984375,298.60943603515625,0.4307328760623932,0.050000000745058,0.2378070205450058,291.167724609375,291.1499938964844,266.3033447265625,264.9129333496094,284.65692138671875,293.93975830078125,291.1676330566406,1.0,0.2905532419681549,0.8041183352470398,0.8041183352470398,1.0,1.0,-1.118843674659729,0.4568876922130584,0.6619560122489929,0.2546912729740143,0.0,0.0,0.4213795959949493,79.10572814941406,55.0,-3.3552498817443848,-9589.775390625,230.052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7691345214844,307.0167541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.6171875,18000.0,0.0,0.0,0.2144140601158142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3394246697425842,0.3394294679164886,-4.812388397112954e-06,0.0,0.0002176030102418,0.0,0.0,16.226720809936523,0.0,0.0,0.0,0.3195012509822845,4.0,0.0,1.0
391920,293.142333984375,297.1499938964844,293.1499938964844,0.0434245392680168,-1284.6683349609375,304.14825439453125,0.5452485680580139,0.0880868360400199,0.0818497166037559,294.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.4307328760623932,0.050000000745058,0.050132505595684,293.3558654785156,297.1499938964844,293.1499938964844,0.2397797107696533,-3576.617431640625,304.1769714355469,0.8458906412124634,0.321778804063797,0.2273757755756378,293.192138671875,297.1499938964844,293.1499938964844,0.2658279836177826,-5262.0185546875,304.1542358398437,0.8697283864021301,0.3516149222850799,0.3351049721240997,293.31103515625,297.1499938964844,293.1499938964844,0.0059051499702036,-2137.39208984375,298.60943603515625,0.4307328760623932,0.050000000745058,0.2378070205450058,291.167724609375,291.1499938964844,266.3033447265625,264.9129333496094,284.65692138671875,293.93975830078125,291.1676330566406,1.0,0.2905532419681549,0.8041183352470398,0.8041183352470398,1.0,1.0,-1.118843674659729,0.4568876922130584,0.6619560122489929,0.2546912729740143,0.0,0.0,0.4213795959949493,79.10572814941406,55.0,-3.3552498817443848,-9589.775390625,230.052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7691345214844,307.0167541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.6171875,18000.0,0.0,0.0,0.2144140601158142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3394246697425842,0.3394294679164886,-4.812388397112954e-06,0.0,0.0002176030102418,0.0,0.0,16.226720809936523,0.0,0.0,0.0,0.3195012509822845,4.0,0.0,1.0
391980,293.143798828125,297.1499938964844,293.1499938964844,0.0431222654879093,-1279.666259765625,304.1493225097656,0.5557510256767273,0.0879837796092033,0.0815252959728241,294.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1677551269531,0.4409571886062622,0.050000000745058,0.0498755648732185,293.3512878417969,297.1499938964844,293.1499938964844,0.2354547530412674,-3525.802978515625,304.1752014160156,0.8556985259056091,0.3174888789653778,0.2241782397031784,293.19140625,297.1499938964844,293.1499938964844,0.2647092640399933,-5244.33837890625,304.1546936035156,0.8835374712944031,0.3506967425346374,0.3339715898036957,293.3099975585937,297.1499938964844,293.1499938964844,0.0058208764530718,-2111.302734375,298.5565795898437,0.4409571886062622,0.050000000745058,0.2365882098674774,291.1678161621094,291.1499938964844,266.3399963378906,264.94580078125,284.6720275878906,293.9288024902344,291.1679077148437,1.0,0.2819609045982361,0.803902268409729,0.803902268409729,1.0,1.0,-1.1114846467971802,0.4536146521568298,0.6578699350357056,0.2527250051498413,0.0,0.0,0.4190102517604828,72.49063110351562,43.0,-0.198275551199913,-9513.9130859375,214.9946136474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7430419921875,306.98614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.3359375,18000.0,0.0,0.0,0.2122486382722854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3365177512168884,0.3365225493907928,-4.801624072570121e-06,0.0,0.000215405380004,0.0,0.0,16.030895233154297,0.0,0.0,0.0,0.3187033534049988,4.0,0.0,1.0
392040,293.143798828125,297.1499938964844,293.1499938964844,0.0431222654879093,-1279.666259765625,304.1493225097656,0.5557510256767273,0.0879837796092033,0.0815252959728241,294.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1677551269531,0.4409571886062622,0.050000000745058,0.0498755648732185,293.3512878417969,297.1499938964844,293.1499938964844,0.2354547530412674,-3525.802978515625,304.1752014160156,0.8556985259056091,0.3174888789653778,0.2241782397031784,293.19140625,297.1499938964844,293.1499938964844,0.2647092640399933,-5244.33837890625,304.1546936035156,0.8835374712944031,0.3506967425346374,0.3339715898036957,293.3099975585937,297.1499938964844,293.1499938964844,0.0058208764530718,-2111.302734375,298.5565795898437,0.4409571886062622,0.050000000745058,0.2365882098674774,291.1678161621094,291.1499938964844,266.3399963378906,264.94580078125,284.6720275878906,293.9288024902344,291.1679077148437,1.0,0.2819609045982361,0.803902268409729,0.803902268409729,1.0,1.0,-1.1114846467971802,0.4536146521568298,0.6578699350357056,0.2527250051498413,0.0,0.0,0.4190102517604828,72.49063110351562,43.0,-0.198275551199913,-9513.9130859375,214.9946136474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7430419921875,306.98614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.3359375,18000.0,0.0,0.0,0.2122486382722854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3365177512168884,0.3365225493907928,-4.801624072570121e-06,0.0,0.000215405380004,0.0,0.0,16.030895233154297,0.0,0.0,0.0,0.3187033534049988,4.0,0.0,1.0
392100,293.1445617675781,297.1499938964844,293.1499938964844,0.0429324954748153,-1276.5357666015625,304.1497802734375,0.562491774559021,0.0879155024886131,0.0813265889883041,294.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.4479306936264038,0.050000000745058,0.0497257523238658,293.3489990234375,297.1499938964844,293.1499938964844,0.2333196103572845,-3500.588134765625,304.17449951171875,0.8626154065132141,0.315388560295105,0.2225966900587082,293.19097900390625,297.1499938964844,293.1499938964844,0.2641327679157257,-5235.22509765625,304.1548767089844,0.8926176428794861,0.3502552211284637,0.3334010541439056,293.3095397949219,297.1499938964844,293.1499938964844,0.0057762786746025,-2097.34765625,298.5304260253906,0.4479306936264038,0.050000000745058,0.2358775585889816,291.1683959960937,291.1499938964844,266.3583374023437,264.962158203125,284.68048095703125,293.9244079589844,291.16851806640625,1.0,0.2769002318382263,0.8037942051887512,0.8037942051887512,1.0,1.0,-1.1076301336288452,0.4518972337245941,0.6557329297065735,0.2517104744911194,0.0,0.0,0.4177280366420746,68.6407241821289,43.0,0.847338080406189,-9473.240234375,206.45623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72760009765625,306.9685363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.1015625,18000.0,0.0,0.0,0.2112324088811874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349700570106506,0.334974855184555,-4.796024313691305e-06,0.0,0.0002143740421161,0.0,0.0,15.927518844604492,0.0,0.0,0.0,0.3182820081710815,4.0,0.0,1.0
392160,293.1452941894531,297.1499938964844,293.1499938964844,0.0427234880626201,-1273.0946044921875,304.15020751953125,0.570254921913147,0.0878384262323379,0.0811092257499694,294.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.4563470184803009,0.050000000745058,0.0495656467974185,293.3466796875,297.1499938964844,293.1499938964844,0.2312076240777969,-3475.573974609375,304.17388916015625,0.8710126280784607,0.3133221268653869,0.2210284620523452,293.1905212402344,297.1499938964844,293.1499938964844,0.2635526061058044,-5226.05859375,304.1550598144531,0.9032253623008728,0.3498265743255615,0.3328312337398529,293.30908203125,297.1499938964844,293.1499938964844,0.0057306429371237,-2082.9892578125,298.50439453125,0.4563470184803009,0.050000000745058,0.2351180911064148,291.1690979003906,291.1499938964844,266.3766784667969,264.9784240722656,284.6893310546875,293.9204406738281,291.16925048828125,1.0,0.2714128494262695,0.8037089109420776,0.8037089109420776,1.0,1.0,-1.1036992073059082,0.4501441419124603,0.6535550355911255,0.2506917417049408,0.0,0.0,0.4163827896118164,64.52960968017578,31.0,1.5015544891357422,-9431.111328125,197.4591827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71160888671875,306.94989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.958984375,18000.0,0.0,0.0,0.2102534919977188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3333469033241272,0.3333517014980316,-4.790196271642344e-06,0.0,0.0002133805683115,0.0,0.0,15.819594383239746,0.0,0.0,0.0,0.3178422749042511,4.0,0.0,1.0
392220,293.146484375,297.1499938964844,293.1499938964844,0.0423579663038253,-1267.0908203125,304.1507873535156,0.5849061608314514,0.0876955613493919,0.0807300880551338,294.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.472048282623291,0.050000000745058,0.0492935851216316,293.34283447265625,297.1499938964844,293.1499938964844,0.2279059141874313,-3436.345703125,304.1730041503906,0.8879948258399963,0.3101082146167755,0.2185671478509903,293.1896667480469,297.1499938964844,293.1499938964844,0.262636125087738,-5211.5966796875,304.1552429199219,0.9256209135055542,0.3491746783256531,0.3319335877895355,293.308349609375,297.1499938964844,293.1499938964844,0.0056563247926533,-2059.472900390625,298.4627990722656,0.472048282623291,0.050000000745058,0.2338275462388992,291.17022705078125,291.1499938964844,266.406005859375,265.0043334960937,284.703857421875,293.9141540527344,291.1703491210937,1.0,0.2618419528007507,0.8035725355148315,0.8035725355148315,1.0,1.0,-1.0973366498947144,0.4472965896129608,0.6500400304794312,0.2490792125463485,0.0,0.0,0.4141317903995514,57.54959487915039,31.0,1.8149421215057373,-9361.904296875,182.4173889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6861572265625,306.9188842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.09765625,18000.0,0.0,0.0,0.2087521404027938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3306228220462799,0.3306275904178619,-4.780424660566496e-06,0.0,0.0002118568809237,0.0,0.0,15.63930892944336,0.0,0.0,0.0,0.3171074092388153,4.0,0.0,1.0
392280,293.14678955078125,297.1499938964844,293.1499938964844,0.0422605313360691,-1265.492919921875,304.1509094238281,0.5890099406242371,0.087654560804367,0.0806290432810783,294.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703491210937,0.475767970085144,0.050000000745058,0.049223318696022,293.34185791015625,297.1499938964844,293.1499938964844,0.227095752954483,-3426.69775390625,304.1727905273437,0.8930056095123291,0.3093187808990478,0.2179612219333648,293.189453125,297.1499938964844,293.1499938964844,0.2624102830886841,-5208.0361328125,304.1552734375,0.9323195219039916,0.349016785621643,0.331712394952774,293.3081970214844,297.1499938964844,293.1499938964844,0.0056376284919679,-2053.532958984375,298.4524230957031,0.475767970085144,0.050000000745058,0.233494222164154,291.1705017089844,291.1499938964844,266.413330078125,265.01080322265625,284.7076416015625,293.9126892089844,291.17059326171875,1.0,0.2593120634555816,0.80353844165802,0.80353844165802,1.0,1.0,-1.095738172531128,0.4465785622596741,0.6491596698760986,0.2486829459667205,0.0,0.0,0.4135544896125793,55.74773788452149,25.0,1.833346962928772,-9344.39453125,178.57460021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6800231933594,306.9111022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18022.314453125,18000.0,0.0,0.0,0.2083870470523834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3299244940280914,0.3299292623996734,-4.777917638421059e-06,0.0,0.0002114863600581,0.0,0.0,15.593250274658203,0.0,0.0,0.0,0.3169195055961609,4.0,0.0,1.0
392340,293.1484375,297.1499938964844,293.1499938964844,0.0417828820645809,-1257.6766357421875,304.1513977050781,0.608299732208252,0.0874039754271507,0.0801328718662262,294.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.4915734529495239,0.050000000745058,0.0489195473492145,293.33709716796875,297.1499938964844,293.1499938964844,0.2231711596250534,-3379.85791015625,304.1717224121094,0.9186631441116332,0.3054225742816925,0.2150119245052337,293.1883544921875,297.1499938964844,293.1499938964844,0.2613526582717895,-5191.4091796875,304.1552734375,0.9636237621307372,0.3482398688793182,0.3306730091571808,293.3074035644531,297.1499938964844,293.1499938964844,0.005550913978368,-2025.9488525390625,298.40020751953125,0.4915734529495239,0.050000000745058,0.2320532649755478,291.1713562011719,291.1499938964844,266.45001220703125,265.0428466796875,284.72711181640625,293.9066162109375,291.1713562011719,1.0,0.2481606006622314,0.8033679127693176,0.8033679127693176,1.0,1.0,-1.0882604122161863,0.4432091116905212,0.6450513601303101,0.2468611001968383,0.0,0.0,0.4106407463550567,47.95130157470703,25.0,1.074975848197937,-9258.4814453125,161.9123077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6511535644531,306.8717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.81640625,18000.0,0.0,0.0,0.2066145837306976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3263767659664154,0.3263815343379974,-4.765142875839956e-06,0.0,0.0002096875396091,0.0,0.0,15.36017608642578,0.0,0.0,0.0,0.3159679770469665,4.0,0.0,1.0
392400,293.1484375,297.1499938964844,293.1499938964844,0.0417828820645809,-1257.6766357421875,304.1513977050781,0.608299732208252,0.0874039754271507,0.0801328718662262,294.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.4915734529495239,0.050000000745058,0.0489195473492145,293.33709716796875,297.1499938964844,293.1499938964844,0.2231711596250534,-3379.85791015625,304.1717224121094,0.9186631441116332,0.3054225742816925,0.2150119245052337,293.1883544921875,297.1499938964844,293.1499938964844,0.2613526582717895,-5191.4091796875,304.1552734375,0.9636237621307372,0.3482398688793182,0.3306730091571808,293.3074035644531,297.1499938964844,293.1499938964844,0.005550913978368,-2025.9488525390625,298.40020751953125,0.4915734529495239,0.050000000745058,0.2320532649755478,291.1713562011719,291.1499938964844,266.45001220703125,265.0428466796875,284.72711181640625,293.9066162109375,291.1713562011719,1.0,0.2481606006622314,0.8033679127693176,0.8033679127693176,1.0,1.0,-1.0882604122161863,0.4432091116905212,0.6450513601303101,0.2468611001968383,0.0,0.0,0.4106407463550567,47.95130157470703,25.0,1.074975848197937,-9258.4814453125,161.9123077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6511535644531,306.8717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.81640625,18000.0,0.0,0.0,0.2066145837306976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3263767659664154,0.3263815343379974,-4.765142875839956e-06,0.0,0.0002096875396091,0.0,0.0,15.36017608642578,0.0,0.0,0.0,0.3159679770469665,4.0,0.0,1.0
392460,293.1614074707031,297.1499938964844,293.1499938964844,0.0398039035499095,-1225.207275390625,304.154296875,0.6182249784469604,0.0847992151975631,0.078077808022499,294.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.5038841962814331,0.050000000745058,0.0487159490585327,293.3424072265625,297.1499938964844,293.1499938964844,0.217967078089714,-3316.7666015625,304.1732177734375,0.9383993148803712,0.2995882034301758,0.2110609114170074,293.1973876953125,297.1499938964844,293.1499938964844,0.2588690817356109,-5151.4111328125,304.15771484375,0.9837512969970704,0.3454157412052154,0.3281987011432647,293.319091796875,297.1499938964844,293.1499938964844,0.0054420316591858,-1991.0831298828125,298.3155212402344,0.5038841962814331,0.050000000745058,0.2310874760150909,291.1762084960937,291.1499938964844,266.4866638183594,265.0747375488281,284.7527160644531,293.9004211425781,291.17742919921875,1.0,0.2396478503942489,0.8032290935516357,0.8032290935516357,1.0,1.0,-1.0766793489456177,0.437913030385971,0.6387662887573242,0.244316354393959,0.0,0.0,0.4069729149341583,42.641510009765625,25.0,8.93967056274414,-9153.34765625,148.93084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62841796875,306.8451843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18026.81640625,18000.0,0.0,0.0,0.2048866301774978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3224720358848572,0.3224767744541168,-4.752046152134426e-06,0.0,0.0002079338883049,0.0,0.0,15.108448028564451,0.0,0.0,0.0,0.3149310052394867,4.0,0.0,1.0
392520,293.1614074707031,297.1499938964844,293.1499938964844,0.0398039035499095,-1225.207275390625,304.154296875,0.6182249784469604,0.0847992151975631,0.078077808022499,294.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.5038841962814331,0.050000000745058,0.0487159490585327,293.3424072265625,297.1499938964844,293.1499938964844,0.217967078089714,-3316.7666015625,304.1732177734375,0.9383993148803712,0.2995882034301758,0.2110609114170074,293.1973876953125,297.1499938964844,293.1499938964844,0.2588690817356109,-5151.4111328125,304.15771484375,0.9837512969970704,0.3454157412052154,0.3281987011432647,293.319091796875,297.1499938964844,293.1499938964844,0.0054420316591858,-1991.0831298828125,298.3155212402344,0.5038841962814331,0.050000000745058,0.2310874760150909,291.1762084960937,291.1499938964844,266.4866638183594,265.0747375488281,284.7527160644531,293.9004211425781,291.17742919921875,1.0,0.2396478503942489,0.8032290935516357,0.8032290935516357,1.0,1.0,-1.0766793489456177,0.437913030385971,0.6387662887573242,0.244316354393959,0.0,0.0,0.4069729149341583,42.641510009765625,25.0,8.93967056274414,-9153.34765625,148.93084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62841796875,306.8451843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18026.81640625,18000.0,0.0,0.0,0.2048866301774978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3224720358848572,0.3224767744541168,-4.752046152134426e-06,0.0,0.0002079338883049,0.0,0.0,15.108448028564451,0.0,0.0,0.0,0.3149310052394867,4.0,0.0,1.0
392580,293.1708984375,297.1499938964844,293.1499938964844,0.0377046689391136,-1190.822509765625,304.15631103515625,0.6246423721313477,0.0825824737548828,0.0758997946977615,294.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.5148723721504211,0.050000000745058,0.0485686026513576,293.3412780761719,297.1499938964844,293.1499938964844,0.2133374363183975,-3260.68896484375,304.1731262207031,0.9539595246315002,0.2949386835098266,0.2075612097978592,293.2004699707031,297.1499938964844,293.1499938964844,0.256763607263565,-5118.0146484375,304.1585998535156,0.9979467391967772,0.3435868620872497,0.326165109872818,293.32733154296875,297.1499938964844,293.1499938964844,0.005351373925805,-1961.858642578125,298.236328125,0.5148723721504211,0.050000000745058,0.2303885370492935,291.1810913085937,291.1499938964844,266.5233459472656,265.1065368652344,284.7662048339844,293.87744140625,291.18084716796875,1.0,0.2329783141613006,0.8030902743339539,0.8030902743339539,1.0,1.0,-1.066383957862854,0.4332568347454071,0.6331270933151245,0.2419313490390777,0.0,0.0,0.4023409187793731,38.77134323120117,28.0,3.1968319416046143,-9040.1923828125,139.1533660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61968994140625,306.8035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.669921875,18000.0,0.0,0.0,0.2030824124813079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3169137239456177,0.3169184327125549,-4.733997229777742e-06,0.0,0.0002061028353637,0.0,0.0,14.755268096923828,0.0,0.0,0.0,0.3135024309158325,4.0,0.0,1.0
392640,293.1708984375,297.1499938964844,293.1499938964844,0.0377046689391136,-1190.822509765625,304.15631103515625,0.6246423721313477,0.0825824737548828,0.0758997946977615,294.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.5148723721504211,0.050000000745058,0.0485686026513576,293.3412780761719,297.1499938964844,293.1499938964844,0.2133374363183975,-3260.68896484375,304.1731262207031,0.9539595246315002,0.2949386835098266,0.2075612097978592,293.2004699707031,297.1499938964844,293.1499938964844,0.256763607263565,-5118.0146484375,304.1585998535156,0.9979467391967772,0.3435868620872497,0.326165109872818,293.32733154296875,297.1499938964844,293.1499938964844,0.005351373925805,-1961.858642578125,298.236328125,0.5148723721504211,0.050000000745058,0.2303885370492935,291.1810913085937,291.1499938964844,266.5233459472656,265.1065368652344,284.7662048339844,293.87744140625,291.18084716796875,1.0,0.2329783141613006,0.8030902743339539,0.8030902743339539,1.0,1.0,-1.066383957862854,0.4332568347454071,0.6331270933151245,0.2419313490390777,0.0,0.0,0.4023409187793731,38.77134323120117,28.0,3.1968319416046143,-9040.1923828125,139.1533660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61968994140625,306.8035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.669921875,18000.0,0.0,0.0,0.2030824124813079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3169137239456177,0.3169184327125549,-4.733997229777742e-06,0.0,0.0002061028353637,0.0,0.0,14.755268096923828,0.0,0.0,0.0,0.3135024309158325,4.0,0.0,1.0
392700,293.1736145019531,297.1499938964844,293.1499938964844,0.036845926195383,-1176.770751953125,304.1567077636719,0.6259009838104248,0.0817818418145179,0.0749996528029441,294.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18048095703125,0.5183694958686829,0.050000000745058,0.0485274977982044,293.3398132324219,297.1499938964844,293.1499938964844,0.2113212347030639,-3236.31005859375,304.1725769042969,0.9576680064201356,0.2928026020526886,0.2060100883245468,293.20123291015625,297.1499938964844,293.1499938964844,0.2537391185760498,-5069.58349609375,304.1626281738281,0.9990000128746032,0.3427965342998504,0.3230159282684326,293.3304748535156,297.1499938964844,293.1499938964844,0.0053126174025237,-1949.4971923828125,298.1969299316406,0.5183694958686829,0.050000000745058,0.230193555355072,291.180419921875,291.1499938964844,266.5416564941406,265.1224060058594,284.77471923828125,293.86492919921875,291.1806640625,1.0,0.2305993437767028,0.8030208945274353,0.8030208945274353,1.0,1.0,-1.0592544078826904,0.4300071895122528,0.62924724817276,0.2403698712587356,0.0,0.0,0.4003860354423523,37.63695526123047,28.0,3.407754898071289,-8981.779296875,135.28370666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6201171875,306.7950744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18030.939453125,18000.0,0.0,0.0,0.2021389305591583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145166337490082,0.3145213723182678,-4.725046437670244e-06,0.0,0.0002051453193416,0.0,0.0,14.60085105895996,0.0,0.0,0.0,0.3128675520420074,4.0,0.0,1.0
392760,293.17510986328125,297.1499938964844,293.1499938964844,0.0362079292535781,-1166.2652587890625,304.1566467285156,0.6265771389007568,0.081187292933464,0.0743553712964057,294.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.52071613073349,0.050000000745058,0.0485012754797935,293.33819580078125,297.1499938964844,293.1499938964844,0.2093038558959961,-3211.778564453125,304.1721496582031,0.959298610687256,0.2907164394855499,0.2045226693153381,293.2002868652344,297.1499938964844,293.1499938964844,0.2501233220100403,-5010.0126953125,304.1668701171875,0.9990000128746032,0.3423288464546203,0.319157600402832,293.3330993652344,297.1499938964844,293.1499938964844,0.0052755842916667,-1937.322509765625,298.1604309082031,0.52071613073349,0.050000000745058,0.2300691753625869,291.1842346191406,291.1499938964844,266.5599975585937,265.13824462890625,284.78228759765625,293.8498840332031,291.1854858398437,1.0,0.2287162095308303,0.8029913306236267,0.8029913306236267,1.0,1.0,-1.0520323514938354,0.4267354011535644,0.6252970099449158,0.2387570887804031,0.0,0.0,0.3977478146553039,36.8776969909668,31.0,8.8621826171875,-8921.7431640625,132.07342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6240539550781,306.78912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.076171875,18000.0,0.0,0.0,0.2011558711528778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118971884250641,0.3119018971920013,-4.716504918178544e-06,0.0,0.0002041476254817,0.0,0.0,14.436508178710938,0.0,0.0,0.0,0.3121837377548218,4.0,0.0,1.0
392820,293.1767883300781,297.1499938964844,293.1499938964844,0.0352717153728008,-1150.86669921875,304.1559753417969,0.6268112063407898,0.0802095457911491,0.0733955204486846,294.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18853759765625,0.5235176682472229,0.050000000745058,0.0484712831676006,293.3349304199219,297.1499938964844,293.1499938964844,0.2054857164621353,-3165.3076171875,304.1711120605469,0.9592768549919128,0.2866095006465912,0.2016287446022033,293.1973571777344,297.1499938964844,293.1499938964844,0.2456693202257156,-4938.751953125,304.1684265136719,0.9990000128746032,0.3416531085968017,0.3146619796752929,293.3371276855469,297.1499938964844,293.1499938964844,0.0052065281197428,-1914.8848876953125,298.0877990722656,0.5235176682472229,0.050000000745058,0.2299268990755081,291.18829345703125,291.1499938964844,266.5966796875,265.1698913574219,284.79345703125,293.82452392578125,291.1876525878906,1.0,0.2263219952583313,0.8029322624206543,0.8029322624206543,1.0,1.0,-1.0418020486831665,0.4221726953983307,0.6196293830871582,0.2362933158874511,0.0,0.0,0.3921734988689422,35.97991180419922,34.0,0.7076877951622009,-8803.8720703125,127.93197631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6420288085937,306.7537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.66796875,18000.0,0.0,0.0,0.1990476101636886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3053409159183502,0.3053455948829651,-4.695551524491748e-06,0.0,0.0002020080137299,0.0,0.0,14.030165672302246,0.0,0.0,0.0,0.3105337917804718,4.0,0.0,1.0
392880,293.1767883300781,297.1499938964844,293.1499938964844,0.0352717153728008,-1150.86669921875,304.1559753417969,0.6268112063407898,0.0802095457911491,0.0733955204486846,294.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18853759765625,0.5235176682472229,0.050000000745058,0.0484712831676006,293.3349304199219,297.1499938964844,293.1499938964844,0.2054857164621353,-3165.3076171875,304.1711120605469,0.9592768549919128,0.2866095006465912,0.2016287446022033,293.1973571777344,297.1499938964844,293.1499938964844,0.2456693202257156,-4938.751953125,304.1684265136719,0.9990000128746032,0.3416531085968017,0.3146619796752929,293.3371276855469,297.1499938964844,293.1499938964844,0.0052065281197428,-1914.8848876953125,298.0877990722656,0.5235176682472229,0.050000000745058,0.2299268990755081,291.18829345703125,291.1499938964844,266.5966796875,265.1698913574219,284.79345703125,293.82452392578125,291.1876525878906,1.0,0.2263219952583313,0.8029322624206543,0.8029322624206543,1.0,1.0,-1.0418020486831665,0.4221726953983307,0.6196293830871582,0.2362933158874511,0.0,0.0,0.3921734988689422,35.97991180419922,34.0,0.7076877951622009,-8803.8720703125,127.93197631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6420288085937,306.7537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.66796875,18000.0,0.0,0.0,0.1990476101636886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3053409159183502,0.3053455948829651,-4.695551524491748e-06,0.0,0.0002020080137299,0.0,0.0,14.030165672302246,0.0,0.0,0.0,0.3105337917804718,4.0,0.0,1.0
392940,293.17791748046875,297.1499938964844,293.1499938964844,0.0345184616744518,-1138.572021484375,304.1552429199219,0.6250840425491333,0.0793048590421676,0.0725695490837097,294.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.524019181728363,0.050000000745058,0.0484660826623439,293.3318786621094,297.1499938964844,293.1499938964844,0.2019639760255813,-3122.44482421875,304.1699523925781,0.9553155303001404,0.2825455963611603,0.1987904906272888,293.19744873046875,297.1499938964844,293.1499938964844,0.2448577880859375,-4927.5615234375,304.1635437011719,0.9990000128746032,0.3404404819011688,0.3138718605041504,293.3400573730469,297.1499938964844,293.1499938964844,0.0051450212486088,-1895.5802001953125,298.01123046875,0.524019181728363,0.050000000745058,0.2299022227525711,291.1803894042969,291.1499938964844,266.6333312988281,265.20147705078125,284.80535888671875,293.8144226074219,291.17926025390625,1.0,0.2254886627197265,0.8028731942176819,0.8028731942176819,1.0,1.0,-1.036418080329895,0.4198956191539764,0.616522490978241,0.2346644252538681,0.0,0.0,0.3886131346225738,35.76822280883789,37.0,-8.977913856506348,-8726.9658203125,126.23987579345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6630554199219,306.7276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.232421875,18000.0,0.0,0.0,0.1968246698379516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3006549477577209,0.3006596267223358,-4.677406650444027e-06,0.0,0.0001997520157601,0.0,0.0,13.734386444091797,0.0,0.0,0.0,0.3093103766441345,4.0,0.0,1.0
393000,293.17791748046875,297.1499938964844,293.1499938964844,0.0345184616744518,-1138.572021484375,304.1552429199219,0.6250840425491333,0.0793048590421676,0.0725695490837097,294.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.524019181728363,0.050000000745058,0.0484660826623439,293.3318786621094,297.1499938964844,293.1499938964844,0.2019639760255813,-3122.44482421875,304.1699523925781,0.9553155303001404,0.2825455963611603,0.1987904906272888,293.19744873046875,297.1499938964844,293.1499938964844,0.2448577880859375,-4927.5615234375,304.1635437011719,0.9990000128746032,0.3404404819011688,0.3138718605041504,293.3400573730469,297.1499938964844,293.1499938964844,0.0051450212486088,-1895.5802001953125,298.01123046875,0.524019181728363,0.050000000745058,0.2299022227525711,291.1803894042969,291.1499938964844,266.6333312988281,265.20147705078125,284.80535888671875,293.8144226074219,291.17926025390625,1.0,0.2254886627197265,0.8028731942176819,0.8028731942176819,1.0,1.0,-1.036418080329895,0.4198956191539764,0.616522490978241,0.2346644252538681,0.0,0.0,0.3886131346225738,35.76822280883789,37.0,-8.977913856506348,-8726.9658203125,126.23987579345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6630554199219,306.7276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.232421875,18000.0,0.0,0.0,0.1968246698379516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3006549477577209,0.3006596267223358,-4.677406650444027e-06,0.0,0.0001997520157601,0.0,0.0,13.734386444091797,0.0,0.0,0.0,0.3093103766441345,4.0,0.0,1.0
393060,293.178955078125,297.1499938964844,293.1499938964844,0.0337991304695606,-1126.803955078125,304.1546936035156,0.6214505434036255,0.0783839672803878,0.0717644914984703,294.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5225664973258972,0.050000000745058,0.0484813973307609,293.3291015625,297.1499938964844,293.1499938964844,0.1985422223806381,-3080.625,304.16900634765625,0.947825849056244,0.278501957654953,0.1959842443466186,293.20263671875,297.1499938964844,293.1499938964844,0.24700528383255,-4964.56103515625,304.1553955078125,0.9990000128746032,0.3382004499435425,0.3161732256412506,293.342529296875,297.1499938964844,293.1499938964844,0.0050870007835328,-1877.4619140625,297.9336853027344,0.5225664973258972,0.050000000745058,0.2299748808145523,291.1700744628906,291.1499938964844,266.6700134277344,265.2330017089844,284.819580078125,293.82098388671875,291.1687316894531,1.0,0.2259401082992553,0.8028198480606079,0.8028198480606079,1.0,1.0,-1.0349500179290771,0.4194934964179992,0.6154564619064331,0.233623668551445,0.0,0.0,0.3866057395935058,36.12046432495117,40.0,-13.83766269683838,-8683.1552734375,126.50296020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6703491210937,306.7038269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.078125,18000.0,0.0,0.0,0.1946789622306823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2978494763374328,0.2978541553020477,-4.665696906158701e-06,0.0,0.0001975743944058,0.0,0.0,13.556446075439451,0.0,0.0,0.0,0.308565229177475,4.0,0.0,1.0
393120,293.178955078125,297.1499938964844,293.1499938964844,0.0337991304695606,-1126.803955078125,304.1546936035156,0.6214505434036255,0.0783839672803878,0.0717644914984703,294.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5225664973258972,0.050000000745058,0.0484813973307609,293.3291015625,297.1499938964844,293.1499938964844,0.1985422223806381,-3080.625,304.16900634765625,0.947825849056244,0.278501957654953,0.1959842443466186,293.20263671875,297.1499938964844,293.1499938964844,0.24700528383255,-4964.56103515625,304.1553955078125,0.9990000128746032,0.3382004499435425,0.3161732256412506,293.342529296875,297.1499938964844,293.1499938964844,0.0050870007835328,-1877.4619140625,297.9336853027344,0.5225664973258972,0.050000000745058,0.2299748808145523,291.1700744628906,291.1499938964844,266.6700134277344,265.2330017089844,284.819580078125,293.82098388671875,291.1687316894531,1.0,0.2259401082992553,0.8028198480606079,0.8028198480606079,1.0,1.0,-1.0349500179290771,0.4194934964179992,0.6154564619064331,0.233623668551445,0.0,0.0,0.3866057395935058,36.12046432495117,40.0,-13.83766269683838,-8683.1552734375,126.50296020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6703491210937,306.7038269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.078125,18000.0,0.0,0.0,0.1946789622306823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2978494763374328,0.2978541553020477,-4.665696906158701e-06,0.0,0.0001975743944058,0.0,0.0,13.556446075439451,0.0,0.0,0.0,0.308565229177475,4.0,0.0,1.0
393180,293.18017578125,297.1499938964844,293.1499938964844,0.0330631397664547,-1114.6878662109375,304.15435791015625,0.6152049899101257,0.0774023234844207,0.0709371790289878,294.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16033935546875,0.5187568068504333,0.050000000745058,0.0485232844948768,293.3265991210937,297.1499938964844,293.1499938964844,0.1951743811368942,-3039.2607421875,304.1683044433594,0.9357489347457886,0.2744727432727813,0.19320710003376,293.2122802734375,297.1499938964844,293.1499938964844,0.2491661459207534,-5000.91015625,304.15045166015625,0.9970197677612304,0.3349131047725677,0.3183683753013611,293.3449401855469,297.1499938964844,293.1499938964844,0.0050320238806307,-1860.254150390625,297.8551330566406,0.5187568068504333,0.050000000745058,0.230173572897911,291.15936279296875,291.1499938964844,266.7066650390625,265.264404296875,284.8395080566406,293.84161376953125,291.1586303710937,1.0,0.2273826450109481,0.8027665615081787,0.8027665615081787,1.0,1.0,-1.033491134643555,0.4191530346870422,0.6143380999565125,0.2324320673942566,0.0,0.0,0.3861106932163238,37.14229583740234,43.0,-11.839415550231934,-8654.3466796875,127.9513931274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6546630859375,306.6849365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4765625,18000.0,0.0,0.0,0.1927784234285354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2968478798866272,0.296852558851242,-4.660042122850427e-06,0.0,0.0001956455962499,0.0,0.0,13.48922061920166,0.0,0.0,0.0,0.3082741200923919,4.0,0.0,1.0
393240,293.18017578125,297.1499938964844,293.1499938964844,0.0330631397664547,-1114.6878662109375,304.15435791015625,0.6152049899101257,0.0774023234844207,0.0709371790289878,294.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16033935546875,0.5187568068504333,0.050000000745058,0.0485232844948768,293.3265991210937,297.1499938964844,293.1499938964844,0.1951743811368942,-3039.2607421875,304.1683044433594,0.9357489347457886,0.2744727432727813,0.19320710003376,293.2122802734375,297.1499938964844,293.1499938964844,0.2491661459207534,-5000.91015625,304.15045166015625,0.9970197677612304,0.3349131047725677,0.3183683753013611,293.3449401855469,297.1499938964844,293.1499938964844,0.0050320238806307,-1860.254150390625,297.8551330566406,0.5187568068504333,0.050000000745058,0.230173572897911,291.15936279296875,291.1499938964844,266.7066650390625,265.264404296875,284.8395080566406,293.84161376953125,291.1586303710937,1.0,0.2273826450109481,0.8027665615081787,0.8027665615081787,1.0,1.0,-1.033491134643555,0.4191530346870422,0.6143380999565125,0.2324320673942566,0.0,0.0,0.3861106932163238,37.14229583740234,43.0,-11.839415550231934,-8654.3466796875,127.9513931274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6546630859375,306.6849365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4765625,18000.0,0.0,0.0,0.1927784234285354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2968478798866272,0.296852558851242,-4.660042122850427e-06,0.0,0.0001956455962499,0.0,0.0,13.48922061920166,0.0,0.0,0.0,0.3082741200923919,4.0,0.0,1.0
393300,293.1808776855469,297.1499938964844,293.1499938964844,0.0326621457934379,-1107.9561767578125,304.154296875,0.6105156540870667,0.0768868848681449,0.0705164596438407,294.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.5156386494636536,0.050000000745058,0.0485596284270286,293.325439453125,297.1499938964844,293.1499938964844,0.1934050470590591,-3017.32177734375,304.1681823730469,0.927267849445343,0.272460788488388,0.1918340027332306,293.2156982421875,297.1499938964844,293.1499938964844,0.2478355169296264,-4978.64599609375,304.1527709960937,0.9917827248573304,0.3334534764289856,0.3169029951095581,293.34619140625,297.1499938964844,293.1499938964844,0.0050046667456626,-1851.2161865234373,297.8182983398437,0.5156386494636536,0.050000000745058,0.2303459793329239,291.15997314453125,291.1499938964844,266.7250061035156,265.28009033203125,284.8527526855469,293.8500366210937,291.1609802246094,1.0,0.2283152490854263,0.8027398586273193,0.8027398586273193,1.0,1.0,-1.029888153076172,0.417666494846344,0.6122216582298279,0.23125521838665,0.0,0.0,0.3854265213012695,38.00752258300781,43.0,-0.894493818283081,-8628.935546875,128.5797576904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6397399902344,306.6827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5859375,18000.0,0.0,0.0,0.1919332593679428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2964828610420227,0.2964875102043152,-4.658882517105667e-06,0.0,0.0001947878627106,0.0,0.0,13.46718406677246,0.0,0.0,0.0,0.3081716001033783,4.0,0.0,1.0
393360,293.1815795898437,297.1499938964844,293.1499938964844,0.0322374328970909,-1100.7550048828125,304.154296875,0.6054819822311401,0.0763564929366111,0.0700837597250938,294.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.5124578475952148,0.050000000745058,0.0485987961292266,293.32440185546875,297.1499938964844,293.1499938964844,0.1915835738182068,-2994.628662109375,304.1681823730469,0.9186065793037416,0.2704444825649261,0.1904606372117996,293.2179260253906,297.1499938964844,293.1499938964844,0.2465790361166,-4958.00830078125,304.154541015625,0.9862055778503418,0.3321837782859802,0.315662533044815,293.3474426269531,297.1499938964844,293.1499938964844,0.0049764183349907,-1841.6309814453125,297.78326416015625,0.5124578475952148,0.050000000745058,0.2305317670106887,291.1647033691406,291.1499938964844,266.74334716796875,265.2957763671875,284.8641052246094,293.85650634765625,291.1656799316406,1.0,0.2293752580881118,0.8026748299598694,0.8026748299598694,1.0,1.0,-1.0265012979507446,0.4162934422492981,0.6102077960968018,0.230075255036354,0.0,0.0,0.3839695155620575,38.94601821899414,46.0,4.961386680603027,-8593.728515625,129.39028930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6231384277344,306.6679382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.240234375,18000.0,0.0,0.0,0.1911366283893585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952957153320312,0.2953003644943237,-4.656547389458865e-06,0.0,0.0001939793728524,0.0,0.0,13.399474143981934,0.0,0.0,0.0,0.30789515376091,4.0,0.0,1.0
