time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393420,293.1830444335937,297.1499938964844,293.1499938964844,0.0313942469656467,-1086.460693359375,304.1542663574219,0.5947352051734924,0.075257122516632,0.069189578294754,294.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.5060450434684753,0.050000000745058,0.0486849546432495,293.322509765625,297.1499938964844,293.1499938964844,0.1880609691143036,-2950.722900390625,304.1679992675781,0.9019007682800292,0.2664065361022949,0.1877139210700988,293.2209167480469,297.1499938964844,293.1499938964844,0.2444661408662796,-4923.66064453125,304.1565246582031,0.9738921523094176,0.3298549652099609,0.3135006725788116,293.3499450683594,297.1499938964844,293.1499938964844,0.0049214782193303,-1823.350830078125,297.709716796875,0.5060450434684753,0.050000000745058,0.2309404760599136,291.1681823730469,291.1499938964844,266.7799987792969,265.3270568847656,284.8841247558594,293.8684997558594,291.1681823730469,1.0,0.2318134903907776,0.8025446534156799,0.8025446534156799,1.0,1.0,-1.0201300382614136,0.4137898981571197,0.6063401699066162,0.2276495695114135,0.0,0.0,0.3812244832515716,41.0232048034668,49.0,2.956827163696289,-8516.61328125,131.4376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5919494628906,306.6259155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.283203125,18000.0,0.0,0.0,0.1896198093891143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2921855449676513,0.2921901941299438,-4.647707100957632e-06,0.0,0.0001924400130519,0.0,0.0,13.21553897857666,0.0,0.0,0.0,0.3071557879447937,4.0,0.0,1.0
393480,293.1830444335937,297.1499938964844,293.1499938964844,0.0313942469656467,-1086.460693359375,304.1542663574219,0.5947352051734924,0.075257122516632,0.069189578294754,294.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.5060450434684753,0.050000000745058,0.0486849546432495,293.322509765625,297.1499938964844,293.1499938964844,0.1880609691143036,-2950.722900390625,304.1679992675781,0.9019007682800292,0.2664065361022949,0.1877139210700988,293.2209167480469,297.1499938964844,293.1499938964844,0.2444661408662796,-4923.66064453125,304.1565246582031,0.9738921523094176,0.3298549652099609,0.3135006725788116,293.3499450683594,297.1499938964844,293.1499938964844,0.0049214782193303,-1823.350830078125,297.709716796875,0.5060450434684753,0.050000000745058,0.2309404760599136,291.1681823730469,291.1499938964844,266.7799987792969,265.3270568847656,284.8841247558594,293.8684997558594,291.1681823730469,1.0,0.2318134903907776,0.8025446534156799,0.8025446534156799,1.0,1.0,-1.0201300382614136,0.4137898981571197,0.6063401699066162,0.2276495695114135,0.0,0.0,0.3812244832515716,41.0232048034668,49.0,2.956827163696289,-8516.61328125,131.4376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5919494628906,306.6259155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.283203125,18000.0,0.0,0.0,0.1896198093891143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2921855449676513,0.2921901941299438,-4.647707100957632e-06,0.0,0.0001924400130519,0.0,0.0,13.21553897857666,0.0,0.0,0.0,0.3071557879447937,4.0,0.0,1.0
393540,293.1846008300781,297.1499938964844,293.1499938964844,0.0305332839488983,-1071.76416015625,304.154296875,0.5832844972610474,0.0741041675209999,0.0682570487260818,294.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.4997102320194244,0.050000000745058,0.0487806871533393,293.3208923339844,297.1499938964844,293.1499938964844,0.1845985203981399,-2907.41845703125,304.1677551269531,0.8861379027366638,0.2623661458492279,0.1849717199802398,293.22320556640625,297.1499938964844,293.1499938964844,0.2424901574850082,-4891.7451171875,304.1576232910156,0.9600134491920472,0.3275888860225677,0.3114582002162933,293.3524169921875,297.1499938964844,293.1499938964844,0.004867538344115,-1805.46337890625,297.63397216796875,0.4997102320194244,0.050000000745058,0.2313945889472961,291.1688537597656,291.1499938964844,266.8166809082031,265.3582458496094,284.9027709960937,293.88201904296875,291.1689453125,1.0,0.234584167599678,0.8024145364761353,0.8024145364761353,1.0,1.0,-1.0139275789260864,0.4114395081996918,0.602488100528717,0.2250682711601257,0.0,0.0,0.3786725997924804,43.34123992919922,52.0,1.799807906150818,-8445.8232421875,133.91134643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5644226074219,306.5899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.513671875,18000.0,0.0,0.0,0.1881840378046035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.289405882358551,0.2894105315208435,-4.638709924620343e-06,0.0,0.0001909828715724,0.0,0.0,13.04921817779541,0.0,0.0,0.0,0.3064690828323364,4.0,0.0,1.0
393600,293.1846008300781,297.1499938964844,293.1499938964844,0.0305332839488983,-1071.76416015625,304.154296875,0.5832844972610474,0.0741041675209999,0.0682570487260818,294.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.4997102320194244,0.050000000745058,0.0487806871533393,293.3208923339844,297.1499938964844,293.1499938964844,0.1845985203981399,-2907.41845703125,304.1677551269531,0.8861379027366638,0.2623661458492279,0.1849717199802398,293.22320556640625,297.1499938964844,293.1499938964844,0.2424901574850082,-4891.7451171875,304.1576232910156,0.9600134491920472,0.3275888860225677,0.3114582002162933,293.3524169921875,297.1499938964844,293.1499938964844,0.004867538344115,-1805.46337890625,297.63397216796875,0.4997102320194244,0.050000000745058,0.2313945889472961,291.1688537597656,291.1499938964844,266.8166809082031,265.3582458496094,284.9027709960937,293.88201904296875,291.1689453125,1.0,0.234584167599678,0.8024145364761353,0.8024145364761353,1.0,1.0,-1.0139275789260864,0.4114395081996918,0.602488100528717,0.2250682711601257,0.0,0.0,0.3786725997924804,43.34123992919922,52.0,1.799807906150818,-8445.8232421875,133.91134643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5644226074219,306.5899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.513671875,18000.0,0.0,0.0,0.1881840378046035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.289405882358551,0.2894105315208435,-4.638709924620343e-06,0.0,0.0001909828715724,0.0,0.0,13.04921817779541,0.0,0.0,0.0,0.3064690828323364,4.0,0.0,1.0
393660,293.1862487792969,297.1499938964844,293.1499938964844,0.0296580083668231,-1056.3857421875,304.154296875,0.5714234113693237,0.072893351316452,0.0672809705138206,294.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.4935699701309204,0.050000000745058,0.0488842651247978,293.3198547363281,297.1499938964844,293.1499938964844,0.1811307668685913,-2863.85009765625,304.1676330566406,0.8706648945808411,0.2582506835460663,0.1822091341018676,293.22509765625,297.1499938964844,293.1499938964844,0.2405258864164352,-4860.087890625,304.1583557128906,0.9450014233589172,0.3253507018089294,0.3094381392002105,293.3549194335937,297.1499938964844,293.1499938964844,0.0048140343278646,-1787.6348876953125,297.5572509765625,0.4935699701309204,0.050000000745058,0.2318859100341797,291.1694641113281,291.1499938964844,266.85333251953125,265.389404296875,284.92095947265625,293.8982849121094,291.1694641113281,1.0,0.2375889122486114,0.8023402690887451,0.8023402690887451,1.0,1.0,-1.007729411125183,0.4091673195362091,0.5985620617866516,0.2223153114318847,0.0,0.0,0.3760319352149963,45.85464477539063,55.0,0.9612022042274476,-8375.244140625,136.68544006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5404968261719,306.5555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.6796875,18000.0,0.0,0.0,0.1868150383234024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2865519821643829,0.286556601524353,-4.629783234122442e-06,0.0,0.0001895935129141,0.0,0.0,12.880239486694336,0.0,0.0,0.0,0.3057737648487091,4.0,0.0,1.0
393720,293.1862487792969,297.1499938964844,293.1499938964844,0.0296580083668231,-1056.3857421875,304.154296875,0.5714234113693237,0.072893351316452,0.0672809705138206,294.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.4935699701309204,0.050000000745058,0.0488842651247978,293.3198547363281,297.1499938964844,293.1499938964844,0.1811307668685913,-2863.85009765625,304.1676330566406,0.8706648945808411,0.2582506835460663,0.1822091341018676,293.22509765625,297.1499938964844,293.1499938964844,0.2405258864164352,-4860.087890625,304.1583557128906,0.9450014233589172,0.3253507018089294,0.3094381392002105,293.3549194335937,297.1499938964844,293.1499938964844,0.0048140343278646,-1787.6348876953125,297.5572509765625,0.4935699701309204,0.050000000745058,0.2318859100341797,291.1694641113281,291.1499938964844,266.85333251953125,265.389404296875,284.92095947265625,293.8982849121094,291.1694641113281,1.0,0.2375889122486114,0.8023402690887451,0.8023402690887451,1.0,1.0,-1.007729411125183,0.4091673195362091,0.5985620617866516,0.2223153114318847,0.0,0.0,0.3760319352149963,45.85464477539063,55.0,0.9612022042274476,-8375.244140625,136.68544006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5404968261719,306.5555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.6796875,18000.0,0.0,0.0,0.1868150383234024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2865519821643829,0.286556601524353,-4.629783234122442e-06,0.0,0.0001895935129141,0.0,0.0,12.880239486694336,0.0,0.0,0.0,0.3057737648487091,4.0,0.0,1.0
393780,293.18798828125,297.1499938964844,293.1499938964844,0.0284645948559045,-1042.43603515625,304.15484619140625,0.5594232678413391,0.0716214254498481,0.0662564262747764,294.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.4876034259796142,0.050000000745058,0.0489941611886024,293.3202209472656,297.1499938964844,293.1499938964844,0.1774862855672836,-2817.796875,304.1678466796875,0.8556419610977173,0.2538754940032959,0.1792839765548706,293.2259826660156,297.1499938964844,293.1499938964844,0.2386758476495742,-4830.34033203125,304.1586303710937,0.9297062754631042,0.3232647180557251,0.3075510263442993,293.35748291015625,297.1499938964844,293.1499938964844,0.0047601354308426,-1769.5733642578125,297.4794921875,0.4876034259796142,0.050000000745058,0.232407197356224,291.1700439453125,291.1499938964844,266.8900146484375,265.4204406738281,284.9400329589844,293.91900634765625,291.1701354980469,1.0,0.2407542318105697,0.802266001701355,0.802266001701355,1.0,1.0,-1.0014809370040894,0.4069362580776214,0.5945447087287903,0.219396710395813,0.0,0.0,0.3733255565166473,48.52462768554688,58.0,1.0349875688552856,-8305.224609375,139.67373657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52105712890625,306.5243835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.787109375,18000.0,0.0,0.0,0.1854885518550872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2836753726005554,0.2836799919605255,-4.620868367055664e-06,0.0,0.0001882473006844,0.0,0.0,12.711113929748535,0.0,0.0,0.0,0.3050772249698639,4.0,0.0,1.0
393840,293.18798828125,297.1499938964844,293.1499938964844,0.0284645948559045,-1042.43603515625,304.15484619140625,0.5594232678413391,0.0716214254498481,0.0662564262747764,294.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.4876034259796142,0.050000000745058,0.0489941611886024,293.3202209472656,297.1499938964844,293.1499938964844,0.1774862855672836,-2817.796875,304.1678466796875,0.8556419610977173,0.2538754940032959,0.1792839765548706,293.2259826660156,297.1499938964844,293.1499938964844,0.2386758476495742,-4830.34033203125,304.1586303710937,0.9297062754631042,0.3232647180557251,0.3075510263442993,293.35748291015625,297.1499938964844,293.1499938964844,0.0047601354308426,-1769.5733642578125,297.4794921875,0.4876034259796142,0.050000000745058,0.232407197356224,291.1700439453125,291.1499938964844,266.8900146484375,265.4204406738281,284.9400329589844,293.91900634765625,291.1701354980469,1.0,0.2407542318105697,0.802266001701355,0.802266001701355,1.0,1.0,-1.0014809370040894,0.4069362580776214,0.5945447087287903,0.219396710395813,0.0,0.0,0.3733255565166473,48.52462768554688,58.0,1.0349875688552856,-8305.224609375,139.67373657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52105712890625,306.5243835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.787109375,18000.0,0.0,0.0,0.1854885518550872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2836753726005554,0.2836799919605255,-4.620868367055664e-06,0.0,0.0001882473006844,0.0,0.0,12.711113929748535,0.0,0.0,0.0,0.3050772249698639,4.0,0.0,1.0
393900,293.1889038085937,297.1499938964844,293.1499938964844,0.0279929991811513,-1031.926025390625,304.1548156738281,0.553451418876648,0.0709627419710159,0.0657250955700874,294.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.4846478402614593,0.050000000745058,0.0490510426461696,293.3205871582031,297.1499938964844,293.1499938964844,0.1756202131509781,-2794.1279296875,304.16796875,0.8484082818031311,0.2516486048698425,0.1777815073728561,293.226318359375,297.1499938964844,293.1499938964844,0.2377781420946121,-4815.90966796875,304.15869140625,0.9222122430801392,0.3222397863864898,0.3066403269767761,293.3587951660156,297.1499938964844,293.1499938964844,0.0047330600209534,-1760.455322265625,297.44024658203125,0.4846478402614593,0.050000000745058,0.2326770275831222,291.17047119140625,291.1499938964844,266.9083251953125,265.4359436035156,284.949462890625,293.9301452636719,291.1705627441406,1.0,0.2423789650201797,0.8022288680076599,0.8022288680076599,1.0,1.0,-0.9983387589454652,0.4058333039283752,0.5925054550170898,0.217884212732315,0.0,0.0,0.3719160258769989,49.907596588134766,58.0,1.086068034172058,-8270.11328125,141.228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51324462890625,306.50958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.046875,18000.0,0.0,0.0,0.1848337650299072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2821912765502929,0.282195895910263,-4.616352725861361e-06,0.0,0.0001875827729236,0.0,0.0,12.6244535446167,0.0,0.0,0.0,0.304720789194107,4.0,0.0,1.0
393960,293.1898193359375,297.1499938964844,293.1499938964844,0.027628656476736,-1023.356689453125,304.15460205078125,0.5475481152534485,0.0702909901738166,0.0651827454566955,294.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.4816817343235016,0.050000000745058,0.0491089597344398,293.32098388671875,297.1499938964844,293.1499938964844,0.1737464666366577,-2770.308349609375,304.1681213378906,0.8413994908332825,0.249409019947052,0.1762691289186477,293.22662353515625,297.1499938964844,293.1499938964844,0.2368844896554947,-4801.5380859375,304.15875244140625,0.914972186088562,0.3212141692638397,0.3057329356670379,293.3601379394531,297.1499938964844,293.1499938964844,0.004705864470452,-1751.2735595703125,297.4007568359375,0.4816817343235016,0.050000000745058,0.2329517602920532,291.1708679199219,291.1499938964844,266.9266662597656,265.451416015625,284.9587097167969,293.94158935546875,291.1709289550781,1.0,0.2440213561058044,0.8021973967552185,0.8021973967552185,1.0,1.0,-0.9951826333999634,0.4047361016273498,0.5904464721679688,0.2163421660661697,0.0,0.0,0.3704842925071716,51.31621551513672,46.0,1.0684950351715088,-8235.0439453125,142.81170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50665283203125,306.495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.25390625,18000.0,0.0,0.0,0.1841802597045898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2806851267814636,0.2806897461414337,-4.611782969732303e-06,0.0,0.0001869195548351,0.0,0.0,12.53680419921875,0.0,0.0,0.0,0.3043603897094726,4.0,0.0,1.0
394020,293.1914978027344,297.1499938964844,293.1499938964844,0.026682611554861,-1003.7880859375,304.1546630859375,0.5449439287185669,0.0689371228218078,0.063942551612854,294.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.4830009937286377,0.050000000745058,0.0490832142531871,293.3206787109375,297.1499938964844,293.1499938964844,0.1699218302965164,-2721.490234375,304.16845703125,0.8387739062309265,0.2451301366090774,0.173185333609581,293.22711181640625,297.1499938964844,293.1499938964844,0.2349472790956497,-4770.248046875,304.1590576171875,0.9154322147369384,0.3191708028316498,0.3037795126438141,293.36279296875,297.1499938964844,293.1499938964844,0.0046365824528038,-1727.526611328125,297.3216552734375,0.4830009937286377,0.050000000745058,0.2328296452760696,291.1727600097656,291.1499938964844,266.9633483886719,265.4823303222656,284.9769287109375,293.9614562988281,291.17315673828125,1.0,0.2416555285453796,0.8021345138549805,0.8021345138549805,1.0,1.0,-0.9874709844589232,0.4019021391868591,0.5855687856674194,0.2130001485347747,0.0,0.0,0.3673598170280456,50.53321075439453,34.0,3.202996015548706,-8159.5283203125,139.5331268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4979248046875,306.4721374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3984375,18000.0,0.0,0.0,0.1828607618808746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2775314450263977,0.2775360643863678,-4.6024611037864815e-06,0.0,0.0001855804293882,0.0,0.0,12.354745864868164,0.0,0.0,0.0,0.3036108911037445,4.0,0.0,1.0
394080,293.1914978027344,297.1499938964844,293.1499938964844,0.026682611554861,-1003.7880859375,304.1546630859375,0.5449439287185669,0.0689371228218078,0.063942551612854,294.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.4830009937286377,0.050000000745058,0.0490832142531871,293.3206787109375,297.1499938964844,293.1499938964844,0.1699218302965164,-2721.490234375,304.16845703125,0.8387739062309265,0.2451301366090774,0.173185333609581,293.22711181640625,297.1499938964844,293.1499938964844,0.2349472790956497,-4770.248046875,304.1590576171875,0.9154322147369384,0.3191708028316498,0.3037795126438141,293.36279296875,297.1499938964844,293.1499938964844,0.0046365824528038,-1727.526611328125,297.3216552734375,0.4830009937286377,0.050000000745058,0.2328296452760696,291.1727600097656,291.1499938964844,266.9633483886719,265.4823303222656,284.9769287109375,293.9614562988281,291.17315673828125,1.0,0.2416555285453796,0.8021345138549805,0.8021345138549805,1.0,1.0,-0.9874709844589232,0.4019021391868591,0.5855687856674194,0.2130001485347747,0.0,0.0,0.3673598170280456,50.53321075439453,34.0,3.202996015548706,-8159.5283203125,139.5331268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4979248046875,306.4721374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3984375,18000.0,0.0,0.0,0.1828607618808746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2775314450263977,0.2775360643863678,-4.6024611037864815e-06,0.0,0.0001855804293882,0.0,0.0,12.354745864868164,0.0,0.0,0.0,0.3036108911037445,4.0,0.0,1.0
394140,293.1929016113281,297.1499938964844,293.1499938964844,0.0255301091820001,-982.599609375,304.155029296875,0.5502845644950867,0.0676018074154853,0.0626031830906868,294.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17486572265625,0.4904029071331024,0.050000000745058,0.048941820859909,293.3169250488281,297.1499938964844,293.1499938964844,0.1665742248296737,-2678.70654296875,304.1678466796875,0.8465153574943542,0.241562470793724,0.1704975515604019,293.2274169921875,297.1499938964844,293.1499938964844,0.2329224646091461,-4737.48291015625,304.159423828125,0.9289602637290956,0.3171541690826416,0.3017323613166809,293.3653259277344,297.1499938964844,293.1499938964844,0.0045559969730675,-1699.647705078125,297.24224853515625,0.4904029071331024,0.050000000745058,0.2321589291095733,291.17498779296875,291.1499938964844,267.0,265.5131225585937,284.9873352050781,293.9675598144531,291.175048828125,1.0,0.2353110164403915,0.8020715713500977,0.8020715713500977,1.0,1.0,-0.9792054295539856,0.3988317251205444,0.5803737044334412,0.2095298767089843,0.0,0.0,0.3638476431369781,46.816219329833984,25.0,2.2138586044311523,-8080.06396484375,131.27027893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4967041015625,306.4479675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.32421875,18000.0,0.0,0.0,0.181486040353775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2739208042621612,0.2739253938198089,-4.592066034092568e-06,0.0,0.0001841852645156,0.0,0.0,12.148388862609863,0.0,0.0,0.0,0.3027665913105011,4.0,0.0,1.0
394200,293.1929016113281,297.1499938964844,293.1499938964844,0.0255301091820001,-982.599609375,304.155029296875,0.5502845644950867,0.0676018074154853,0.0626031830906868,294.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17486572265625,0.4904029071331024,0.050000000745058,0.048941820859909,293.3169250488281,297.1499938964844,293.1499938964844,0.1665742248296737,-2678.70654296875,304.1678466796875,0.8465153574943542,0.241562470793724,0.1704975515604019,293.2274169921875,297.1499938964844,293.1499938964844,0.2329224646091461,-4737.48291015625,304.159423828125,0.9289602637290956,0.3171541690826416,0.3017323613166809,293.3653259277344,297.1499938964844,293.1499938964844,0.0045559969730675,-1699.647705078125,297.24224853515625,0.4904029071331024,0.050000000745058,0.2321589291095733,291.17498779296875,291.1499938964844,267.0,265.5131225585937,284.9873352050781,293.9675598144531,291.175048828125,1.0,0.2353110164403915,0.8020715713500977,0.8020715713500977,1.0,1.0,-0.9792054295539856,0.3988317251205444,0.5803737044334412,0.2095298767089843,0.0,0.0,0.3638476431369781,46.816219329833984,25.0,2.2138586044311523,-8080.06396484375,131.27027893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4967041015625,306.4479675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.32421875,18000.0,0.0,0.0,0.181486040353775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2739208042621612,0.2739253938198089,-4.592066034092568e-06,0.0,0.0001841852645156,0.0,0.0,12.148388862609863,0.0,0.0,0.0,0.3027665913105011,4.0,0.0,1.0
394260,293.19403076171875,297.1499938964844,293.1499938964844,0.0243917573243379,-961.1007080078124,304.1552429199219,0.5607042908668518,0.0662865117192268,0.0612361244857311,294.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.501609206199646,0.050000000745058,0.0487511828541755,293.3127136230469,297.1499938964844,293.1499938964844,0.1634710282087326,-2638.920654296875,304.1670837402344,0.8610600233078003,0.2381875813007354,0.1679851561784744,293.2275695800781,297.1499938964844,293.1499938964844,0.2309022396802902,-4704.7880859375,304.1596374511719,0.9506045579910278,0.3151649236679077,0.2996625304222107,293.3676452636719,297.1499938964844,293.1499938964844,0.0044713905081152,-1670.248046875,297.1617736816406,0.501609206199646,0.050000000745058,0.2312546223402023,291.17578125,291.1499938964844,267.0366516113281,265.5438842773437,284.9963684082031,293.97149658203125,291.1759033203125,1.0,0.2270585894584655,0.8020384907722473,0.8020384907722473,1.0,1.0,-0.970750331878662,0.3956862092018127,0.5750641226768494,0.2060263156890869,0.0,0.0,0.3603598773479461,41.85131454467773,25.0,1.5947890281677246,-8002.3779296875,121.02965545654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5024108886719,306.42919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.103515625,18000.0,0.0,0.0,0.1800323575735092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2703452706336975,0.2703498601913452,-4.581436769512948e-06,0.0,0.000182709962246,0.0,0.0,11.944658279418944,0.0,0.0,0.0,0.3019285798072815,4.0,0.0,1.0
394320,293.19403076171875,297.1499938964844,293.1499938964844,0.0243917573243379,-961.1007080078124,304.1552429199219,0.5607042908668518,0.0662865117192268,0.0612361244857311,294.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.501609206199646,0.050000000745058,0.0487511828541755,293.3127136230469,297.1499938964844,293.1499938964844,0.1634710282087326,-2638.920654296875,304.1670837402344,0.8610600233078003,0.2381875813007354,0.1679851561784744,293.2275695800781,297.1499938964844,293.1499938964844,0.2309022396802902,-4704.7880859375,304.1596374511719,0.9506045579910278,0.3151649236679077,0.2996625304222107,293.3676452636719,297.1499938964844,293.1499938964844,0.0044713905081152,-1670.248046875,297.1617736816406,0.501609206199646,0.050000000745058,0.2312546223402023,291.17578125,291.1499938964844,267.0366516113281,265.5438842773437,284.9963684082031,293.97149658203125,291.1759033203125,1.0,0.2270585894584655,0.8020384907722473,0.8020384907722473,1.0,1.0,-0.970750331878662,0.3956862092018127,0.5750641226768494,0.2060263156890869,0.0,0.0,0.3603598773479461,41.85131454467773,25.0,1.5947890281677246,-8002.3779296875,121.02965545654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5024108886719,306.42919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.103515625,18000.0,0.0,0.0,0.1800323575735092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2703452706336975,0.2703498601913452,-4.581436769512948e-06,0.0,0.000182709962246,0.0,0.0,11.944658279418944,0.0,0.0,0.0,0.3019285798072815,4.0,0.0,1.0
394380,293.1950378417969,297.1499938964844,293.1499938964844,0.0233246106654405,-940.4022827148438,304.1552734375,0.5689103603363037,0.064969502389431,0.0599198788404464,294.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5117406845092773,0.050000000745058,0.0486084446310997,293.3089294433594,297.1499938964844,293.1499938964844,0.1604773253202438,-2600.370361328125,304.1663818359375,0.8733533024787903,0.2348358482122421,0.1655470877885818,293.2276306152344,297.1499938964844,293.1499938964844,0.2289443165063858,-4673.09814453125,304.1596984863281,0.9675206542015076,0.3131859600543976,0.29765585064888,293.36981201171875,297.1499938964844,293.1499938964844,0.0043920525349676,-1642.557373046875,297.080810546875,0.5117406845092773,0.050000000745058,0.2305775433778762,291.17645263671875,291.1499938964844,267.0733337402344,265.5745544433594,285.0050354003906,293.9766540527344,291.1763916015625,1.0,0.2207225859165191,0.802005410194397,0.802005410194397,1.0,1.0,-0.962851107120514,0.3928044736385345,0.570046603679657,0.2026255428791046,0.0,0.0,0.3567722737789154,38.10678863525391,25.0,0.4932520389556885,-7926.787109375,113.07715606689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51287841796875,306.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18020.2109375,18000.0,0.0,0.0,0.178498312830925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2667014002799988,0.2667059898376465,-4.570827059069416e-06,0.0,0.0001811530964914,0.0,0.0,11.739052772521973,0.0,0.0,0.0,0.3010841608047485,4.0,0.0,1.0
394440,293.1950378417969,297.1499938964844,293.1499938964844,0.0233246106654405,-940.4022827148438,304.1552734375,0.5689103603363037,0.064969502389431,0.0599198788404464,294.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5117406845092773,0.050000000745058,0.0486084446310997,293.3089294433594,297.1499938964844,293.1499938964844,0.1604773253202438,-2600.370361328125,304.1663818359375,0.8733533024787903,0.2348358482122421,0.1655470877885818,293.2276306152344,297.1499938964844,293.1499938964844,0.2289443165063858,-4673.09814453125,304.1596984863281,0.9675206542015076,0.3131859600543976,0.29765585064888,293.36981201171875,297.1499938964844,293.1499938964844,0.0043920525349676,-1642.557373046875,297.080810546875,0.5117406845092773,0.050000000745058,0.2305775433778762,291.17645263671875,291.1499938964844,267.0733337402344,265.5745544433594,285.0050354003906,293.9766540527344,291.1763916015625,1.0,0.2207225859165191,0.802005410194397,0.802005410194397,1.0,1.0,-0.962851107120514,0.3928044736385345,0.570046603679657,0.2026255428791046,0.0,0.0,0.3567722737789154,38.10678863525391,25.0,0.4932520389556885,-7926.787109375,113.07715606689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51287841796875,306.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18020.2109375,18000.0,0.0,0.0,0.178498312830925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2667014002799988,0.2667059898376465,-4.570827059069416e-06,0.0,0.0001811530964914,0.0,0.0,11.739052772521973,0.0,0.0,0.0,0.3010841608047485,4.0,0.0,1.0
394500,293.1955261230469,297.1499938964844,293.1499938964844,0.022810935974121,-930.2337646484376,304.1552429199219,0.5719539523124695,0.0643030107021331,0.0592708475887775,294.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17626953125,0.5162311792373657,0.050000000745058,0.048553142696619,293.3072814941406,297.1499938964844,293.1499938964844,0.1589996814727783,-2581.280029296875,304.16607666015625,0.8782819509506226,0.2331460267305374,0.1643319129943847,293.2276611328125,297.1499938964844,293.1499938964844,0.2279910147190094,-4657.66943359375,304.15966796875,0.97400164604187,0.3121941983699798,0.2966675162315368,293.3708801269531,297.1499938964844,293.1499938964844,0.0043541691266,-1629.3216552734375,297.0398254394531,0.5162311792373657,0.050000000745058,0.2303152084350586,291.1762084960937,291.1499938964844,267.0916748046875,265.58984375,285.0096740722656,293.9800720214844,291.1761169433594,1.0,0.2180689126253128,0.8019888997077942,0.8019888997077942,1.0,1.0,-0.9590458869934082,0.3914269804954529,0.5676189661026001,0.2009671777486801,0.0,0.0,0.3550469875335693,36.6436653137207,25.0,-0.119562454521656,-7890.30322265625,109.8453598022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5191345214844,306.4027404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18019.689453125,18000.0,0.0,0.0,0.1777036637067794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649337351322174,0.2649382948875427,-4.565603376249783e-06,0.0,0.0001803466293495,0.0,0.0,11.639659881591797,0.0,0.0,0.0,0.3006755113601684,4.0,0.0,1.0
394560,293.19598388671875,297.1499938964844,293.1499938964844,0.022306777536869,-920.1066284179688,304.1552124023437,0.5744240880012512,0.0636318251490593,0.05862458050251,294.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.5203959941864014,0.050000000745058,0.048505563288927,293.3057861328125,297.1499938964844,293.1499938964844,0.1575261503458023,-2562.196044921875,304.16583251953125,0.8825318813323975,0.2314487695693969,0.1631167232990265,293.22772216796875,297.1499938964844,293.1499938964844,0.2270438224077224,-4642.32666015625,304.1596374511719,0.9794819951057434,0.3112004399299621,0.2956850826740265,293.3719177246094,297.1499938964844,293.1499938964844,0.0043170540593564,-1616.3231201171875,296.9986572265625,0.5203959941864014,0.050000000745058,0.2300895154476165,291.17596435546875,291.1499938964844,267.1099853515625,265.6051330566406,285.01446533203125,293.9838256835937,291.1759033203125,1.0,0.2156961113214492,0.8019853830337524,0.8019853830337524,1.0,1.0,-0.9553043246269226,0.3900749683380127,0.5652293562889099,0.1993387043476104,0.0,0.0,0.3533406257629394,35.3774528503418,25.0,-0.3642788231372833,-7854.62158203125,106.97093963623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5256042480469,306.39508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.14453125,18000.0,0.0,0.0,0.1768942177295684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263213187456131,0.2632177472114563,-4.56054385722382e-06,0.0,0.000179525144631,0.0,0.0,11.543309211730955,0.0,0.0,0.0,0.300278753042221,4.0,0.0,1.0
394620,293.1969299316406,297.1499938964844,293.1499938964844,0.0213258042931556,-899.9459838867188,304.1551208496094,0.577795684337616,0.0622781626880168,0.0573388002812862,294.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.5277289748191833,0.050000000745058,0.0484292656183242,293.3031616210937,297.1499938964844,293.1499938964844,0.1545883566141128,-2524.009521484375,304.1654663085937,0.8891083598136902,0.2280340939760208,0.1606855243444442,293.22784423828125,297.1499938964844,293.1499938964844,0.2251617759466171,-4611.796875,304.1595458984375,0.9879549145698548,0.309207022190094,0.2937333285808563,293.3739929199219,297.1499938964844,293.1499938964844,0.0042446888983249,-1590.882080078125,296.9159851074219,0.5277289748191833,0.050000000745058,0.2297275811433792,291.1756286621094,291.1499938964844,267.14666748046875,265.6356201171875,285.0245666503906,293.9918212890625,291.1755676269531,1.0,0.2116560190916061,0.8019784092903137,0.8019784092903137,1.0,1.0,-0.9479742646217346,0.3874205350875854,0.5605537295341492,0.1961787045001983,0.0,0.0,0.3499479591846466,33.32637023925781,25.0,-0.4905255138874054,-7784.25537109375,102.09232330322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5381774902344,306.37969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.435546875,18000.0,0.0,0.0,0.1752403080463409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2598359584808349,0.2598405182361603,-4.550789071799954e-06,0.0,0.0001778466248651,0.0,0.0,11.355552673339844,0.0,0.0,0.0,0.2995065152645111,4.0,0.0,1.0
394680,293.1969299316406,297.1499938964844,293.1499938964844,0.0213258042931556,-899.9459838867188,304.1551208496094,0.577795684337616,0.0622781626880168,0.0573388002812862,294.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.5277289748191833,0.050000000745058,0.0484292656183242,293.3031616210937,297.1499938964844,293.1499938964844,0.1545883566141128,-2524.009521484375,304.1654663085937,0.8891083598136902,0.2280340939760208,0.1606855243444442,293.22784423828125,297.1499938964844,293.1499938964844,0.2251617759466171,-4611.796875,304.1595458984375,0.9879549145698548,0.309207022190094,0.2937333285808563,293.3739929199219,297.1499938964844,293.1499938964844,0.0042446888983249,-1590.882080078125,296.9159851074219,0.5277289748191833,0.050000000745058,0.2297275811433792,291.1756286621094,291.1499938964844,267.14666748046875,265.6356201171875,285.0245666503906,293.9918212890625,291.1755676269531,1.0,0.2116560190916061,0.8019784092903137,0.8019784092903137,1.0,1.0,-0.9479742646217346,0.3874205350875854,0.5605537295341492,0.1961787045001983,0.0,0.0,0.3499479591846466,33.32637023925781,25.0,-0.4905255138874054,-7784.25537109375,102.09232330322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5381774902344,306.37969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.435546875,18000.0,0.0,0.0,0.1752403080463409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2598359584808349,0.2598405182361603,-4.550789071799954e-06,0.0,0.0001778466248651,0.0,0.0,11.355552673339844,0.0,0.0,0.0,0.2995065152645111,4.0,0.0,1.0
394740,293.1976623535156,297.1499938964844,293.1499938964844,0.0203898381441831,-880.0979614257812,304.15496826171875,0.5793853998184204,0.0609399192035198,0.0560721084475517,294.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.5337710380554199,0.050000000745058,0.0483724661171436,293.3009338378906,297.1499938964844,293.1499938964844,0.1516687124967575,-2485.88720703125,304.1651611328125,0.893378734588623,0.2246042639017105,0.1582542210817337,293.2279357910156,297.1499938964844,293.1499938964844,0.2233039587736129,-4581.61328125,304.1594543457031,0.99385666847229,0.3072161376476288,0.2917985320091247,293.3759460449219,297.1499938964844,293.1499938964844,0.0041743414476513,-1566.0499267578125,296.83270263671875,0.5337710380554199,0.050000000745058,0.229458138346672,291.1750793457031,291.1499938964844,267.1833190917969,265.6660461425781,285.0325927734375,293.99530029296875,291.1748962402344,1.0,0.2083707302808761,0.801971435546875,0.801971435546875,1.0,1.0,-0.9408217072486876,0.3848095536231994,0.5560121536254883,0.1931681931018829,0.0,0.0,0.3466347754001617,31.774269104003903,25.0,-1.128520965576172,-7715.802734375,98.11701965332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5492858886719,306.3629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.6953125,18000.0,0.0,0.0,0.1735535562038421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2565529644489288,0.2565574944019317,-4.541413545666728e-06,0.0,0.0001761347957653,0.0,0.0,11.174474716186523,0.0,0.0,0.0,0.2987627387046814,4.0,0.0,1.0
394800,293.1976623535156,297.1499938964844,293.1499938964844,0.0203898381441831,-880.0979614257812,304.15496826171875,0.5793853998184204,0.0609399192035198,0.0560721084475517,294.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.5337710380554199,0.050000000745058,0.0483724661171436,293.3009338378906,297.1499938964844,293.1499938964844,0.1516687124967575,-2485.88720703125,304.1651611328125,0.893378734588623,0.2246042639017105,0.1582542210817337,293.2279357910156,297.1499938964844,293.1499938964844,0.2233039587736129,-4581.61328125,304.1594543457031,0.99385666847229,0.3072161376476288,0.2917985320091247,293.3759460449219,297.1499938964844,293.1499938964844,0.0041743414476513,-1566.0499267578125,296.83270263671875,0.5337710380554199,0.050000000745058,0.229458138346672,291.1750793457031,291.1499938964844,267.1833190917969,265.6660461425781,285.0325927734375,293.99530029296875,291.1748962402344,1.0,0.2083707302808761,0.801971435546875,0.801971435546875,1.0,1.0,-0.9408217072486876,0.3848095536231994,0.5560121536254883,0.1931681931018829,0.0,0.0,0.3466347754001617,31.774269104003903,25.0,-1.128520965576172,-7715.802734375,98.11701965332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5492858886719,306.3629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.6953125,18000.0,0.0,0.0,0.1735535562038421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2565529644489288,0.2565574944019317,-4.541413545666728e-06,0.0,0.0001761347957653,0.0,0.0,11.174474716186523,0.0,0.0,0.0,0.2987627387046814,4.0,0.0,1.0
394860,293.19775390625,297.1499938964844,293.1499938964844,0.0195535831153392,-861.8224487304688,304.1546936035156,0.5798788666725159,0.0597128011286258,0.0548998825252056,294.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.5386993885040283,0.050000000745058,0.0483295544981956,293.29888916015625,297.1499938964844,293.1499938964844,0.1488048434257507,-2448.35498046875,304.1648864746094,0.8958081603050232,0.2211978584527969,0.1558425277471542,293.2278137207031,297.1499938964844,293.1499938964844,0.2215169072151184,-4552.59228515625,304.1592712402344,0.997976005077362,0.3052689433097839,0.2899072766304016,293.3775634765625,297.1499938964844,293.1499938964844,0.0041064461693167,-1542.0604248046875,296.7489013671875,0.5386993885040283,0.050000000745058,0.2292546033859253,291.1730651855469,291.1499938964844,267.2200012207031,265.6964111328125,285.0355529785156,293.98876953125,291.1726989746094,1.0,0.2056596875190735,0.8019746541976929,0.8019746541976929,1.0,1.0,-0.9339517951011658,0.3822820484638214,0.5516697764396667,0.1903479993343353,0.0,0.0,0.3436794579029083,30.58069610595703,25.0,-2.8510239124298096,-7652.55126953125,94.82222747802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5571594238281,306.34539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.79296875,18000.0,0.0,0.0,0.1718606948852539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2535645961761474,0.2535691261291504,-4.532702860160498e-06,0.0,0.0001744167529977,0.0,0.0,11.01025104522705,0.0,0.0,0.0,0.298087328672409,4.0,0.0,1.0
394920,293.19775390625,297.1499938964844,293.1499938964844,0.0195535831153392,-861.8224487304688,304.1546936035156,0.5798788666725159,0.0597128011286258,0.0548998825252056,294.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.5386993885040283,0.050000000745058,0.0483295544981956,293.29888916015625,297.1499938964844,293.1499938964844,0.1488048434257507,-2448.35498046875,304.1648864746094,0.8958081603050232,0.2211978584527969,0.1558425277471542,293.2278137207031,297.1499938964844,293.1499938964844,0.2215169072151184,-4552.59228515625,304.1592712402344,0.997976005077362,0.3052689433097839,0.2899072766304016,293.3775634765625,297.1499938964844,293.1499938964844,0.0041064461693167,-1542.0604248046875,296.7489013671875,0.5386993885040283,0.050000000745058,0.2292546033859253,291.1730651855469,291.1499938964844,267.2200012207031,265.6964111328125,285.0355529785156,293.98876953125,291.1726989746094,1.0,0.2056596875190735,0.8019746541976929,0.8019746541976929,1.0,1.0,-0.9339517951011658,0.3822820484638214,0.5516697764396667,0.1903479993343353,0.0,0.0,0.3436794579029083,30.58069610595703,25.0,-2.8510239124298096,-7652.55126953125,94.82222747802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5571594238281,306.34539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.79296875,18000.0,0.0,0.0,0.1718606948852539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2535645961761474,0.2535691261291504,-4.532702860160498e-06,0.0,0.0001744167529977,0.0,0.0,11.01025104522705,0.0,0.0,0.0,0.298087328672409,4.0,0.0,1.0
394980,293.19732666015625,297.1499938964844,293.1499938964844,0.0188180636614561,-845.2564697265625,304.15435791015625,0.579299807548523,0.0585865564644336,0.0538386702537536,294.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5423611998558044,0.050000000745058,0.0482994280755519,293.29669189453125,297.1499938964844,293.1499938964844,0.1460052728652954,-2411.508056640625,304.1645812988281,0.8963426947593689,0.2178678959608078,0.1534797847270965,293.2269592285156,297.1499938964844,293.1499938964844,0.2190085053443908,-4511.267578125,304.1604309082031,0.9990000128746032,0.3034685850143432,0.2872069478034973,293.37872314453125,297.1499938964844,293.1499938964844,0.0040404852479696,-1518.6318359375,296.6658630371094,0.5423611998558044,0.050000000745058,0.2291116863489151,291.17120361328125,291.1499938964844,267.25665283203125,265.7266540527344,285.03839111328125,293.97760009765625,291.171142578125,1.0,0.2033764421939849,0.8019779324531555,0.8019779324531555,1.0,1.0,-0.9264006018638612,0.3793737292289734,0.5470268726348877,0.187605395913124,0.0,0.0,0.3410032391548157,29.70839500427246,25.0,-1.5887945890426636,-7590.9091796875,91.94200897216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5599975585937,306.3315734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.9453125,18000.0,0.0,0.0,0.1701962500810623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2509612739086151,0.250965803861618,-4.525149506662274e-06,0.0,0.000172727566678,0.0,0.0,10.868054389953612,0.0,0.0,0.0,0.2975001931190491,4.0,0.0,1.0
395040,293.19732666015625,297.1499938964844,293.1499938964844,0.0188180636614561,-845.2564697265625,304.15435791015625,0.579299807548523,0.0585865564644336,0.0538386702537536,294.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5423611998558044,0.050000000745058,0.0482994280755519,293.29669189453125,297.1499938964844,293.1499938964844,0.1460052728652954,-2411.508056640625,304.1645812988281,0.8963426947593689,0.2178678959608078,0.1534797847270965,293.2269592285156,297.1499938964844,293.1499938964844,0.2190085053443908,-4511.267578125,304.1604309082031,0.9990000128746032,0.3034685850143432,0.2872069478034973,293.37872314453125,297.1499938964844,293.1499938964844,0.0040404852479696,-1518.6318359375,296.6658630371094,0.5423611998558044,0.050000000745058,0.2291116863489151,291.17120361328125,291.1499938964844,267.25665283203125,265.7266540527344,285.03839111328125,293.97760009765625,291.171142578125,1.0,0.2033764421939849,0.8019779324531555,0.8019779324531555,1.0,1.0,-0.9264006018638612,0.3793737292289734,0.5470268726348877,0.187605395913124,0.0,0.0,0.3410032391548157,29.70839500427246,25.0,-1.5887945890426636,-7590.9091796875,91.94200897216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5599975585937,306.3315734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.9453125,18000.0,0.0,0.0,0.1701962500810623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2509612739086151,0.250965803861618,-4.525149506662274e-06,0.0,0.000172727566678,0.0,0.0,10.868054389953612,0.0,0.0,0.0,0.2975001931190491,4.0,0.0,1.0
395100,293.197021484375,297.1499938964844,293.1499938964844,0.0184759777039289,-837.36474609375,304.1541748046875,0.5786573886871338,0.0580494217574596,0.0533380061388015,294.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5437858700752258,0.050000000745058,0.0482880808413028,293.2954406738281,297.1499938964844,293.1499938964844,0.1446373462677002,-2393.435302734375,304.1644287109375,0.8960592746734619,0.2162553668022155,0.1523352265357971,293.2259216308594,297.1499938964844,293.1499938964844,0.2174494862556457,-4485.49365234375,304.161376953125,0.9990000128746032,0.3026955723762512,0.2855534553527832,293.379150390625,297.1499938964844,293.1499938964844,0.0040078572928905,-1506.9383544921875,296.6252746582031,0.5437858700752258,0.050000000745058,0.2290578633546829,291.17144775390625,291.1499938964844,267.2749938964844,265.74176025390625,285.0397033691406,293.96978759765625,291.17156982421875,1.0,0.2023553699254989,0.8019795417785645,0.8019795417785645,1.0,1.0,-0.922361433506012,0.3777726888656616,0.5445887446403503,0.1862635910511016,0.0,0.0,0.3395496308803558,29.365419387817383,25.0,-0.1284274458885193,-7558.44140625,90.61247253417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.559814453125,306.3241577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.13671875,18000.0,0.0,0.0,0.169378325343132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2496325820684433,0.2496371120214462,-4.521578375715762e-06,0.0,0.0001718974817777,0.0,0.0,10.796403884887695,0.0,0.0,0.0,0.2972058057785034,4.0,0.0,1.0
395160,293.1966552734375,297.1499938964844,293.1499938964844,0.018148023635149,-829.689453125,304.1540222167969,0.5778873562812805,0.0575256794691085,0.05285170301795,294.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.5450562834739685,0.050000000745058,0.0482781305909156,293.2941589355469,297.1499938964844,293.1499938964844,0.1432952284812927,-2375.667724609375,304.16424560546875,0.8955761790275574,0.2146659940481186,0.1512120068073272,293.224609375,297.1499938964844,293.1499938964844,0.2159104794263839,-4460.0693359375,304.1620788574219,0.9990000128746032,0.3019920885562897,0.2839304506778717,293.3794860839844,297.1499938964844,293.1499938964844,0.0039756735786795,-1495.3717041015625,296.5849914550781,0.5450562834739685,0.050000000745058,0.2290106564760208,291.1719665527344,291.1499938964844,267.2933349609375,265.7568359375,285.0409240722656,293.9613037109375,291.1720275878906,1.0,0.2014040350914001,0.8019928336143494,0.8019928336143494,1.0,1.0,-0.9184112548828124,0.3761976063251495,0.5422136187553406,0.184983417391777,0.0,0.0,0.3380327522754669,29.05981636047364,25.0,0.4221349358558655,-7525.0224609375,89.36833953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5589294433594,306.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.671875,18000.0,0.0,0.0,0.1685682386159896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2482261508703231,0.2482306808233261,-4.51789401267888e-06,0.0,0.0001710753276711,0.0,0.0,10.720972061157228,0.0,0.0,0.0,0.2968979775905609,4.0,0.0,1.0
