time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395220,293.1958312988281,297.1499938964844,293.1499938964844,0.0175310056656599,-814.9658203125,304.1537170410156,0.5761032700538635,0.0565121248364448,0.0519143268465995,294.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.54728764295578,0.050000000745058,0.0482610128819942,293.2916564941406,297.1499938964844,293.1499938964844,0.1406742185354232,-2340.87841796875,304.16387939453125,0.8941791653633118,0.2115215063095092,0.1489999741315841,293.22174072265625,297.1499938964844,293.1499938964844,0.2131743133068084,-4415.00390625,304.16259765625,0.9990000128746032,0.300685703754425,0.2810480892658233,293.37994384765625,297.1499938964844,293.1499938964844,0.0039121466688811,-1472.5335693359375,296.5042724609375,0.54728764295578,0.050000000745058,0.2289294749498367,291.17193603515625,291.1499938964844,267.3299865722656,265.7869567871094,285.04443359375,293.94500732421875,291.1718139648437,1.0,0.1996888220310211,0.8020194172859192,0.8020194172859192,1.0,1.0,-0.911052405834198,0.3732469975948334,0.5378053784370422,0.1826542019844055,0.0,0.0,0.3350969552993774,28.528186798095703,25.0,-0.3608474731445312,-7459.5126953125,87.13275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5557556152344,306.29266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.5390625,18000.0,0.0,0.0,0.1669700592756271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2454284429550171,0.2454329580068588,-4.510356120590586e-06,0.0,0.0001694533857516,0.0,0.0,10.571057319641112,0.0,0.0,0.0,0.29628586769104,4.0,0.0,1.0
395280,293.1958312988281,297.1499938964844,293.1499938964844,0.0175310056656599,-814.9658203125,304.1537170410156,0.5761032700538635,0.0565121248364448,0.0519143268465995,294.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.54728764295578,0.050000000745058,0.0482610128819942,293.2916564941406,297.1499938964844,293.1499938964844,0.1406742185354232,-2340.87841796875,304.16387939453125,0.8941791653633118,0.2115215063095092,0.1489999741315841,293.22174072265625,297.1499938964844,293.1499938964844,0.2131743133068084,-4415.00390625,304.16259765625,0.9990000128746032,0.300685703754425,0.2810480892658233,293.37994384765625,297.1499938964844,293.1499938964844,0.0039121466688811,-1472.5335693359375,296.5042724609375,0.54728764295578,0.050000000745058,0.2289294749498367,291.17193603515625,291.1499938964844,267.3299865722656,265.7869567871094,285.04443359375,293.94500732421875,291.1718139648437,1.0,0.1996888220310211,0.8020194172859192,0.8020194172859192,1.0,1.0,-0.911052405834198,0.3732469975948334,0.5378053784370422,0.1826542019844055,0.0,0.0,0.3350969552993774,28.528186798095703,25.0,-0.3608474731445312,-7459.5126953125,87.13275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5557556152344,306.29266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.5390625,18000.0,0.0,0.0,0.1669700592756271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2454284429550171,0.2454329580068588,-4.510356120590586e-06,0.0,0.0001694533857516,0.0,0.0,10.571057319641112,0.0,0.0,0.0,0.29628586769104,4.0,0.0,1.0
395340,293.1949157714844,297.1499938964844,293.1499938964844,0.0169567540287971,-800.9002685546875,304.1534423828125,0.574038565158844,0.0555363558232784,0.0510157942771911,294.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.549170732498169,0.050000000745058,0.0482469126582145,293.2893371582031,297.1499938964844,293.1499938964844,0.1381030529737472,-2306.61474609375,304.1635437011719,0.8922674059867859,0.2084060609340667,0.1468124091625213,293.2191162109375,297.1499938964844,293.1499938964844,0.2108804881572723,-4377.35546875,304.1622009277344,0.9990000128746032,0.2993974685668945,0.2786404490470886,293.38018798828125,297.1499938964844,293.1499938964844,0.0038495997432619,-1450.000732421875,296.4234924316406,0.549170732498169,0.050000000745058,0.2288625836372375,291.17108154296875,291.1499938964844,267.3666687011719,265.81695556640625,285.0506591796875,293.9313659667969,291.1709289550781,1.0,0.1981898695230484,0.802046000957489,0.802046000957489,1.0,1.0,-0.9043613076210022,0.3705295324325561,0.533831775188446,0.1806398928165435,0.0,0.0,0.3323453664779663,28.08448600769043,25.0,-0.984664261341095,-7397.6201171875,85.18711853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5502319335937,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.529296875,18000.0,0.0,0.0,0.1654129326343536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.242825374007225,0.2428298890590667,-4.503215222939616e-06,0.0,0.0001678730914136,0.0,0.0,10.432010650634766,0.0,0.0,0.0,0.2957157492637634,4.0,0.0,1.0
395400,293.1949157714844,297.1499938964844,293.1499938964844,0.0169567540287971,-800.9002685546875,304.1534423828125,0.574038565158844,0.0555363558232784,0.0510157942771911,294.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.549170732498169,0.050000000745058,0.0482469126582145,293.2893371582031,297.1499938964844,293.1499938964844,0.1381030529737472,-2306.61474609375,304.1635437011719,0.8922674059867859,0.2084060609340667,0.1468124091625213,293.2191162109375,297.1499938964844,293.1499938964844,0.2108804881572723,-4377.35546875,304.1622009277344,0.9990000128746032,0.2993974685668945,0.2786404490470886,293.38018798828125,297.1499938964844,293.1499938964844,0.0038495997432619,-1450.000732421875,296.4234924316406,0.549170732498169,0.050000000745058,0.2288625836372375,291.17108154296875,291.1499938964844,267.3666687011719,265.81695556640625,285.0506591796875,293.9313659667969,291.1709289550781,1.0,0.1981898695230484,0.802046000957489,0.802046000957489,1.0,1.0,-0.9043613076210022,0.3705295324325561,0.533831775188446,0.1806398928165435,0.0,0.0,0.3323453664779663,28.08448600769043,25.0,-0.984664261341095,-7397.6201171875,85.18711853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5502319335937,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.529296875,18000.0,0.0,0.0,0.1654129326343536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.242825374007225,0.2428298890590667,-4.503215222939616e-06,0.0,0.0001678730914136,0.0,0.0,10.432010650634766,0.0,0.0,0.0,0.2957157492637634,4.0,0.0,1.0
395460,293.1939697265625,297.1499938964844,293.1499938964844,0.0164163764566183,-787.31103515625,304.1531982421875,0.5717247724533081,0.0545900240540504,0.0501477606594562,294.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.5507606863975525,0.050000000745058,0.0482352413237094,293.2871398925781,297.1499938964844,293.1499938964844,0.1355702579021453,-2272.718017578125,304.1632385253906,0.8899276256561279,0.2053242772817611,0.1446484476327896,293.217041015625,297.1499938964844,293.1499938964844,0.2089424431324005,-4345.615234375,304.1613464355469,0.9990000128746032,0.2980679273605346,0.2766196429729461,293.3803100585937,297.1499938964844,293.1499938964844,0.0037876889109611,-1427.611083984375,296.3429870605469,0.5507606863975525,0.050000000745058,0.2288072258234024,291.17022705078125,291.1499938964844,267.4033203125,265.8468933105469,285.0600280761719,293.92041015625,291.17010498046875,1.0,0.1968696564435959,0.8020933270454407,0.8020933270454407,1.0,1.0,-0.898216187953949,0.3679820597171783,0.5302340984344482,0.1789403855800628,0.0,0.0,0.3297034204006195,27.71280860900879,25.0,-1.070968747138977,-7338.0712890625,83.47599792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5419311523437,306.246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.724609375,18000.0,0.0,0.0,0.1639112830162048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2403649687767028,0.2403694689273834,-4.4965645429329015e-06,0.0,0.0001663491129875,0.0,0.0,10.30143928527832,0.0,0.0,0.0,0.2951807677745819,4.0,0.0,1.0
395520,293.1939697265625,297.1499938964844,293.1499938964844,0.0164163764566183,-787.31103515625,304.1531982421875,0.5717247724533081,0.0545900240540504,0.0501477606594562,294.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.5507606863975525,0.050000000745058,0.0482352413237094,293.2871398925781,297.1499938964844,293.1499938964844,0.1355702579021453,-2272.718017578125,304.1632385253906,0.8899276256561279,0.2053242772817611,0.1446484476327896,293.217041015625,297.1499938964844,293.1499938964844,0.2089424431324005,-4345.615234375,304.1613464355469,0.9990000128746032,0.2980679273605346,0.2766196429729461,293.3803100585937,297.1499938964844,293.1499938964844,0.0037876889109611,-1427.611083984375,296.3429870605469,0.5507606863975525,0.050000000745058,0.2288072258234024,291.17022705078125,291.1499938964844,267.4033203125,265.8468933105469,285.0600280761719,293.92041015625,291.17010498046875,1.0,0.1968696564435959,0.8020933270454407,0.8020933270454407,1.0,1.0,-0.898216187953949,0.3679820597171783,0.5302340984344482,0.1789403855800628,0.0,0.0,0.3297034204006195,27.71280860900879,25.0,-1.070968747138977,-7338.0712890625,83.47599792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5419311523437,306.246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.724609375,18000.0,0.0,0.0,0.1639112830162048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2403649687767028,0.2403694689273834,-4.4965645429329015e-06,0.0,0.0001663491129875,0.0,0.0,10.30143928527832,0.0,0.0,0.0,0.2951807677745819,4.0,0.0,1.0
395580,293.1930236816406,297.1499938964844,293.1499938964844,0.0159043502062559,-774.094482421875,304.1529846191406,0.5691887140274048,0.0536672882735729,0.0493041016161441,294.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.5521020293235779,0.050000000745058,0.0482255592942237,293.28497314453125,297.1499938964844,293.1499938964844,0.1330810487270355,-2239.263427734375,304.1629638671875,0.8872452974319458,0.2022865861654281,0.1425146013498306,293.2155456542969,297.1499938964844,293.1499938964844,0.207302838563919,-4318.7978515625,304.1603088378906,0.9990000128746032,0.2966766059398651,0.2749204635620117,293.3803405761719,297.1499938964844,293.1499938964844,0.003726323833689,-1405.3304443359375,296.2627868652344,0.5521020293235779,0.050000000745058,0.2287612855434417,291.1695861816406,291.1499938964844,267.44000244140625,265.8767395019531,285.0726318359375,293.9116516113281,291.16949462890625,1.0,0.1957010775804519,0.8021405935287476,0.8021405935287476,1.0,1.0,-0.8925363421440125,0.365557849407196,0.5269784927368164,0.1775582730770111,0.0,0.0,0.3271372318267822,27.40128898620605,25.0,-0.849635124206543,-7280.0859375,81.96018981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5310363769531,306.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.12890625,18000.0,0.0,0.0,0.162474051117897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2380064874887466,0.238010972738266,-4.490287210501265e-06,0.0,0.0001648905017646,0.0,0.0,10.177063941955566,0.0,0.0,0.0,0.294671893119812,4.0,0.0,1.0
395640,293.1930236816406,297.1499938964844,293.1499938964844,0.0159043502062559,-774.094482421875,304.1529846191406,0.5691887140274048,0.0536672882735729,0.0493041016161441,294.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.5521020293235779,0.050000000745058,0.0482255592942237,293.28497314453125,297.1499938964844,293.1499938964844,0.1330810487270355,-2239.263427734375,304.1629638671875,0.8872452974319458,0.2022865861654281,0.1425146013498306,293.2155456542969,297.1499938964844,293.1499938964844,0.207302838563919,-4318.7978515625,304.1603088378906,0.9990000128746032,0.2966766059398651,0.2749204635620117,293.3803405761719,297.1499938964844,293.1499938964844,0.003726323833689,-1405.3304443359375,296.2627868652344,0.5521020293235779,0.050000000745058,0.2287612855434417,291.1695861816406,291.1499938964844,267.44000244140625,265.8767395019531,285.0726318359375,293.9116516113281,291.16949462890625,1.0,0.1957010775804519,0.8021405935287476,0.8021405935287476,1.0,1.0,-0.8925363421440125,0.365557849407196,0.5269784927368164,0.1775582730770111,0.0,0.0,0.3271372318267822,27.40128898620605,25.0,-0.849635124206543,-7280.0859375,81.96018981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5310363769531,306.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.12890625,18000.0,0.0,0.0,0.162474051117897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2380064874887466,0.238010972738266,-4.490287210501265e-06,0.0,0.0001648905017646,0.0,0.0,10.177063941955566,0.0,0.0,0.0,0.294671893119812,4.0,0.0,1.0
395700,293.19256591796875,297.1499938964844,293.1499938964844,0.0156578756868839,-767.607177734375,304.15289306640625,0.5678455233573914,0.0532141849398613,0.0488903857767581,294.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.552689790725708,0.050000000745058,0.0482213608920574,293.28387451171875,297.1499938964844,293.1499938964844,0.1318563967943191,-2222.752685546875,304.162841796875,0.8858009576797485,0.2007919698953628,0.1414627581834793,293.2149963378906,297.1499938964844,293.1499938964844,0.2065817266702652,-4307.009765625,304.1597595214844,0.9990000128746032,0.2959550023078918,0.2741769850254059,293.3803405761719,297.1499938964844,293.1499938964844,0.0036957687698304,-1394.2022705078125,296.2227783203125,0.552689790725708,0.050000000745058,0.2287413626909256,291.1693725585937,291.1499938964844,267.4583435058594,265.89166259765625,285.08013916015625,293.9078369140625,291.1693115234375,1.0,0.1951679736375808,0.8021642565727234,0.8021642565727234,1.0,1.0,-0.8898560404777527,0.3643825352191925,0.5254734754562378,0.1769894212484359,0.0,0.0,0.3258677721023559,27.26544952392578,25.0,-0.6710480451583862,-7251.517578125,81.26728057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5247802734375,306.208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.927734375,18000.0,0.0,0.0,0.1617817878723144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2368531227111816,0.2368576228618621,-4.487258593144361e-06,0.0,0.0001641879498492,0.0,0.0,10.116532325744627,0.0,0.0,0.0,0.2944245338439941,4.0,0.0,1.0
395760,293.19207763671875,297.1499938964844,293.1499938964844,0.0154180647805333,-761.2145385742188,304.1528015136719,0.5664734244346619,0.0527700148522853,0.0484828539192676,294.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16925048828125,0.5532381534576416,0.050000000745058,0.0482174679636955,293.2826538085937,297.1499938964844,293.1499938964844,0.1306557357311248,-2206.5361328125,304.1626892089844,0.8843310475349426,0.1993400305509567,0.1404303163290023,293.21453857421875,297.1499938964844,293.1499938964844,0.2059085220098495,-4296.00244140625,304.1592102050781,0.9990000128746032,0.2952218949794769,0.2734837830066681,293.3803405761719,297.1499938964844,293.1499938964844,0.0036653154529631,-1383.0908203125,296.1828308105469,0.5532381534576416,0.050000000745058,0.2287229001522064,291.1692199707031,291.1499938964844,267.4766540527344,265.9065246582031,285.0879211425781,293.9035339355469,291.1691589355469,1.0,0.1946621984243393,0.8021934628486633,0.8021934628486633,1.0,1.0,-0.8872689008712769,0.3632246851921081,0.5240442156791687,0.1765034347772598,0.0,0.0,0.3246034383773803,27.13968086242676,25.0,-0.5776246786117554,-7223.265625,80.6097640991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5181579589844,306.19482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.759765625,18000.0,0.0,0.0,0.1611052751541137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2357096970081329,0.2357141822576522,-4.484275905269897e-06,0.0,0.0001635013759369,0.0,0.0,10.056695938110352,0.0,0.0,0.0,0.2941802144050598,4.0,0.0,1.0
395820,293.1910095214844,297.1499938964844,293.1499938964844,0.0149662801995873,-748.9525146484375,304.1526184082031,0.56373530626297,0.0519191212952137,0.0477001927793026,294.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.5542371273040771,0.050000000745058,0.0482104308903217,293.2796936035156,297.1499938964844,293.1499938964844,0.1283798813819885,-2175.729248046875,304.1622619628906,0.8814429640769958,0.196576327085495,0.1384676396846771,293.2138061523437,297.1499938964844,293.1499938964844,0.2046885341405868,-4276.04638671875,304.1581726074219,0.9990000128746032,0.2937322556972503,0.2722215056419372,293.3802490234375,297.1499938964844,293.1499938964844,0.0036048190668225,-1360.9786376953125,296.1029357910156,0.5542371273040771,0.050000000745058,0.2286895364522934,291.1686706542969,291.1499938964844,267.5133361816406,265.93621826171875,285.10406494140625,293.89239501953125,291.1685485839844,1.0,0.1937305927276611,0.8022517561912537,0.8022517561912537,1.0,1.0,-0.8824104070663452,0.3609720170497894,0.5214383602142334,0.1757954508066177,0.0,0.0,0.3221492767333984,26.914663314819336,25.0,-0.8465386033058167,-7168.2998046875,79.40016174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5039978027344,306.16705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.265625,18000.0,0.0,0.0,0.1598027199506759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2334838360548019,0.2334883064031601,-4.47847060058848e-06,0.0,0.0001621794508537,0.0,0.0,9.940584182739258,0.0,0.0,0.0,0.2937064468860626,4.0,0.0,1.0
395880,293.1910095214844,297.1499938964844,293.1499938964844,0.0149662801995873,-748.9525146484375,304.1526184082031,0.56373530626297,0.0519191212952137,0.0477001927793026,294.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.5542371273040771,0.050000000745058,0.0482104308903217,293.2796936035156,297.1499938964844,293.1499938964844,0.1283798813819885,-2175.729248046875,304.1622619628906,0.8814429640769958,0.196576327085495,0.1384676396846771,293.2138061523437,297.1499938964844,293.1499938964844,0.2046885341405868,-4276.04638671875,304.1581726074219,0.9990000128746032,0.2937322556972503,0.2722215056419372,293.3802490234375,297.1499938964844,293.1499938964844,0.0036048190668225,-1360.9786376953125,296.1029357910156,0.5542371273040771,0.050000000745058,0.2286895364522934,291.1686706542969,291.1499938964844,267.5133361816406,265.93621826171875,285.10406494140625,293.89239501953125,291.1685485839844,1.0,0.1937305927276611,0.8022517561912537,0.8022517561912537,1.0,1.0,-0.8824104070663452,0.3609720170497894,0.5214383602142334,0.1757954508066177,0.0,0.0,0.3221492767333984,26.914663314819336,25.0,-0.8465386033058167,-7168.2998046875,79.40016174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5039978027344,306.16705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.265625,18000.0,0.0,0.0,0.1598027199506759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2334838360548019,0.2334883064031601,-4.47847060058848e-06,0.0,0.0001621794508537,0.0,0.0,9.940584182739258,0.0,0.0,0.0,0.2937064468860626,4.0,0.0,1.0
395940,293.1899108886719,297.1499938964844,293.1499938964844,0.0145468674600124,-737.2943115234375,304.1524353027344,0.5609984993934631,0.0511064082384109,0.0469563417136669,294.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.5551115274429321,0.050000000745058,0.0482043363153934,293.276611328125,297.1499938964844,293.1499938964844,0.1262136101722717,-2146.298095703125,304.1617736816406,0.8785377740859985,0.1939195841550827,0.1365938037633896,293.21337890625,297.1499938964844,293.1499938964844,0.2036210596561432,-4258.56689453125,304.1572570800781,0.9990000128746032,0.2922082543373108,0.2711168527603149,293.3800964355469,297.1499938964844,293.1499938964844,0.0035448272246867,-1338.9796142578125,296.0234069824219,0.5551115274429321,0.050000000745058,0.2286606132984161,291.16815185546875,291.1499938964844,267.54998779296875,265.9658203125,285.1234130859375,293.8815002441406,291.1680908203125,1.0,0.192894622683525,0.8023101091384888,0.8023101091384888,1.0,1.0,-0.8779008984565735,0.3587613999843597,0.5191394686698914,0.1754483133554458,0.0,0.0,0.3197736442089081,26.72298240661621,25.0,-0.4873036742210388,-7115.0234375,78.31272888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4889831542969,306.1398010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.744140625,18000.0,0.0,0.0,0.1585690677165985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313651144504547,0.2313695847988128,-4.472979526326526e-06,0.0,0.0001609274477232,0.0,0.0,9.830586433410645,0.0,0.0,0.0,0.29325732588768,4.0,0.0,1.0
396000,293.1899108886719,297.1499938964844,293.1499938964844,0.0145468674600124,-737.2943115234375,304.1524353027344,0.5609984993934631,0.0511064082384109,0.0469563417136669,294.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.5551115274429321,0.050000000745058,0.0482043363153934,293.276611328125,297.1499938964844,293.1499938964844,0.1262136101722717,-2146.298095703125,304.1617736816406,0.8785377740859985,0.1939195841550827,0.1365938037633896,293.21337890625,297.1499938964844,293.1499938964844,0.2036210596561432,-4258.56689453125,304.1572570800781,0.9990000128746032,0.2922082543373108,0.2711168527603149,293.3800964355469,297.1499938964844,293.1499938964844,0.0035448272246867,-1338.9796142578125,296.0234069824219,0.5551115274429321,0.050000000745058,0.2286606132984161,291.16815185546875,291.1499938964844,267.54998779296875,265.9658203125,285.1234130859375,293.8815002441406,291.1680908203125,1.0,0.192894622683525,0.8023101091384888,0.8023101091384888,1.0,1.0,-0.8779008984565735,0.3587613999843597,0.5191394686698914,0.1754483133554458,0.0,0.0,0.3197736442089081,26.72298240661621,25.0,-0.4873036742210388,-7115.0234375,78.31272888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4889831542969,306.1398010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.744140625,18000.0,0.0,0.0,0.1585690677165985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313651144504547,0.2313695847988128,-4.472979526326526e-06,0.0,0.0001609274477232,0.0,0.0,9.830586433410645,0.0,0.0,0.0,0.29325732588768,4.0,0.0,1.0
396060,293.1888122558594,297.1499938964844,293.1499938964844,0.0141498176380991,-725.9895629882812,304.1522827148437,0.5582238435745239,0.0503186844289302,0.0462378039956092,294.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683349609375,0.5558794140815735,0.050000000745058,0.0481990240514278,293.2735595703125,297.1499938964844,293.1499938964844,0.1241100952029228,-2117.597900390625,304.161376953125,0.8755723237991333,0.1913297474384308,0.1347741931676864,293.2131652832031,297.1499938964844,293.1499938964844,0.2026711106300354,-4242.9775390625,304.15643310546875,0.9990000128746032,0.2906458079814911,0.2701466977596283,293.3798522949219,297.1499938964844,293.1499938964844,0.0034851103555411,-1316.9803466796875,295.944580078125,0.5558794140815735,0.050000000745058,0.2286354154348373,291.1683959960937,291.1499938964844,267.5882873535156,265.9967956542969,285.14727783203125,293.87225341796875,291.1684875488281,1.0,0.1921360939741134,0.802375316619873,0.802375316619873,1.0,1.0,-0.8736536502838135,0.3565641045570373,0.5170895457267761,0.1754193007946014,0.0,0.0,0.3173113465309143,26.55936050415039,25.0,0.4799156486988067,-7061.29833984375,77.32189178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4739074707031,306.1123352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.8125,18000.0,0.0,0.0,0.1573951691389084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2292281538248062,0.2292326241731643,-4.467620328796329e-06,0.0,0.0001597360969753,0.0,0.0,9.720458030700684,0.0,0.0,0.0,0.2928090095520019,4.0,0.0,1.0
396120,293.1888122558594,297.1499938964844,293.1499938964844,0.0141498176380991,-725.9895629882812,304.1522827148437,0.5582238435745239,0.0503186844289302,0.0462378039956092,294.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683349609375,0.5558794140815735,0.050000000745058,0.0481990240514278,293.2735595703125,297.1499938964844,293.1499938964844,0.1241100952029228,-2117.597900390625,304.161376953125,0.8755723237991333,0.1913297474384308,0.1347741931676864,293.2131652832031,297.1499938964844,293.1499938964844,0.2026711106300354,-4242.9775390625,304.15643310546875,0.9990000128746032,0.2906458079814911,0.2701466977596283,293.3798522949219,297.1499938964844,293.1499938964844,0.0034851103555411,-1316.9803466796875,295.944580078125,0.5558794140815735,0.050000000745058,0.2286354154348373,291.1683959960937,291.1499938964844,267.5882873535156,265.9967956542969,285.14727783203125,293.87225341796875,291.1684875488281,1.0,0.1921360939741134,0.802375316619873,0.802375316619873,1.0,1.0,-0.8736536502838135,0.3565641045570373,0.5170895457267761,0.1754193007946014,0.0,0.0,0.3173113465309143,26.55936050415039,25.0,0.4799156486988067,-7061.29833984375,77.32189178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4739074707031,306.1123352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.8125,18000.0,0.0,0.0,0.1573951691389084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2292281538248062,0.2292326241731643,-4.467620328796329e-06,0.0,0.0001597360969753,0.0,0.0,9.720458030700684,0.0,0.0,0.0,0.2928090095520019,4.0,0.0,1.0
396180,293.1878662109375,297.1499938964844,293.1499938964844,0.0138707803562283,-718.0540161132812,304.1455383300781,0.5566045045852661,0.050000000745058,0.0457658767700195,294.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.5566062331199646,0.050000000745058,0.0481940358877182,293.2708740234375,297.1499938964844,293.1499938964844,0.1220255494117736,-2089.02783203125,304.1610717773437,0.8725519776344299,0.1887442767620086,0.1329692602157592,293.2131652832031,297.1499938964844,293.1499938964844,0.2017648667097091,-4228.02587890625,304.1557922363281,0.9990000128746032,0.2890452146530151,0.26922807097435,293.37957763671875,297.1499938964844,293.1499938964844,0.0034256197977811,-1294.969970703125,295.8664245605469,0.5566062331199646,0.050000000745058,0.2286117523908615,291.16943359375,291.1499938964844,267.6296691894531,266.030517578125,285.17633056640625,293.8659362792969,291.1695861816406,1.0,0.1914476603269577,0.8024405241012573,0.8024405241012573,1.0,1.0,-0.8697839975357056,0.3544527292251587,0.5153312683105469,0.1756729632616043,0.0,0.0,0.3146569430828094,26.4119930267334,25.0,1.3752416372299194,-7006.1181640625,76.4283676147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4601135253906,306.0835876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.388671875,18000.0,0.0,0.0,0.156265914440155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269657999277115,0.2269702553749084,-4.462109700398287e-06,0.0,0.0001585900317877,0.0,0.0,9.604676246643066,0.0,0.0,0.0,0.2923393845558166,4.0,0.0,1.0
396240,293.1878662109375,297.1499938964844,293.1499938964844,0.0138707803562283,-718.0540161132812,304.1455383300781,0.5566045045852661,0.050000000745058,0.0457658767700195,294.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.5566062331199646,0.050000000745058,0.0481940358877182,293.2708740234375,297.1499938964844,293.1499938964844,0.1220255494117736,-2089.02783203125,304.1610717773437,0.8725519776344299,0.1887442767620086,0.1329692602157592,293.2131652832031,297.1499938964844,293.1499938964844,0.2017648667097091,-4228.02587890625,304.1557922363281,0.9990000128746032,0.2890452146530151,0.26922807097435,293.37957763671875,297.1499938964844,293.1499938964844,0.0034256197977811,-1294.969970703125,295.8664245605469,0.5566062331199646,0.050000000745058,0.2286117523908615,291.16943359375,291.1499938964844,267.6296691894531,266.030517578125,285.17633056640625,293.8659362792969,291.1695861816406,1.0,0.1914476603269577,0.8024405241012573,0.8024405241012573,1.0,1.0,-0.8697839975357056,0.3544527292251587,0.5153312683105469,0.1756729632616043,0.0,0.0,0.3146569430828094,26.4119930267334,25.0,1.3752416372299194,-7006.1181640625,76.4283676147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4601135253906,306.0835876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.388671875,18000.0,0.0,0.0,0.156265914440155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269657999277115,0.2269702553749084,-4.462109700398287e-06,0.0,0.0001585900317877,0.0,0.0,9.604676246643066,0.0,0.0,0.0,0.2923393845558166,4.0,0.0,1.0
396300,293.1877136230469,297.1499938964844,293.1499938964844,0.0138504775241017,-717.5980834960938,304.1390380859375,0.5569871664047241,0.050000000745058,0.0457631796598434,294.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5569899082183838,0.050000000745058,0.048191413283348,293.2697448730469,297.1499938964844,293.1499938964844,0.1209790408611297,-2074.63818359375,304.16094970703125,0.871040940284729,0.1874375343322754,0.1320596784353256,293.21319580078125,297.1499938964844,293.1499938964844,0.2012913525104522,-4220.1748046875,304.1556091308594,0.9990000128746032,0.2882410883903503,0.2687429189682007,293.37945556640625,297.1499938964844,293.1499938964844,0.0033959173597395,-1283.95947265625,295.827392578125,0.5569899082183838,0.050000000745058,0.2285993248224258,291.16998291015625,291.1499938964844,267.6514892578125,266.0483703613281,285.19305419921875,293.8646545410156,291.1701354980469,1.0,0.19113090634346,0.8024731278419495,0.8024731278419495,1.0,1.0,-0.8680888414382935,0.3534746170043945,0.5146142244338989,0.1759199500083923,0.0,0.0,0.3132652342319488,26.339094161987305,25.0,1.4415420293807983,-6978.18359375,76.026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4541320800781,306.0684509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.689453125,18000.0,0.0,0.0,0.1557122766971588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2257783561944961,0.2257828116416931,-4.459237516130088e-06,0.0,0.0001580281677888,0.0,0.0,9.544139862060549,0.0,0.0,0.0,0.2920943200588226,4.0,0.0,1.0
396360,293.1877746582031,297.1499938964844,293.1499938964844,0.0138304820284247,-717.1516723632812,304.1321105957031,0.5573463439941406,0.050000000745058,0.0457614324986934,294.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5573462843894958,0.050000000745058,0.0481889881193637,293.26873779296875,297.1499938964844,293.1499938964844,0.1199274510145187,-2060.147705078125,304.1608581542969,0.869471549987793,0.186122253537178,0.1311434060335159,293.2132263183594,297.1499938964844,293.1499938964844,0.200849562883377,-4212.85400390625,304.1553955078125,0.9990000128746032,0.2874329686164856,0.2682921290397644,293.3793334960937,297.1499938964844,293.1499938964844,0.0033662905916571,-1272.9637451171875,295.78839111328125,0.5573462843894958,0.050000000745058,0.228587806224823,291.1705322265625,291.1499938964844,267.6739807128906,266.0668029785156,285.2112731933594,293.86444091796875,291.17071533203125,1.0,0.1908292025327682,0.8025124073028564,0.8025124073028564,1.0,1.0,-0.866429328918457,0.3524919152259826,0.5139374732971191,0.1762271523475647,0.0,0.0,0.3118396699428558,26.27256202697754,25.0,1.6379092931747437,-6949.86865234375,75.64166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4488525390625,306.0536193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.916015625,18000.0,0.0,0.0,0.1551624238491058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2245689928531646,0.2245734483003616,-4.456308033695677e-06,0.0,0.0001574701309436,0.0,0.0,9.48261260986328,0.0,0.0,0.0,0.2918451428413391,4.0,0.0,1.0
396420,293.18817138671875,297.1499938964844,293.1499938964844,0.0137881031259894,-716.1878051757812,304.1175537109375,0.5579848289489746,0.050000000745058,0.0457573197782039,294.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.5579848289489746,0.050000000745058,0.0481846630573272,293.2669677734375,297.1499938964844,293.1499938964844,0.117807999253273,-2030.84326171875,304.1607971191406,0.8661788702011108,0.1834696531295776,0.1292948871850967,293.21343994140625,297.1499938964844,293.1499938964844,0.2000439167022705,-4199.4970703125,304.1549377441406,0.9990000128746032,0.2857888638973236,0.267484039068222,293.3791198730469,297.1499938964844,293.1499938964844,0.0033070514909923,-1250.91455078125,295.71063232421875,0.5579848289489746,0.050000000745058,0.2285673022270202,291.17218017578125,291.1499938964844,267.72100830078125,266.10546875,285.25164794921875,293.8662414550781,291.1724548339844,1.0,0.1902669817209243,0.8025909066200256,0.8025909066200256,1.0,1.0,-0.8632063865661621,0.3505077958106994,0.5126985907554626,0.1770143955945968,0.0,0.0,0.3087757229804992,26.156871795654297,25.0,2.4139413833618164,-6891.37353515625,74.91724395751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4410095214844,306.0242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6640625,18000.0,0.0,0.0,0.1540629565715789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220216691493988,0.2220261096954345,-4.450245342013659e-06,0.0,0.0001563543191878,0.0,0.0,9.353673934936523,0.0,0.0,0.0,0.2913234531879425,4.0,0.0,1.0
396480,293.18817138671875,297.1499938964844,293.1499938964844,0.0137881031259894,-716.1878051757812,304.1175537109375,0.5579848289489746,0.050000000745058,0.0457573197782039,294.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.5579848289489746,0.050000000745058,0.0481846630573272,293.2669677734375,297.1499938964844,293.1499938964844,0.117807999253273,-2030.84326171875,304.1607971191406,0.8661788702011108,0.1834696531295776,0.1292948871850967,293.21343994140625,297.1499938964844,293.1499938964844,0.2000439167022705,-4199.4970703125,304.1549377441406,0.9990000128746032,0.2857888638973236,0.267484039068222,293.3791198730469,297.1499938964844,293.1499938964844,0.0033070514909923,-1250.91455078125,295.71063232421875,0.5579848289489746,0.050000000745058,0.2285673022270202,291.17218017578125,291.1499938964844,267.72100830078125,266.10546875,285.25164794921875,293.8662414550781,291.1724548339844,1.0,0.1902669817209243,0.8025909066200256,0.8025909066200256,1.0,1.0,-0.8632063865661621,0.3505077958106994,0.5126985907554626,0.1770143955945968,0.0,0.0,0.3087757229804992,26.156871795654297,25.0,2.4139413833618164,-6891.37353515625,74.91724395751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4410095214844,306.0242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6640625,18000.0,0.0,0.0,0.1540629565715789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220216691493988,0.2220261096954345,-4.450245342013659e-06,0.0,0.0001563543191878,0.0,0.0,9.353673934936523,0.0,0.0,0.0,0.2913234531879425,4.0,0.0,1.0
396540,293.188720703125,297.1499938964844,293.1499938964844,0.0137446457520127,-715.1873779296875,304.10260009765625,0.558540403842926,0.050000000745058,0.0457537658512592,294.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.174072265625,0.558540403842926,0.050000000745058,0.0481809191405773,293.2655944824219,297.1499938964844,293.1499938964844,0.1156706660985946,-2001.1640625,304.1607666015625,0.862707257270813,0.1807869672775268,0.12742580473423,293.2138366699219,297.1499938964844,293.1499938964844,0.1993293017148971,-4187.64013671875,304.15447998046875,0.9990000128746032,0.2840971946716308,0.2667804062366485,293.37896728515625,297.1499938964844,293.1499938964844,0.0032478787470608,-1228.8238525390625,295.6331787109375,0.558540403842926,0.050000000745058,0.2285495400428772,291.1742858886719,291.1499938964844,267.7705383300781,266.1463623046875,285.29644775390625,293.869873046875,291.1745910644531,1.0,0.1897513270378112,0.8026694655418396,0.8026694655418396,1.0,1.0,-0.8600887656211853,0.3484918773174286,0.5115969181060791,0.1780183017253875,0.0,0.0,0.3053892254829407,26.060924530029297,25.0,2.887871503829956,-6829.6953125,74.24395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4375915527344,305.9942321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.69921875,18000.0,0.0,0.0,0.1529416590929031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219237595796585,0.2192420363426208,-4.443739726411877e-06,0.0,0.0001552163303131,0.0,0.0,9.213671684265137,0.0,0.0,0.0,0.2907586097717285,4.0,0.0,1.0
396600,293.188720703125,297.1499938964844,293.1499938964844,0.0137446457520127,-715.1873779296875,304.10260009765625,0.558540403842926,0.050000000745058,0.0457537658512592,294.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.174072265625,0.558540403842926,0.050000000745058,0.0481809191405773,293.2655944824219,297.1499938964844,293.1499938964844,0.1156706660985946,-2001.1640625,304.1607666015625,0.862707257270813,0.1807869672775268,0.12742580473423,293.2138366699219,297.1499938964844,293.1499938964844,0.1993293017148971,-4187.64013671875,304.15447998046875,0.9990000128746032,0.2840971946716308,0.2667804062366485,293.37896728515625,297.1499938964844,293.1499938964844,0.0032478787470608,-1228.8238525390625,295.6331787109375,0.558540403842926,0.050000000745058,0.2285495400428772,291.1742858886719,291.1499938964844,267.7705383300781,266.1463623046875,285.29644775390625,293.869873046875,291.1745910644531,1.0,0.1897513270378112,0.8026694655418396,0.8026694655418396,1.0,1.0,-0.8600887656211853,0.3484918773174286,0.5115969181060791,0.1780183017253875,0.0,0.0,0.3053892254829407,26.060924530029297,25.0,2.887871503829956,-6829.6953125,74.24395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4375915527344,305.9942321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.69921875,18000.0,0.0,0.0,0.1529416590929031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219237595796585,0.2192420363426208,-4.443739726411877e-06,0.0,0.0001552163303131,0.0,0.0,9.213671684265137,0.0,0.0,0.0,0.2907586097717285,4.0,0.0,1.0
396660,293.1889343261719,297.1499938964844,293.1499938964844,0.0137052526697516,-714.2880249023438,304.0883483886719,0.559025228023529,0.050000000745058,0.0457506813108921,294.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758117675781,0.559025228023529,0.050000000745058,0.048177670687437,293.2643737792969,297.1499938964844,293.1499938964844,0.113540343940258,-1971.4725341796875,304.16070556640625,0.8591068387031555,0.1781073063611984,0.125549629330635,293.2142944335937,297.1499938964844,293.1499938964844,0.1986875534057617,-4176.9931640625,304.154052734375,0.9990000128746032,0.2823882102966308,0.266140729188919,293.3786926269531,297.1499938964844,293.1499938964844,0.0031893369741737,-1206.953125,295.5557861328125,0.559025228023529,0.050000000745058,0.2285341173410415,291.1759338378906,291.1499938964844,267.8223876953125,266.1892395019531,285.33941650390625,293.8653259277344,291.176025390625,1.0,0.1892734915018081,0.8027570247650146,0.8027570247650146,1.0,1.0,-0.8570433259010315,0.3464358150959015,0.5106074810028076,0.1792174130678177,0.0,0.0,0.3018076121807098,25.981752395629883,25.0,1.7821085453033447,-6767.12060546875,73.61117553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4389953613281,305.9633178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.349609375,18000.0,0.0,0.0,0.151775911450386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2162789106369018,0.2162833362817764,-4.4368052840582095e-06,0.0,0.000154033259605,0.0,0.0,9.06561279296875,0.0,0.0,0.0,0.2901618182659149,4.0,0.0,1.0
396720,293.1889343261719,297.1499938964844,293.1499938964844,0.0137052526697516,-714.2880249023438,304.0883483886719,0.559025228023529,0.050000000745058,0.0457506813108921,294.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758117675781,0.559025228023529,0.050000000745058,0.048177670687437,293.2643737792969,297.1499938964844,293.1499938964844,0.113540343940258,-1971.4725341796875,304.16070556640625,0.8591068387031555,0.1781073063611984,0.125549629330635,293.2142944335937,297.1499938964844,293.1499938964844,0.1986875534057617,-4176.9931640625,304.154052734375,0.9990000128746032,0.2823882102966308,0.266140729188919,293.3786926269531,297.1499938964844,293.1499938964844,0.0031893369741737,-1206.953125,295.5557861328125,0.559025228023529,0.050000000745058,0.2285341173410415,291.1759338378906,291.1499938964844,267.8223876953125,266.1892395019531,285.33941650390625,293.8653259277344,291.176025390625,1.0,0.1892734915018081,0.8027570247650146,0.8027570247650146,1.0,1.0,-0.8570433259010315,0.3464358150959015,0.5106074810028076,0.1792174130678177,0.0,0.0,0.3018076121807098,25.981752395629883,25.0,1.7821085453033447,-6767.12060546875,73.61117553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4389953613281,305.9633178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.349609375,18000.0,0.0,0.0,0.151775911450386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2162789106369018,0.2162833362817764,-4.4368052840582095e-06,0.0,0.000154033259605,0.0,0.0,9.06561279296875,0.0,0.0,0.0,0.2901618182659149,4.0,0.0,1.0
396780,293.1883239746094,297.1499938964844,293.1499938964844,0.0136745609343051,-713.616943359375,304.0764465332031,0.5594334006309509,0.050000000745058,0.0457480922341346,294.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759948730469,0.5594334006309509,0.050000000745058,0.0481749437749385,293.2630310058594,297.1499938964844,293.1499938964844,0.1114697158336639,-1942.5264892578125,304.1605834960937,0.8554649353027344,0.17548468708992,0.1237063705921173,293.2144470214844,297.1499938964844,293.1499938964844,0.1980542689561844,-4166.46923828125,304.1537780761719,0.9990000128746032,0.280731588602066,0.2654736936092376,293.3779602050781,297.1499938964844,293.1499938964844,0.0031322112772613,-1185.64111328125,295.4786376953125,0.5594334006309509,0.050000000745058,0.2285211980342865,291.17596435546875,291.1499938964844,267.8763427734375,266.2340087890625,285.37994384765625,293.8517150878906,291.1759033203125,1.0,0.1888265460729599,0.8028446435928345,0.8028446435928345,1.0,1.0,-0.8540089726448059,0.344319999217987,0.5096890330314636,0.1805775165557861,0.0,0.0,0.2983345687389374,25.919139862060547,25.0,0.2241602540016174,-6706.68505859375,73.0078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4442749023437,305.93487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.875,18000.0,0.0,0.0,0.1505567580461502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2133862674236297,0.2133907079696655,-4.429854016052559e-06,0.0,0.0001527959684608,0.0,0.0,8.921286582946777,0.0,0.0,0.0,0.2895784974098205,4.0,0.0,1.0
396840,293.1883239746094,297.1499938964844,293.1499938964844,0.0136745609343051,-713.616943359375,304.0764465332031,0.5594334006309509,0.050000000745058,0.0457480922341346,294.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759948730469,0.5594334006309509,0.050000000745058,0.0481749437749385,293.2630310058594,297.1499938964844,293.1499938964844,0.1114697158336639,-1942.5264892578125,304.1605834960937,0.8554649353027344,0.17548468708992,0.1237063705921173,293.2144470214844,297.1499938964844,293.1499938964844,0.1980542689561844,-4166.46923828125,304.1537780761719,0.9990000128746032,0.280731588602066,0.2654736936092376,293.3779602050781,297.1499938964844,293.1499938964844,0.0031322112772613,-1185.64111328125,295.4786376953125,0.5594334006309509,0.050000000745058,0.2285211980342865,291.17596435546875,291.1499938964844,267.8763427734375,266.2340087890625,285.37994384765625,293.8517150878906,291.1759033203125,1.0,0.1888265460729599,0.8028446435928345,0.8028446435928345,1.0,1.0,-0.8540089726448059,0.344319999217987,0.5096890330314636,0.1805775165557861,0.0,0.0,0.2983345687389374,25.919139862060547,25.0,0.2241602540016174,-6706.68505859375,73.0078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4442749023437,305.93487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.875,18000.0,0.0,0.0,0.1505567580461502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2133862674236297,0.2133907079696655,-4.429854016052559e-06,0.0,0.0001527959684608,0.0,0.0,8.921286582946777,0.0,0.0,0.0,0.2895784974098205,4.0,0.0,1.0
396900,293.1877136230469,297.1499938964844,293.1499938964844,0.0136617664247751,-713.3388061523438,304.0714111328125,0.559603214263916,0.050000000745058,0.0457470156252384,294.52520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758728027344,0.559603214263916,0.050000000745058,0.0481738112866878,293.2622985839844,297.1499938964844,293.1499938964844,0.1104572713375091,-1928.33447265625,304.1605224609375,0.8536345958709717,0.174198180437088,0.1228020638227462,293.2143249511719,297.1499938964844,293.1499938964844,0.1977043747901916,-4160.62353515625,304.1537170410156,0.9990000128746032,0.2799376249313354,0.2650992274284363,293.37744140625,297.1499938964844,293.1499938964844,0.0031040993053466,-1175.14306640625,295.4405822753906,0.559603214263916,0.050000000745058,0.2285158187150955,291.17584228515625,291.1499938964844,267.9040832519531,266.25701904296875,285.40020751953125,293.8432312011719,291.1758117675781,1.0,0.1886120289564132,0.8028883934020996,0.8028883934020996,1.0,1.0,-0.8524653911590576,0.3432293832302093,0.5092359781265259,0.1813032478094101,0.0,0.0,0.2966240048408508,25.89442443847656,25.0,0.0267154611647129,-6677.18994140625,72.71249389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44781494140625,305.92205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.58203125,18000.0,0.0,0.0,0.149928867816925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2119874656200409,0.2119918912649154,-4.426506166055333e-06,0.0,0.000152158740093,0.0,0.0,8.851790428161621,0.0,0.0,0.0,0.2892972528934479,4.0,0.0,1.0
396960,293.1869506835937,297.1499938964844,293.1499938964844,0.0136503316462039,-713.087646484375,304.06689453125,0.5597457885742188,0.050000000745058,0.0457461178302764,294.5175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.5597457885742188,0.050000000745058,0.0481728613376617,293.2615051269531,297.1499938964844,293.1499938964844,0.109458141028881,-1914.3013916015625,304.1604309082031,0.8517926335334778,0.1729277670383453,0.1219090074300766,293.2140808105469,297.1499938964844,293.1499938964844,0.197311982512474,-4154.03955078125,304.1537475585937,0.9990049600601196,0.2791718244552612,0.2646782696247101,293.37677001953125,297.1499938964844,293.1499938964844,0.0030763861723244,-1164.7806396484375,295.40301513671875,0.5597457885742188,0.050000000745058,0.2285113185644149,291.17584228515625,291.1499938964844,267.9322509765625,266.2803955078125,285.4206237792969,293.8340148925781,291.17584228515625,1.0,0.1884016394615173,0.8029414415359497,0.8029414415359497,1.0,1.0,-0.8508808612823486,0.3421094715595245,0.5087714195251465,0.1820498257875442,0.0,0.0,0.2949022054672241,25.874483108520508,25.0,0.0324896425008773,-6647.28076171875,72.4180679321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45166015625,305.9100036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.408203125,18000.0,0.0,0.0,0.1492902785539627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2105961441993713,0.2106005698442459,-4.423221071192529e-06,0.0,0.0001515106559963,0.0,0.0,8.782925605773926,0.0,0.0,0.0,0.2890189886093139,4.0,0.0,1.0
