time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
397020,293.1849975585937,297.1499938964844,293.1499938964844,0.0136312367394566,-712.6600952148438,304.0594482421875,0.5599374175071716,0.050000000745058,0.0457449071109294,294.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1760559082031,0.5599374175071716,0.050000000745058,0.0481715872883796,293.2598876953125,297.1499938964844,293.1499938964844,0.1074996143579483,-1886.7115478515625,304.16021728515625,0.8480626940727234,0.1704344600439071,0.1201564148068428,293.2131042480469,297.1499938964844,293.1499938964844,0.1963527202606201,-4137.861328125,304.15411376953125,0.998342752456665,0.2777432799339294,0.263645738363266,293.3751220703125,297.1499938964844,293.1499938964844,0.0030220695771276,-1144.4337158203125,295.32928466796875,0.5599374175071716,0.050000000745058,0.2285052686929702,291.1761169433594,291.1499938964844,267.9898681640625,266.32830810546875,285.4619445800781,293.8137512207031,291.17626953125,1.0,0.1879881173372268,0.8030474185943604,0.8030474185943604,1.0,1.0,-0.8475279211997986,0.3397612571716308,0.5077666640281677,0.1835697442293167,0.0,0.0,0.291407972574234,25.84969711303711,25.0,0.9088236689567566,-6589.2109375,71.82292938232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46014404296875,305.8848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.2734375,18000.0,0.0,0.0,0.1479814648628235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2078123837709427,0.207816794514656,-4.416749561642064e-06,0.0,0.0001501823717262,0.0,0.0,8.64584732055664,0.0,0.0,0.0,0.288466215133667,4.0,0.0,1.0
397080,293.1849975585937,297.1499938964844,293.1499938964844,0.0136312367394566,-712.6600952148438,304.0594482421875,0.5599374175071716,0.050000000745058,0.0457449071109294,294.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1760559082031,0.5599374175071716,0.050000000745058,0.0481715872883796,293.2598876953125,297.1499938964844,293.1499938964844,0.1074996143579483,-1886.7115478515625,304.16021728515625,0.8480626940727234,0.1704344600439071,0.1201564148068428,293.2131042480469,297.1499938964844,293.1499938964844,0.1963527202606201,-4137.861328125,304.15411376953125,0.998342752456665,0.2777432799339294,0.263645738363266,293.3751220703125,297.1499938964844,293.1499938964844,0.0030220695771276,-1144.4337158203125,295.32928466796875,0.5599374175071716,0.050000000745058,0.2285052686929702,291.1761169433594,291.1499938964844,267.9898681640625,266.32830810546875,285.4619445800781,293.8137512207031,291.17626953125,1.0,0.1879881173372268,0.8030474185943604,0.8030474185943604,1.0,1.0,-0.8475279211997986,0.3397612571716308,0.5077666640281677,0.1835697442293167,0.0,0.0,0.291407972574234,25.84969711303711,25.0,0.9088236689567566,-6589.2109375,71.82292938232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46014404296875,305.8848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.2734375,18000.0,0.0,0.0,0.1479814648628235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2078123837709427,0.207816794514656,-4.416749561642064e-06,0.0,0.0001501823717262,0.0,0.0,8.64584732055664,0.0,0.0,0.0,0.288466215133667,4.0,0.0,1.0
397140,293.1825866699219,297.1499938964844,293.1499938964844,0.0136137008666992,-712.1934204101562,304.0539855957031,0.5600577592849731,0.050000000745058,0.0457441471517086,294.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786804199219,0.5600577592849731,0.050000000745058,0.0481707900762558,293.2581481933594,297.1499938964844,293.1499938964844,0.1055728793144226,-1859.428466796875,304.1600341796875,0.8443399667739868,0.1680032908916473,0.1184486597776413,293.21148681640625,297.1499938964844,293.1499938964844,0.195197194814682,-4118.27099609375,304.1546630859375,0.9973804950714112,0.2764740288257599,0.2624485194683075,293.3731384277344,297.1499938964844,293.1499938964844,0.0029684654437005,-1124.20849609375,295.2589416503906,0.5600577592849731,0.050000000745058,0.228501483798027,291.1790771484375,291.1499938964844,268.0490417480469,266.3775329589844,285.5034484863281,293.7913513183594,291.1796875,1.0,0.1875803470611572,0.8031534552574158,0.8031534552574158,1.0,1.0,-0.844035804271698,0.337336003780365,0.506699800491333,0.1850943714380264,0.0,0.0,0.2873681485652923,25.836132049560547,25.0,4.3342061042785645,-6534.05419921875,71.224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4677429199219,305.8455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.638671875,18000.0,0.0,0.0,0.1466488242149353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2047744989395141,0.2047789096832275,-4.41010934082442e-06,0.0,0.000148829902173,0.0,0.0,8.497811317443848,0.0,0.0,0.0,0.2878722846508026,4.0,0.0,1.0
397200,293.1825866699219,297.1499938964844,293.1499938964844,0.0136137008666992,-712.1934204101562,304.0539855957031,0.5600577592849731,0.050000000745058,0.0457441471517086,294.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786804199219,0.5600577592849731,0.050000000745058,0.0481707900762558,293.2581481933594,297.1499938964844,293.1499938964844,0.1055728793144226,-1859.428466796875,304.1600341796875,0.8443399667739868,0.1680032908916473,0.1184486597776413,293.21148681640625,297.1499938964844,293.1499938964844,0.195197194814682,-4118.27099609375,304.1546630859375,0.9973804950714112,0.2764740288257599,0.2624485194683075,293.3731384277344,297.1499938964844,293.1499938964844,0.0029684654437005,-1124.20849609375,295.2589416503906,0.5600577592849731,0.050000000745058,0.228501483798027,291.1790771484375,291.1499938964844,268.0490417480469,266.3775329589844,285.5034484863281,293.7913513183594,291.1796875,1.0,0.1875803470611572,0.8031534552574158,0.8031534552574158,1.0,1.0,-0.844035804271698,0.337336003780365,0.506699800491333,0.1850943714380264,0.0,0.0,0.2873681485652923,25.836132049560547,25.0,4.3342061042785645,-6534.05419921875,71.224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4677429199219,305.8455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.638671875,18000.0,0.0,0.0,0.1466488242149353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2047744989395141,0.2047789096832275,-4.41010934082442e-06,0.0,0.000148829902173,0.0,0.0,8.497811317443848,0.0,0.0,0.0,0.2878722846508026,4.0,0.0,1.0
397260,293.1798095703125,297.1499938964844,293.1499938964844,0.0136012667790055,-711.8489990234375,304.05035400390625,0.5602084994316101,0.050000000745058,0.0457431972026824,294.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.5602084994316101,0.050000000745058,0.0481697879731655,293.25640869140625,297.1499938964844,293.1499938964844,0.1036954224109649,-1832.748291015625,304.1598205566406,0.8407207727432251,0.1656150668859481,0.1167744174599647,293.20947265625,297.1499938964844,293.1499938964844,0.1941219866275787,-4100.10400390625,304.1548767089844,0.9965155124664308,0.2753244638442993,0.2613388001918793,293.3708190917969,297.1499938964844,293.1499938964844,0.0029158275574445,-1104.343994140625,295.1902160644531,0.5602084994316101,0.050000000745058,0.2284967303276062,291.1820373535156,291.1499938964844,268.1095275878906,266.4278869628906,285.5447082519531,293.7685241699219,291.18194580078125,1.0,0.1871811151504516,0.8032808899879456,0.8032808899879456,1.0,1.0,-0.8406867980957031,0.3349894881248474,0.5056973099708557,0.1866088509559631,0.0,0.0,0.2828530669212341,25.81825065612793,25.0,1.5491527318954468,-6463.88916015625,70.64684295654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47509765625,305.8028869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.1640625,18000.0,0.0,0.0,0.1452901661396026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2012927830219268,0.2012971937656402,-4.402592821861617e-06,0.0,0.0001474510499974,0.0,0.0,8.329276084899902,0.0,0.0,0.0,0.2872008085250854,4.0,0.0,1.0
397320,293.1798095703125,297.1499938964844,293.1499938964844,0.0136012667790055,-711.8489990234375,304.05035400390625,0.5602084994316101,0.050000000745058,0.0457431972026824,294.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.5602084994316101,0.050000000745058,0.0481697879731655,293.25640869140625,297.1499938964844,293.1499938964844,0.1036954224109649,-1832.748291015625,304.1598205566406,0.8407207727432251,0.1656150668859481,0.1167744174599647,293.20947265625,297.1499938964844,293.1499938964844,0.1941219866275787,-4100.10400390625,304.1548767089844,0.9965155124664308,0.2753244638442993,0.2613388001918793,293.3708190917969,297.1499938964844,293.1499938964844,0.0029158275574445,-1104.343994140625,295.1902160644531,0.5602084994316101,0.050000000745058,0.2284967303276062,291.1820373535156,291.1499938964844,268.1095275878906,266.4278869628906,285.5447082519531,293.7685241699219,291.18194580078125,1.0,0.1871811151504516,0.8032808899879456,0.8032808899879456,1.0,1.0,-0.8406867980957031,0.3349894881248474,0.5056973099708557,0.1866088509559631,0.0,0.0,0.2828530669212341,25.81825065612793,25.0,1.5491527318954468,-6463.88916015625,70.64684295654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47509765625,305.8028869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.1640625,18000.0,0.0,0.0,0.1452901661396026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2012927830219268,0.2012971937656402,-4.402592821861617e-06,0.0,0.0001474510499974,0.0,0.0,8.329276084899902,0.0,0.0,0.0,0.2872008085250854,4.0,0.0,1.0
397380,293.1767883300781,297.1499938964844,293.1499938964844,0.0136037161573767,-712.0445556640625,304.0483093261719,0.5603703856468201,0.050000000745058,0.0457421764731407,294.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.5603703856468201,0.050000000745058,0.0481687150895595,293.2547302246094,297.1499938964844,293.1499938964844,0.1019242256879806,-1807.5887451171875,304.15948486328125,0.8371579051017761,0.1632611155509948,0.1151245385408401,293.2073059082031,297.1499938964844,293.1499938964844,0.1932576149702072,-4085.7119140625,304.1546936035156,0.995728075504303,0.2742572426795959,0.2603131532669067,293.3682556152344,297.1499938964844,293.1499938964844,0.0028657119255512,-1085.7381591796875,295.1174011230469,0.5603703856468201,0.050000000745058,0.2284916490316391,291.1769714355469,291.1499938964844,268.171142578125,266.47918701171875,285.58563232421875,293.74664306640625,291.17596435546875,1.0,0.1867919117212295,0.8034083247184753,0.8034083247184753,1.0,1.0,-0.83746737241745,0.3327416479587555,0.5047257542610168,0.1880409866571426,0.0,0.0,0.2795264422893524,25.79781913757324,25.0,-6.209183692932129,-6393.77392578125,70.09026336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4873962402344,305.78692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.65625,18000.0,0.0,0.0,0.1438432782888412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984065473079681,0.1984109431505203,-4.395363703224575e-06,0.0,0.0001459826453356,0.0,0.0,8.188531875610352,0.0,0.0,0.0,0.2866321802139282,4.0,0.0,1.0
397440,293.1767883300781,297.1499938964844,293.1499938964844,0.0136037161573767,-712.0445556640625,304.0483093261719,0.5603703856468201,0.050000000745058,0.0457421764731407,294.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.5603703856468201,0.050000000745058,0.0481687150895595,293.2547302246094,297.1499938964844,293.1499938964844,0.1019242256879806,-1807.5887451171875,304.15948486328125,0.8371579051017761,0.1632611155509948,0.1151245385408401,293.2073059082031,297.1499938964844,293.1499938964844,0.1932576149702072,-4085.7119140625,304.1546936035156,0.995728075504303,0.2742572426795959,0.2603131532669067,293.3682556152344,297.1499938964844,293.1499938964844,0.0028657119255512,-1085.7381591796875,295.1174011230469,0.5603703856468201,0.050000000745058,0.2284916490316391,291.1769714355469,291.1499938964844,268.171142578125,266.47918701171875,285.58563232421875,293.74664306640625,291.17596435546875,1.0,0.1867919117212295,0.8034083247184753,0.8034083247184753,1.0,1.0,-0.83746737241745,0.3327416479587555,0.5047257542610168,0.1880409866571426,0.0,0.0,0.2795264422893524,25.79781913757324,25.0,-6.209183692932129,-6393.77392578125,70.09026336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4873962402344,305.78692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.65625,18000.0,0.0,0.0,0.1438432782888412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984065473079681,0.1984109431505203,-4.395363703224575e-06,0.0,0.0001459826453356,0.0,0.0,8.188531875610352,0.0,0.0,0.0,0.2866321802139282,4.0,0.0,1.0
397500,293.1752014160156,297.1499938964844,293.1499938964844,0.0136059504002332,-712.1546020507812,304.0478820800781,0.5604495406150818,0.050000000745058,0.045741681009531,294.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.5604495406150818,0.050000000745058,0.0481681935489177,293.25390625,297.1499938964844,293.1499938964844,0.1010479256510734,-1795.0985107421875,304.15936279296875,0.8353891968727112,0.1620972007513046,0.1143087521195411,293.2061767578125,297.1499938964844,293.1499938964844,0.1928434669971466,-4078.8056640625,304.15460205078125,0.9953527450561525,0.2737499475479126,0.2598264217376709,293.36688232421875,297.1499938964844,293.1499938964844,0.002840933855623,-1076.5155029296875,295.0814514160156,0.5604495406150818,0.050000000745058,0.2284891754388809,291.1743469238281,291.1499938964844,268.20233154296875,266.5051574707031,285.6058044433594,293.7362060546875,291.1738586425781,1.0,0.1866012662649154,0.8034720420837402,0.8034720420837402,1.0,1.0,-0.8359000086784363,0.3316610455513,0.504239022731781,0.1887025833129882,0.0,0.0,0.2781736850738525,25.787145614624023,25.0,-5.381427764892578,-6367.23291015625,69.81941986083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4937744140625,305.78375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.751953125,18000.0,0.0,0.0,0.1430980563163757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973400264978408,0.197344422340393,-4.392573373479536e-06,0.0,0.0001452263386454,0.0,0.0,8.13649845123291,0.0,0.0,0.0,0.2864173650741577,4.0,0.0,1.0
397560,293.173583984375,297.1499938964844,293.1499938964844,0.0136069413274526,-712.1939086914062,304.0478515625,0.5605248212814331,0.050000000745058,0.0457412078976631,294.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.173583984375,0.5605248212814331,0.050000000745058,0.048167698085308,293.2530822753906,297.1499938964844,293.1499938964844,0.1001654416322708,-1782.4732666015625,304.1592712402344,0.8336246013641357,0.1609415411949157,0.1134988665580749,293.205078125,297.1499938964844,293.1499938964844,0.1924158632755279,-4071.630615234375,304.154541015625,0.9949851632118224,0.2732580602169037,0.2593550384044647,293.3655090332031,297.1499938964844,293.1499938964844,0.0028164270333945,-1067.322998046875,295.0470275878906,0.5605248212814331,0.050000000745058,0.2284868061542511,291.1734313964844,291.1499938964844,268.23370361328125,266.5312805175781,285.62554931640625,293.72613525390625,291.17333984375,1.0,0.1864133477210998,0.8035432696342468,0.8035432696342468,1.0,1.0,-0.8343584537506104,0.3306135237216949,0.503744900226593,0.1893161386251449,0.0,0.0,0.2767142355442047,25.77635955810547,25.0,-3.1560213565826416,-6341.962890625,69.55335998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.498779296875,305.778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.208984375,18000.0,0.0,0.0,0.1423548310995102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962754726409912,0.1962798535823822,-4.390105459606275e-06,0.0,0.0001444720546714,0.0,0.0,8.085227966308594,0.0,0.0,0.0,0.2862088680267334,4.0,0.0,1.0
397620,293.1703491210937,297.1499938964844,293.1499938964844,0.0136086232960224,-712.2147216796875,304.0486755371094,0.5606561303138733,0.050000000745058,0.0457403883337974,294.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.5606561303138733,0.050000000745058,0.0481668300926685,293.2514953613281,297.1499938964844,293.1499938964844,0.0984059050679206,-1757.20556640625,304.1591186523437,0.8300915956497192,0.1586519181728363,0.1118948832154274,293.2028503417969,297.1499938964844,293.1499938964844,0.1915632784366607,-4057.274658203125,304.1544494628906,0.9942583441734314,0.2723127007484436,0.2584508061408996,293.3626708984375,297.1499938964844,293.1499938964844,0.0027674464508891,-1048.85986328125,294.9805603027344,0.5606561303138733,0.050000000745058,0.2284827083349228,291.173828125,291.1499938964844,268.2970275878906,266.583984375,285.66357421875,293.7070617675781,291.1739196777344,1.0,0.1860452741384506,0.8036857843399048,0.8036857843399048,1.0,1.0,-0.8313413858413696,0.3286246657371521,0.5027167201042175,0.1903631091117859,0.0,0.0,0.2735203504562378,25.75492286682129,25.0,-0.2383192777633667,-6289.97216796875,69.03433227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5043640136719,305.75537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.787109375,18000.0,0.0,0.0,0.1408907026052475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939434856176376,0.1939478665590286,-4.385132797324332e-06,0.0,0.0001429861586075,0.0,0.0,7.974014282226562,0.0,0.0,0.0,0.2857647240161896,4.0,0.0,1.0
397680,293.1703491210937,297.1499938964844,293.1499938964844,0.0136086232960224,-712.2147216796875,304.0486755371094,0.5606561303138733,0.050000000745058,0.0457403883337974,294.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.5606561303138733,0.050000000745058,0.0481668300926685,293.2514953613281,297.1499938964844,293.1499938964844,0.0984059050679206,-1757.20556640625,304.1591186523437,0.8300915956497192,0.1586519181728363,0.1118948832154274,293.2028503417969,297.1499938964844,293.1499938964844,0.1915632784366607,-4057.274658203125,304.1544494628906,0.9942583441734314,0.2723127007484436,0.2584508061408996,293.3626708984375,297.1499938964844,293.1499938964844,0.0027674464508891,-1048.85986328125,294.9805603027344,0.5606561303138733,0.050000000745058,0.2284827083349228,291.173828125,291.1499938964844,268.2970275878906,266.583984375,285.66357421875,293.7070617675781,291.1739196777344,1.0,0.1860452741384506,0.8036857843399048,0.8036857843399048,1.0,1.0,-0.8313413858413696,0.3286246657371521,0.5027167201042175,0.1903631091117859,0.0,0.0,0.2735203504562378,25.75492286682129,25.0,-0.2383192777633667,-6289.97216796875,69.03433227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5043640136719,305.75537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.787109375,18000.0,0.0,0.0,0.1408907026052475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939434856176376,0.1939478665590286,-4.385132797324332e-06,0.0,0.0001429861586075,0.0,0.0,7.974014282226562,0.0,0.0,0.0,0.2857647240161896,4.0,0.0,1.0
397740,293.1671447753906,297.1499938964844,293.1499938964844,0.0136137511581182,-712.3306274414062,304.0505065917969,0.5607532262802124,0.050000000745058,0.0457397848367691,294.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.5607532262802124,0.050000000745058,0.0481661930680274,293.2499694824219,297.1499938964844,293.1499938964844,0.0966795310378074,-1732.3475341796875,304.158935546875,0.8265342712402344,0.1563904136419296,0.1103107333183288,293.2007141113281,297.1499938964844,293.1499938964844,0.1907627135515213,-4043.809814453125,304.154296875,0.9935259819030762,0.2714106738567352,0.2575899958610534,293.35986328125,297.1499938964844,293.1499938964844,0.0027193906717002,-1030.7581787109375,294.9147033691406,0.5607532262802124,0.050000000745058,0.2284796833992004,291.1737060546875,291.1499938964844,268.3608703613281,266.6371154785156,285.6991577148437,293.6897277832031,291.1735534667969,1.0,0.185687318444252,0.8038282990455627,0.8038282990455627,1.0,1.0,-0.828402042388916,0.3267903327941894,0.5016117095947266,0.1911252737045288,0.0,0.0,0.2703494131565094,25.7341537475586,25.0,-0.7487402558326721,-6236.13916015625,68.53155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5053100585937,305.7270202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.73046875,18000.0,0.0,0.0,0.1394604742527008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915615648031234,0.1915659457445144,-4.37995595348184e-06,0.0,0.0001415346487192,0.0,0.0,7.860703468322754,0.0,0.0,0.0,0.2853129506111145,4.0,0.0,1.0
397800,293.1671447753906,297.1499938964844,293.1499938964844,0.0136137511581182,-712.3306274414062,304.0505065917969,0.5607532262802124,0.050000000745058,0.0457397848367691,294.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.5607532262802124,0.050000000745058,0.0481661930680274,293.2499694824219,297.1499938964844,293.1499938964844,0.0966795310378074,-1732.3475341796875,304.158935546875,0.8265342712402344,0.1563904136419296,0.1103107333183288,293.2007141113281,297.1499938964844,293.1499938964844,0.1907627135515213,-4043.809814453125,304.154296875,0.9935259819030762,0.2714106738567352,0.2575899958610534,293.35986328125,297.1499938964844,293.1499938964844,0.0027193906717002,-1030.7581787109375,294.9147033691406,0.5607532262802124,0.050000000745058,0.2284796833992004,291.1737060546875,291.1499938964844,268.3608703613281,266.6371154785156,285.6991577148437,293.6897277832031,291.1735534667969,1.0,0.185687318444252,0.8038282990455627,0.8038282990455627,1.0,1.0,-0.828402042388916,0.3267903327941894,0.5016117095947266,0.1911252737045288,0.0,0.0,0.2703494131565094,25.7341537475586,25.0,-0.7487402558326721,-6236.13916015625,68.53155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5053100585937,305.7270202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.73046875,18000.0,0.0,0.0,0.1394604742527008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915615648031234,0.1915659457445144,-4.37995595348184e-06,0.0,0.0001415346487192,0.0,0.0,7.860703468322754,0.0,0.0,0.0,0.2853129506111145,4.0,0.0,1.0
397860,293.1640625,297.1499938964844,293.1499938964844,0.0136221684515476,-712.546875,304.05303955078125,0.5608105659484863,0.050000000745058,0.0457394309341907,294.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5608105659484863,0.050000000745058,0.0481658205389976,293.2485046386719,297.1499938964844,293.1499938964844,0.0949879959225654,-1707.9476318359375,304.1587829589844,0.8229373097419739,0.1541583091020584,0.1087469756603241,293.1986389160156,297.1499938964844,293.1499938964844,0.190012976527214,-4031.216796875,304.15411376953125,0.9927740693092346,0.27054363489151,0.2567644715309143,293.3570861816406,297.1499938964844,293.1499938964844,0.0026719821617007,-1012.9260864257812,294.848876953125,0.5608105659484863,0.050000000745058,0.2284779250621795,291.1724548339844,291.1499938964844,268.4250793457031,266.69049072265625,285.73193359375,293.6742858886719,291.1722412109375,1.0,0.1853390634059906,0.8039751052856445,0.8039751052856445,1.0,1.0,-0.8255316019058228,0.3251172006130218,0.5004144310951233,0.1915773004293441,0.0,0.0,0.2674354016780853,25.71437263488769,25.0,-1.6414268016815186,-6185.22265625,68.04386138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50225830078125,305.697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.853515625,18000.0,0.0,0.0,0.1380751729011535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893733888864517,0.1893777549266815,-4.375055596028688e-06,0.0,0.0001401287445332,0.0,0.0,7.756768226623535,0.0,0.0,0.0,0.2848962843418121,4.0,0.0,1.0
397920,293.1640625,297.1499938964844,293.1499938964844,0.0136221684515476,-712.546875,304.05303955078125,0.5608105659484863,0.050000000745058,0.0457394309341907,294.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5608105659484863,0.050000000745058,0.0481658205389976,293.2485046386719,297.1499938964844,293.1499938964844,0.0949879959225654,-1707.9476318359375,304.1587829589844,0.8229373097419739,0.1541583091020584,0.1087469756603241,293.1986389160156,297.1499938964844,293.1499938964844,0.190012976527214,-4031.216796875,304.15411376953125,0.9927740693092346,0.27054363489151,0.2567644715309143,293.3570861816406,297.1499938964844,293.1499938964844,0.0026719821617007,-1012.9260864257812,294.848876953125,0.5608105659484863,0.050000000745058,0.2284779250621795,291.1724548339844,291.1499938964844,268.4250793457031,266.69049072265625,285.73193359375,293.6742858886719,291.1722412109375,1.0,0.1853390634059906,0.8039751052856445,0.8039751052856445,1.0,1.0,-0.8255316019058228,0.3251172006130218,0.5004144310951233,0.1915773004293441,0.0,0.0,0.2674354016780853,25.71437263488769,25.0,-1.6414268016815186,-6185.22265625,68.04386138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50225830078125,305.697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.853515625,18000.0,0.0,0.0,0.1380751729011535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893733888864517,0.1893777549266815,-4.375055596028688e-06,0.0,0.0001401287445332,0.0,0.0,7.756768226623535,0.0,0.0,0.0,0.2848962843418121,4.0,0.0,1.0
397980,293.1612243652344,297.1499938964844,293.1499938964844,0.0136324279010295,-712.8135375976562,304.0561218261719,0.5608296990394592,0.050000000745058,0.0457393154501915,294.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5608296990394592,0.050000000745058,0.0481657050549984,293.2470397949219,297.1499938964844,293.1499938964844,0.0933258384466171,-1683.9371337890625,304.1586303710937,0.8192923069000244,0.1519585102796554,0.107205294072628,293.1967163085937,297.1499938964844,293.1499938964844,0.1892959773540496,-4019.169677734375,304.1539306640625,0.991996705532074,0.2697038948535919,0.2559666633605957,293.3544311523437,297.1499938964844,293.1499938964844,0.0026251680683344,-995.3175048828124,294.783447265625,0.5608296990394592,0.050000000745058,0.2284773588180542,291.1708374023437,291.1499938964844,268.4894104003906,266.7439880371094,285.76202392578125,293.66064453125,291.1705627441406,1.0,0.1849999874830246,0.8041219115257263,0.8041219115257263,1.0,1.0,-0.8227229118347168,0.3235930800437927,0.4991298615932464,0.1917406320571899,0.0,0.0,0.2647686898708343,25.695724487304688,25.0,-2.2222044467926025,-6137.33056640625,67.57010650634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4948425292969,305.66864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.912109375,18000.0,0.0,0.0,0.1367547065019607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873879730701446,0.1873923540115356,-4.370610895421123e-06,0.0,0.0001387886441079,0.0,0.0,7.662807941436768,0.0,0.0,0.0,0.2845194339752197,4.0,0.0,1.0
398040,293.1612243652344,297.1499938964844,293.1499938964844,0.0136324279010295,-712.8135375976562,304.0561218261719,0.5608296990394592,0.050000000745058,0.0457393154501915,294.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5608296990394592,0.050000000745058,0.0481657050549984,293.2470397949219,297.1499938964844,293.1499938964844,0.0933258384466171,-1683.9371337890625,304.1586303710937,0.8192923069000244,0.1519585102796554,0.107205294072628,293.1967163085937,297.1499938964844,293.1499938964844,0.1892959773540496,-4019.169677734375,304.1539306640625,0.991996705532074,0.2697038948535919,0.2559666633605957,293.3544311523437,297.1499938964844,293.1499938964844,0.0026251680683344,-995.3175048828124,294.783447265625,0.5608296990394592,0.050000000745058,0.2284773588180542,291.1708374023437,291.1499938964844,268.4894104003906,266.7439880371094,285.76202392578125,293.66064453125,291.1705627441406,1.0,0.1849999874830246,0.8041219115257263,0.8041219115257263,1.0,1.0,-0.8227229118347168,0.3235930800437927,0.4991298615932464,0.1917406320571899,0.0,0.0,0.2647686898708343,25.695724487304688,25.0,-2.2222044467926025,-6137.33056640625,67.57010650634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4948425292969,305.66864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.912109375,18000.0,0.0,0.0,0.1367547065019607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873879730701446,0.1873923540115356,-4.370610895421123e-06,0.0,0.0001387886441079,0.0,0.0,7.662807941436768,0.0,0.0,0.0,0.2845194339752197,4.0,0.0,1.0
398100,293.15985107421875,297.1499938964844,293.1499938964844,0.0136380335316061,-712.959228515625,304.0577697753906,0.5608277916908264,0.050000000745058,0.0457393340766429,294.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5608277916908264,0.050000000745058,0.0481657199561595,293.2463073730469,297.1499938964844,293.1499938964844,0.0925055295228958,-1672.078857421875,304.1585388183594,0.8174510598182678,0.1508715450763702,0.1064433604478836,293.19580078125,297.1499938964844,293.1499938964844,0.1889468431472778,-4013.30029296875,304.15386962890625,0.9915996789932252,0.2692923247814178,0.2555761337280273,293.3531188964844,297.1499938964844,293.1499938964844,0.0026019467040896,-986.5809936523438,294.7508850097656,0.5608277916908264,0.050000000745058,0.2284774482250213,291.1699523925781,291.1499938964844,268.5215759277344,266.77069091796875,285.7762451171875,293.6543884277344,291.169677734375,1.0,0.1848336607217788,0.8041952848434448,0.8041952848434448,1.0,1.0,-0.8213399648666382,0.3228761851787567,0.4984637796878814,0.1917384564876556,0.0,0.0,0.2635303735733032,25.686813354492188,25.0,-2.371666193008423,-6114.486328125,67.33810424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4895324707031,305.6539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4375,18000.0,0.0,0.0,0.1361237913370132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186470627784729,0.1864749938249588,-4.368559530121274e-06,0.0,0.000138148345286,0.0,0.0,7.619506359100342,0.0,0.0,0.0,0.2843457758426666,4.0,0.0,1.0
398160,293.1585693359375,297.1499938964844,293.1499938964844,0.0136438570916652,-713.109130859375,304.0595397949219,0.5608208179473877,0.050000000745058,0.0457393825054168,294.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16925048828125,0.5608208179473877,0.050000000745058,0.0481657721102237,293.24560546875,297.1499938964844,293.1499938964844,0.0916919186711311,-1660.313232421875,304.1584777832031,0.8155973553657532,0.1497935801744461,0.1056875959038734,293.1949157714844,297.1499938964844,293.1499938964844,0.1886022388935089,-4007.5029296875,304.1537780761719,0.9911993741989136,0.2688859105110168,0.2551905810832977,293.35186767578125,297.1499938964844,293.1499938964844,0.0025788322091102,-977.880859375,294.7184753417969,0.5608208179473877,0.050000000745058,0.2284776866436004,291.1690673828125,291.1499938964844,268.5537109375,266.79736328125,285.7901306152344,293.6484069824219,291.1687927246094,1.0,0.1846694052219391,0.8042700290679932,0.8042700290679932,1.0,1.0,-0.8199705481529236,0.3221801817417145,0.4977903962135315,0.1917027235031128,0.0,0.0,0.2623496055603027,25.678178787231445,25.0,-2.3767333030700684,-6092.31640625,67.10921478271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4831848144531,305.6392517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.982421875,18000.0,0.0,0.0,0.1355149298906326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856013238430023,0.1856056898832321,-4.366621396911796e-06,0.0,0.0001375304273096,0.0,0.0,7.578546047210693,0.0,0.0,0.0,0.284181535243988,4.0,0.0,1.0
398220,293.1561279296875,297.1499938964844,293.1499938964844,0.0136559661477804,-713.4121704101562,304.0633544921875,0.5607990622520447,0.050000000745058,0.0457395240664482,294.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.5607990622520447,0.050000000745058,0.048165924847126,293.2441101074219,297.1499938964844,293.1499938964844,0.0900849997997284,-1637.0682373046875,304.1583251953125,0.8118545413017273,0.1476708948612213,0.1041966080665588,293.1932373046875,297.1499938964844,293.1499938964844,0.1879229992628097,-3996.060302734375,304.1536560058594,0.9903972744941713,0.2680886685848236,0.2544338703155517,293.3494873046875,297.1499938964844,293.1499938964844,0.0025328574702143,-960.5586547851562,294.6541442871094,0.5607990622520447,0.050000000745058,0.2284784018993377,291.1675720214844,291.1499938964844,268.6177673339844,266.8504638671875,285.8171691894531,293.6368103027344,291.1673583984375,1.0,0.1843468099832534,0.8044195175170898,0.8044195175170898,1.0,1.0,-0.8172742128372192,0.3208318650722503,0.4964423477649688,0.1915786862373352,0.0,0.0,0.2601149082183838,25.66147994995117,25.0,-2.0384912490844727,-6049.55908203125,66.66059112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4677734375,305.6098327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.236328125,18000.0,0.0,0.0,0.134366437792778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1839766353368759,0.1839810013771057,-4.363037987786811e-06,0.0,0.0001363648625556,0.0,0.0,7.502223491668701,0.0,0.0,0.0,0.283875823020935,4.0,0.0,1.0
398280,293.1561279296875,297.1499938964844,293.1499938964844,0.0136559661477804,-713.4121704101562,304.0633544921875,0.5607990622520447,0.050000000745058,0.0457395240664482,294.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.5607990622520447,0.050000000745058,0.048165924847126,293.2441101074219,297.1499938964844,293.1499938964844,0.0900849997997284,-1637.0682373046875,304.1583251953125,0.8118545413017273,0.1476708948612213,0.1041966080665588,293.1932373046875,297.1499938964844,293.1499938964844,0.1879229992628097,-3996.060302734375,304.1536560058594,0.9903972744941713,0.2680886685848236,0.2544338703155517,293.3494873046875,297.1499938964844,293.1499938964844,0.0025328574702143,-960.5586547851562,294.6541442871094,0.5607990622520447,0.050000000745058,0.2284784018993377,291.1675720214844,291.1499938964844,268.6177673339844,266.8504638671875,285.8171691894531,293.6368103027344,291.1673583984375,1.0,0.1843468099832534,0.8044195175170898,0.8044195175170898,1.0,1.0,-0.8172742128372192,0.3208318650722503,0.4964423477649688,0.1915786862373352,0.0,0.0,0.2601149082183838,25.66147994995117,25.0,-2.0384912490844727,-6049.55908203125,66.66059112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4677734375,305.6098327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.236328125,18000.0,0.0,0.0,0.134366437792778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1839766353368759,0.1839810013771057,-4.363037987786811e-06,0.0,0.0001363648625556,0.0,0.0,7.502223491668701,0.0,0.0,0.0,0.283875823020935,4.0,0.0,1.0
398340,293.1537475585937,297.1499938964844,293.1499938964844,0.0136695886030793,-713.7418212890625,304.0678100585937,0.5607890486717224,0.050000000745058,0.0457395985722541,294.3125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.5607890486717224,0.050000000745058,0.0481659993529319,293.2422180175781,297.1499938964844,293.1499938964844,0.0885494351387023,-1614.86572265625,304.1581115722656,0.8081780076026917,0.1456750184297561,0.1027745604515075,293.1916198730469,297.1499938964844,293.1499938964844,0.1872652769088745,-3984.9677734375,304.1535339355469,0.9896268248558044,0.2673232853412628,0.2537035942077636,293.34716796875,297.1499938964844,293.1499938964844,0.0024872836656868,-943.3703002929688,294.590576171875,0.5607890486717224,0.050000000745058,0.2284787595272064,291.1662902832031,291.1499938964844,268.681396484375,266.90313720703125,285.8419189453125,293.6234130859375,291.16607666015625,1.0,0.1840332597494125,0.8045690655708313,0.8045690655708313,1.0,1.0,-0.8146916627883911,0.3195604383945465,0.4951312243938446,0.1914126127958297,0.0,0.0,0.2580319941043854,25.64279556274414,25.0,-1.929089426994324,-6009.0205078125,66.22923278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4493408203125,305.57965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.658203125,18000.0,0.0,0.0,0.1333174407482147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824740469455719,0.1824783980846405,-4.359769263828639e-06,0.0,0.0001353002444375,0.0,0.0,7.431900978088379,0.0,0.0,0.0,0.2835948467254638,4.0,0.0,1.0
398400,293.1537475585937,297.1499938964844,293.1499938964844,0.0136695886030793,-713.7418212890625,304.0678100585937,0.5607890486717224,0.050000000745058,0.0457395985722541,294.3125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.5607890486717224,0.050000000745058,0.0481659993529319,293.2422180175781,297.1499938964844,293.1499938964844,0.0885494351387023,-1614.86572265625,304.1581115722656,0.8081780076026917,0.1456750184297561,0.1027745604515075,293.1916198730469,297.1499938964844,293.1499938964844,0.1872652769088745,-3984.9677734375,304.1535339355469,0.9896268248558044,0.2673232853412628,0.2537035942077636,293.34716796875,297.1499938964844,293.1499938964844,0.0024872836656868,-943.3703002929688,294.590576171875,0.5607890486717224,0.050000000745058,0.2284787595272064,291.1662902832031,291.1499938964844,268.681396484375,266.90313720703125,285.8419189453125,293.6234130859375,291.16607666015625,1.0,0.1840332597494125,0.8045690655708313,0.8045690655708313,1.0,1.0,-0.8146916627883911,0.3195604383945465,0.4951312243938446,0.1914126127958297,0.0,0.0,0.2580319941043854,25.64279556274414,25.0,-1.929089426994324,-6009.0205078125,66.22923278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4493408203125,305.57965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.658203125,18000.0,0.0,0.0,0.1333174407482147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824740469455719,0.1824783980846405,-4.359769263828639e-06,0.0,0.0001353002444375,0.0,0.0,7.431900978088379,0.0,0.0,0.0,0.2835948467254638,4.0,0.0,1.0
398460,293.1513366699219,297.1499938964844,293.1499938964844,0.0136859798803925,-714.1383056640625,304.0731811523437,0.5608096122741699,0.050000000745058,0.0457394793629646,294.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.5608096122741699,0.050000000745058,0.0481658726930618,293.23980712890625,297.1499938964844,293.1499938964844,0.0871316045522689,-1594.3948974609375,304.15777587890625,0.8046906590461731,0.1438275128602981,0.1014614403247833,293.19000244140625,297.1499938964844,293.1499938964844,0.1866466701030731,-3974.541259765625,304.15338134765625,0.9889230728149414,0.266598105430603,0.2530102431774139,293.3448791503906,297.1499938964844,293.1499938964844,0.0024423238355666,-926.4156494140624,294.5274658203125,0.5608096122741699,0.050000000745058,0.2284781634807586,291.1647033691406,291.1499938964844,268.744384765625,266.9552001953125,285.8641052246094,293.6076354980469,291.1644592285156,1.0,0.1837309896945953,0.8047206401824951,0.8047206401824951,1.0,1.0,-0.8122825026512146,0.3183854520320892,0.493897020816803,0.1912337094545364,0.0,0.0,0.2561766505241394,25.61992073059082,25.0,-2.201781749725342,-5971.5791015625,65.82112121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4286499023437,305.5495300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.923828125,18000.0,0.0,0.0,0.1323692947626114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811257451772689,0.1811301112174987,-4.356802492111456e-06,0.0,0.000134337999043,0.0,0.0,7.368898868560791,0.0,0.0,0.0,0.2833429276943207,4.0,0.0,1.0
398520,293.1513366699219,297.1499938964844,293.1499938964844,0.0136859798803925,-714.1383056640625,304.0731811523437,0.5608096122741699,0.050000000745058,0.0457394793629646,294.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.5608096122741699,0.050000000745058,0.0481658726930618,293.23980712890625,297.1499938964844,293.1499938964844,0.0871316045522689,-1594.3948974609375,304.15777587890625,0.8046906590461731,0.1438275128602981,0.1014614403247833,293.19000244140625,297.1499938964844,293.1499938964844,0.1866466701030731,-3974.541259765625,304.15338134765625,0.9889230728149414,0.266598105430603,0.2530102431774139,293.3448791503906,297.1499938964844,293.1499938964844,0.0024423238355666,-926.4156494140624,294.5274658203125,0.5608096122741699,0.050000000745058,0.2284781634807586,291.1647033691406,291.1499938964844,268.744384765625,266.9552001953125,285.8641052246094,293.6076354980469,291.1644592285156,1.0,0.1837309896945953,0.8047206401824951,0.8047206401824951,1.0,1.0,-0.8122825026512146,0.3183854520320892,0.493897020816803,0.1912337094545364,0.0,0.0,0.2561766505241394,25.61992073059082,25.0,-2.201781749725342,-5971.5791015625,65.82112121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4286499023437,305.5495300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.923828125,18000.0,0.0,0.0,0.1323692947626114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811257451772689,0.1811301112174987,-4.356802492111456e-06,0.0,0.000134337999043,0.0,0.0,7.368898868560791,0.0,0.0,0.0,0.2833429276943207,4.0,0.0,1.0
398580,293.1488952636719,297.1499938964844,293.1499938964844,0.0137046426534652,-714.5804443359375,304.0794982910156,0.5608444213867188,0.050000000745058,0.0457392707467079,294.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.5608444213867188,0.050000000745058,0.0481656529009342,293.2371520996094,297.1499938964844,293.1499938964844,0.085797369480133,-1575.153076171875,304.15740966796875,0.8013696074485779,0.142087772488594,0.1002275794744491,293.1884155273437,297.1499938964844,293.1499938964844,0.1860596537590026,-3964.6416015625,304.1532287597656,0.9882665276527404,0.265909343957901,0.2523522675037384,293.3426208496094,297.1499938964844,293.1499938964844,0.0023979365359991,-909.6661376953124,294.4651794433594,0.5608444213867188,0.050000000745058,0.2284771203994751,291.1631774902344,291.1499938964844,268.8065185546875,267.0064697265625,285.88507080078125,293.59136962890625,291.1629638671875,1.0,0.1834408491849899,0.8048722147941589,0.8048722147941589,1.0,1.0,-0.8100101947784424,0.3172844648361206,0.4927257299423218,0.1910496056079864,0.0,0.0,0.2545313239097595,25.59551239013672,25.0,-2.004760503768921,-5937.2119140625,65.43394470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40631103515625,305.5208435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2109375,18000.0,0.0,0.0,0.1315254867076873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799446791410446,0.1799490302801132,-4.354200427769683e-06,0.0,0.0001334816479356,0.0,0.0,7.313824653625488,0.0,0.0,0.0,0.2831223905086517,4.0,0.0,1.0
398640,293.1488952636719,297.1499938964844,293.1499938964844,0.0137046426534652,-714.5804443359375,304.0794982910156,0.5608444213867188,0.050000000745058,0.0457392707467079,294.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.5608444213867188,0.050000000745058,0.0481656529009342,293.2371520996094,297.1499938964844,293.1499938964844,0.085797369480133,-1575.153076171875,304.15740966796875,0.8013696074485779,0.142087772488594,0.1002275794744491,293.1884155273437,297.1499938964844,293.1499938964844,0.1860596537590026,-3964.6416015625,304.1532287597656,0.9882665276527404,0.265909343957901,0.2523522675037384,293.3426208496094,297.1499938964844,293.1499938964844,0.0023979365359991,-909.6661376953124,294.4651794433594,0.5608444213867188,0.050000000745058,0.2284771203994751,291.1631774902344,291.1499938964844,268.8065185546875,267.0064697265625,285.88507080078125,293.59136962890625,291.1629638671875,1.0,0.1834408491849899,0.8048722147941589,0.8048722147941589,1.0,1.0,-0.8100101947784424,0.3172844648361206,0.4927257299423218,0.1910496056079864,0.0,0.0,0.2545313239097595,25.59551239013672,25.0,-2.004760503768921,-5937.2119140625,65.43394470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40631103515625,305.5208435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2109375,18000.0,0.0,0.0,0.1315254867076873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799446791410446,0.1799490302801132,-4.354200427769683e-06,0.0,0.0001334816479356,0.0,0.0,7.313824653625488,0.0,0.0,0.0,0.2831223905086517,4.0,0.0,1.0
398700,293.1476745605469,297.1499938964844,293.1499938964844,0.0137146255001425,-714.8110961914062,304.0830078125,0.5608665943145752,0.050000000745058,0.0457391366362571,294.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5608665943145752,0.050000000745058,0.0481655113399028,293.2357482910156,297.1499938964844,293.1499938964844,0.0851606577634811,-1565.9788818359375,304.1572265625,0.7997841238975525,0.1412623673677444,0.0996403619647026,293.1876220703125,297.1499938964844,293.1499938964844,0.1857751309871673,-3959.838134765625,304.1531677246094,0.9879546761512756,0.2655776441097259,0.252035528421402,293.3414611816406,297.1499938964844,293.1499938964844,0.0023759324103593,-901.3551635742188,294.4344177246094,0.5608665943145752,0.050000000745058,0.2284764498472213,291.1625671386719,291.1499938964844,268.83721923828125,267.03173828125,285.8951721191406,293.58319091796875,291.1623840332031,1.0,0.183300495147705,0.8049479722976685,0.8049479722976685,1.0,1.0,-0.80892413854599,0.3167591392993927,0.4921649992465973,0.1909603625535965,0.0,0.0,0.2537599503993988,25.582908630371094,25.0,-1.7903891801834106,-5920.904296875,65.24816131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39471435546875,305.50689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.947265625,18000.0,0.0,0.0,0.1311426311731338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793983280658722,0.1794026792049408,-4.353015810920624e-06,0.0,0.0001330930972471,0.0,0.0,7.288416385650635,0.0,0.0,0.0,0.2830208241939544,4.0,0.0,1.0
398760,293.1464233398437,297.1499938964844,293.1499938964844,0.0137250544503331,-715.048828125,304.08673095703125,0.5608928799629211,0.050000000745058,0.0457389764487743,294.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1621398925781,0.5608928799629211,0.050000000745058,0.0481653437018394,293.2342529296875,297.1499938964844,293.1499938964844,0.0845469012856483,-1557.1419677734375,304.15704345703125,0.7982576489448547,0.1404705047607422,0.0990753397345542,293.1868591308594,297.1499938964844,293.1499938964844,0.1854964196681976,-3955.12939453125,304.1531066894531,0.987654447555542,0.2652540206909179,0.251726359128952,293.34033203125,297.1499938964844,293.1499938964844,0.0023540814872831,-893.09765625,294.4039306640625,0.5608928799629211,0.050000000745058,0.2284756600856781,291.1620178222656,291.1499938964844,268.8676452636719,267.0567626953125,285.9050598144531,293.5749206542969,291.161865234375,1.0,0.1831633895635604,0.8050252199172974,0.8050252199172974,1.0,1.0,-0.8078736066818237,0.3162503838539123,0.4916232228279114,0.1908764392137527,0.0,0.0,0.2530150413513183,25.56995964050293,25.0,-1.581257462501526,-5905.08837890625,65.06777954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38299560546875,305.4931335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.73046875,18000.0,0.0,0.0,0.1307843625545501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788733601570129,0.1788777112960815,-4.351887582743075e-06,0.0,0.0001327295030932,0.0,0.0,7.264041423797607,0.0,0.0,0.0,0.282923549413681,4.0,0.0,1.0
