time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398820,293.1439819335937,297.1499938964844,293.1499938964844,0.0137472264468669,-715.5471801757812,304.0947570800781,0.5609606504440308,0.050000000745058,0.0457385592162609,294.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.5609606504440308,0.050000000745058,0.0481649078428745,293.23101806640625,297.1499938964844,293.1499938964844,0.0833947211503982,-1540.574951171875,304.1566162109375,0.7954038977622986,0.1389955729246139,0.0980172231793403,293.1853332519531,297.1499938964844,293.1499938964844,0.1849561184644699,-3945.994384765625,304.1529541015625,0.9870911240577698,0.2646287679672241,0.2511290311813354,293.33807373046875,297.1499938964844,293.1499938964844,0.0023107274901121,-876.7050170898438,294.3436279296875,0.5609606504440308,0.050000000745058,0.2284735888242721,291.1611328125,291.1499938964844,268.9275207519531,267.10595703125,285.924072265625,293.5580139160156,291.1610107421875,1.0,0.1828987896442413,0.8051797151565552,0.8051797151565552,1.0,1.0,-0.8058832287788391,0.3152809143066406,0.4906023144721985,0.1907332688570022,0.0,0.0,0.2515948712825775,25.542755126953125,25.0,-1.2555094957351685,-5874.85888671875,64.72330474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3597412109375,305.4662475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.365234375,18000.0,0.0,0.0,0.1301333457231521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778774559497833,0.1778818070888519,-4.349763457867084e-06,0.0,0.0001320688024861,0.0,0.0,7.217886447906494,0.0,0.0,0.0,0.2827396392822265,4.0,0.0,1.0
398880,293.1439819335937,297.1499938964844,293.1499938964844,0.0137472264468669,-715.5471801757812,304.0947570800781,0.5609606504440308,0.050000000745058,0.0457385592162609,294.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.5609606504440308,0.050000000745058,0.0481649078428745,293.23101806640625,297.1499938964844,293.1499938964844,0.0833947211503982,-1540.574951171875,304.1566162109375,0.7954038977622986,0.1389955729246139,0.0980172231793403,293.1853332519531,297.1499938964844,293.1499938964844,0.1849561184644699,-3945.994384765625,304.1529541015625,0.9870911240577698,0.2646287679672241,0.2511290311813354,293.33807373046875,297.1499938964844,293.1499938964844,0.0023107274901121,-876.7050170898438,294.3436279296875,0.5609606504440308,0.050000000745058,0.2284735888242721,291.1611328125,291.1499938964844,268.9275207519531,267.10595703125,285.924072265625,293.5580139160156,291.1610107421875,1.0,0.1828987896442413,0.8051797151565552,0.8051797151565552,1.0,1.0,-0.8058832287788391,0.3152809143066406,0.4906023144721985,0.1907332688570022,0.0,0.0,0.2515948712825775,25.542755126953125,25.0,-1.2555094957351685,-5874.85888671875,64.72330474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3597412109375,305.4662475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.365234375,18000.0,0.0,0.0,0.1301333457231521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778774559497833,0.1778818070888519,-4.349763457867084e-06,0.0,0.0001320688024861,0.0,0.0,7.217886447906494,0.0,0.0,0.0,0.2827396392822265,4.0,0.0,1.0
398940,293.1415405273437,297.1499938964844,293.1499938964844,0.0137713206931948,-716.0816650390625,304.1036071777344,0.5610557198524475,0.050000000745058,0.045737974345684,294.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5610557198524475,0.050000000745058,0.0481642894446849,293.227294921875,297.1499938964844,293.1499938964844,0.0823666229844093,-1525.8240966796875,304.1561279296875,0.7928890585899353,0.1376959532499313,0.0970761254429817,293.1838684082031,297.1499938964844,293.1499938964844,0.1844402402639389,-3937.26611328125,304.15283203125,0.9865869283676147,0.2640333473682403,0.2505598068237304,293.3358154296875,297.1499938964844,293.1499938964844,0.0022679292596876,-860.5137329101562,294.2841491699219,0.5610557198524475,0.050000000745058,0.2284706532955169,291.16033935546875,291.1499938964844,268.9859924316406,267.1538391113281,285.94207763671875,293.54052734375,291.16021728515625,1.0,0.1826484948396682,0.805334210395813,0.805334210395813,1.0,1.0,-0.8040655851364136,0.3143808245658874,0.4896847605705261,0.1906418353319168,0.0,0.0,0.2502678036689758,25.5131778717041,25.0,-1.0782270431518557,-5846.658203125,64.40336608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3372497558594,305.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.1295651346445083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769512891769409,0.1769556254148483,-4.347799404058605e-06,0.0,0.0001314921391895,0.0,0.0,7.175051689147949,0.0,0.0,0.0,0.2825691103935241,4.0,0.0,1.0
399000,293.1415405273437,297.1499938964844,293.1499938964844,0.0137713206931948,-716.0816650390625,304.1036071777344,0.5610557198524475,0.050000000745058,0.045737974345684,294.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5610557198524475,0.050000000745058,0.0481642894446849,293.227294921875,297.1499938964844,293.1499938964844,0.0823666229844093,-1525.8240966796875,304.1561279296875,0.7928890585899353,0.1376959532499313,0.0970761254429817,293.1838684082031,297.1499938964844,293.1499938964844,0.1844402402639389,-3937.26611328125,304.15283203125,0.9865869283676147,0.2640333473682403,0.2505598068237304,293.3358154296875,297.1499938964844,293.1499938964844,0.0022679292596876,-860.5137329101562,294.2841491699219,0.5610557198524475,0.050000000745058,0.2284706532955169,291.16033935546875,291.1499938964844,268.9859924316406,267.1538391113281,285.94207763671875,293.54052734375,291.16021728515625,1.0,0.1826484948396682,0.805334210395813,0.805334210395813,1.0,1.0,-0.8040655851364136,0.3143808245658874,0.4896847605705261,0.1906418353319168,0.0,0.0,0.2502678036689758,25.5131778717041,25.0,-1.0782270431518557,-5846.658203125,64.40336608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3372497558594,305.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.1295651346445083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769512891769409,0.1769556254148483,-4.347799404058605e-06,0.0,0.0001314921391895,0.0,0.0,7.175051689147949,0.0,0.0,0.0,0.2825691103935241,4.0,0.0,1.0
399060,293.1390991210937,297.1499938964844,293.1499938964844,0.0137974536046385,-716.6564331054688,304.11328125,0.561184287071228,0.050000000745058,0.0457371808588504,294.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.561184287071228,0.050000000745058,0.0481634549796581,293.2230529785156,297.1499938964844,293.1499938964844,0.0814855545759201,-1513.2156982421875,304.1555480957031,0.7907846570014954,0.1366002410650253,0.0962722599506378,293.1824035644531,297.1499938964844,293.1499938964844,0.183949589729309,-3928.96044921875,304.1527099609375,0.986150085926056,0.2634672820568084,0.2500182092189789,293.33355712890625,297.1499938964844,293.1499938964844,0.0022256844677031,-844.5263061523438,294.2254333496094,0.561184287071228,0.050000000745058,0.2284666895866394,291.1596069335937,291.1499938964844,269.0428161621094,267.20025634765625,285.9590759277344,293.52227783203125,291.15948486328125,1.0,0.182414025068283,0.80549156665802,0.80549156665802,1.0,1.0,-0.8024441003799438,0.3135546147823334,0.4888894557952881,0.1906215548515319,0.0,0.0,0.2490358352661132,25.48072624206543,25.0,-1.0205752849578855,-5820.6416015625,64.1105728149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.316162109375,305.4162902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.73046875,18000.0,0.0,0.0,0.1290703415870666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760939806699752,0.1760983318090438,-4.3459845073812176e-06,0.0,0.0001309899816988,0.0,0.0,7.1354660987854,0.0,0.0,0.0,0.2824116051197052,4.0,0.0,1.0
399120,293.1390991210937,297.1499938964844,293.1499938964844,0.0137974536046385,-716.6564331054688,304.11328125,0.561184287071228,0.050000000745058,0.0457371808588504,294.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.561184287071228,0.050000000745058,0.0481634549796581,293.2230529785156,297.1499938964844,293.1499938964844,0.0814855545759201,-1513.2156982421875,304.1555480957031,0.7907846570014954,0.1366002410650253,0.0962722599506378,293.1824035644531,297.1499938964844,293.1499938964844,0.183949589729309,-3928.96044921875,304.1527099609375,0.986150085926056,0.2634672820568084,0.2500182092189789,293.33355712890625,297.1499938964844,293.1499938964844,0.0022256844677031,-844.5263061523438,294.2254333496094,0.561184287071228,0.050000000745058,0.2284666895866394,291.1596069335937,291.1499938964844,269.0428161621094,267.20025634765625,285.9590759277344,293.52227783203125,291.15948486328125,1.0,0.182414025068283,0.80549156665802,0.80549156665802,1.0,1.0,-0.8024441003799438,0.3135546147823334,0.4888894557952881,0.1906215548515319,0.0,0.0,0.2490358352661132,25.48072624206543,25.0,-1.0205752849578855,-5820.6416015625,64.1105728149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.316162109375,305.4162902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.73046875,18000.0,0.0,0.0,0.1290703415870666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760939806699752,0.1760983318090438,-4.3459845073812176e-06,0.0,0.0001309899816988,0.0,0.0,7.1354660987854,0.0,0.0,0.0,0.2824116051197052,4.0,0.0,1.0
399180,293.1366577148437,297.1499938964844,293.1499938964844,0.0138257108628749,-717.2741088867188,304.123779296875,0.5613516569137573,0.050000000745058,0.0457361452281475,294.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5613516569137573,0.050000000745058,0.0481623634696006,293.2181701660156,297.1499938964844,293.1499938964844,0.0807740166783332,-1503.0660400390625,304.1548767089844,0.7891592979431152,0.1357365101575851,0.0956254005432128,293.1810302734375,297.1499938964844,293.1499938964844,0.1834845840930938,-3921.08642578125,304.152587890625,0.9857877492904664,0.2629302740097046,0.2495038509368896,293.3313293457031,297.1499938964844,293.1499938964844,0.0021840003319084,-828.7478637695312,294.1675109863281,0.5613516569137573,0.050000000745058,0.2284615188837051,291.15887451171875,291.1499938964844,269.09783935546875,267.2450256347656,285.97509765625,293.5032653808594,291.15875244140625,1.0,0.1821970492601394,0.805648922920227,0.805648922920227,1.0,1.0,-0.8010416030883789,0.3128075003623962,0.488234132528305,0.1906883269548416,0.0,0.0,0.2479050159454345,25.44500160217285,25.0,-1.0424641370773315,-5796.9677734375,63.84761428833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2967834472656,305.393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.412109375,18000.0,0.0,0.0,0.1286393851041793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753079146146774,0.175312265753746,-4.3443183130875695e-06,0.0,0.0001305526238866,0.0,0.0,7.099216938018799,0.0,0.0,0.0,0.2822673320770263,4.0,0.0,1.0
399240,293.1366577148437,297.1499938964844,293.1499938964844,0.0138257108628749,-717.2741088867188,304.123779296875,0.5613516569137573,0.050000000745058,0.0457361452281475,294.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5613516569137573,0.050000000745058,0.0481623634696006,293.2181701660156,297.1499938964844,293.1499938964844,0.0807740166783332,-1503.0660400390625,304.1548767089844,0.7891592979431152,0.1357365101575851,0.0956254005432128,293.1810302734375,297.1499938964844,293.1499938964844,0.1834845840930938,-3921.08642578125,304.152587890625,0.9857877492904664,0.2629302740097046,0.2495038509368896,293.3313293457031,297.1499938964844,293.1499938964844,0.0021840003319084,-828.7478637695312,294.1675109863281,0.5613516569137573,0.050000000745058,0.2284615188837051,291.15887451171875,291.1499938964844,269.09783935546875,267.2450256347656,285.97509765625,293.5032653808594,291.15875244140625,1.0,0.1821970492601394,0.805648922920227,0.805648922920227,1.0,1.0,-0.8010416030883789,0.3128075003623962,0.488234132528305,0.1906883269548416,0.0,0.0,0.2479050159454345,25.44500160217285,25.0,-1.0424641370773315,-5796.9677734375,63.84761428833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2967834472656,305.393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.412109375,18000.0,0.0,0.0,0.1286393851041793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753079146146774,0.175312265753746,-4.3443183130875695e-06,0.0,0.0001305526238866,0.0,0.0,7.099216938018799,0.0,0.0,0.0,0.2822673320770263,4.0,0.0,1.0
399300,293.1354675292969,297.1499938964844,293.1499938964844,0.0138406613841652,-717.5996704101562,304.1293640136719,0.5614513754844666,0.050000000745058,0.0457355305552482,294.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.5614513754844666,0.050000000745058,0.0481617152690887,293.2154846191406,297.1499938964844,293.1499938964844,0.0804893523454666,-1499.0186767578125,304.1545104980469,0.7885485887527466,0.1354007124900818,0.0953674837946891,293.1803283691406,297.1499938964844,293.1499938964844,0.1832618564367294,-3917.314453125,304.15252685546875,0.9856366515159608,0.2626726031303406,0.2492568641901016,293.3302001953125,297.1499938964844,293.1499938964844,0.0021633754950016,-820.940185546875,294.13885498046875,0.5614513754844666,0.050000000745058,0.228458434343338,291.1584777832031,291.1499938964844,269.1246032714844,267.2667236328125,285.9826965332031,293.49346923828125,291.1583557128906,1.0,0.1820957660675048,0.8057276010513306,0.8057276010513306,1.0,1.0,-0.8004304766654968,0.3124660551548004,0.487964391708374,0.1907582730054855,0.0,0.0,0.2473806887865066,25.42580986022949,25.0,-1.0728920698165894,-5786.0654296875,63.728302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287841796875,305.3832702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.24609375,18000.0,0.0,0.0,0.1284453123807907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749432832002639,0.1749476194381714,-4.343542968854308e-06,0.0,0.0001303556637139,0.0,0.0,7.082414150238037,0.0,0.0,0.0,0.2822004556655884,4.0,0.0,1.0
399360,293.1342468261719,297.1499938964844,293.1499938964844,0.0138561762869358,-717.9368286132812,304.1351318359375,0.5615620017051697,0.050000000745058,0.0457348451018333,294.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.5615620017051697,0.050000000745058,0.0481609925627708,293.212646484375,297.1499938964844,293.1499938964844,0.0802551507949829,-1495.69873046875,304.15411376953125,0.7880812287330627,0.135132610797882,0.0951559171080589,293.1796569824219,297.1499938964844,293.1499938964844,0.1830456256866455,-3913.65234375,304.1524658203125,0.9855059385299684,0.2624222040176391,0.249016597867012,293.3290710449219,297.1499938964844,293.1499938964844,0.0021428980398923,-813.1879272460938,294.1103515625,0.5615620017051697,0.050000000745058,0.2284550219774246,291.1580505371094,291.1499938964844,269.1508483886719,267.2879638671875,285.9900817871094,293.4834899902344,291.1579284667969,1.0,0.1819995939731598,0.805806577205658,0.805806577205658,1.0,1.0,-0.7998823523521423,0.3121472895145416,0.4877350926399231,0.1908535957336425,0.0,0.0,0.2468855381011963,25.405733108520508,25.0,-1.110175609588623,-5775.80810546875,63.61752700805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27935791015625,305.37322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.076171875,18000.0,0.0,0.0,0.1282642036676406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745985895395279,0.1746029406785965,-4.342807642387925e-06,0.0,0.0001301718584727,0.0,0.0,7.0665364265441895,0.0,0.0,0.0,0.2821372151374817,4.0,0.0,1.0
399420,293.1318359375,297.1499938964844,293.1499938964844,0.0138888051733374,-718.6434936523438,304.14727783203125,0.5618148446083069,0.050000000745058,0.0457332804799079,294.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.5618148446083069,0.050000000745058,0.0481593497097492,293.2064819335937,297.1499938964844,293.1499938964844,0.0799378454685211,-1491.2327880859375,304.1532897949219,0.7875756025314331,0.1347984969615936,0.0948712155222892,293.1783142089844,297.1499938964844,293.1499938964844,0.1826315820217132,-3906.6396484375,304.1523132324219,0.9853034019470216,0.261941522359848,0.2485550493001938,293.3268127441406,297.1499938964844,293.1499938964844,0.0021023631561547,-797.8416137695312,294.0539245605469,0.5618148446083069,0.050000000745058,0.228447213768959,291.1571960449219,291.1499938964844,269.2016296386719,267.3289489746094,286.0041198730469,293.4632568359375,291.1570739746094,1.0,0.1818226873874664,0.8059645295143127,0.8059645295143127,1.0,1.0,-0.7989735007286072,0.3115775883197784,0.4873959124088287,0.1911177635192871,0.0,0.0,0.2459827661514282,25.363075256347656,25.0,-1.1996197700500488,-5757.1796875,63.42135238647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2637023925781,305.3545227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.71875,18000.0,0.0,0.0,0.1279361397027969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739687323570251,0.1739730685949325,-4.34145613326109e-06,0.0,0.0001298389252042,0.0,0.0,7.037534236907959,0.0,0.0,0.0,0.2820216417312622,4.0,0.0,1.0
399480,293.1318359375,297.1499938964844,293.1499938964844,0.0138888051733374,-718.6434936523438,304.14727783203125,0.5618148446083069,0.050000000745058,0.0457332804799079,294.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.5618148446083069,0.050000000745058,0.0481593497097492,293.2064819335937,297.1499938964844,293.1499938964844,0.0799378454685211,-1491.2327880859375,304.1532897949219,0.7875756025314331,0.1347984969615936,0.0948712155222892,293.1783142089844,297.1499938964844,293.1499938964844,0.1826315820217132,-3906.6396484375,304.1523132324219,0.9853034019470216,0.261941522359848,0.2485550493001938,293.3268127441406,297.1499938964844,293.1499938964844,0.0021023631561547,-797.8416137695312,294.0539245605469,0.5618148446083069,0.050000000745058,0.228447213768959,291.1571960449219,291.1499938964844,269.2016296386719,267.3289489746094,286.0041198730469,293.4632568359375,291.1570739746094,1.0,0.1818226873874664,0.8059645295143127,0.8059645295143127,1.0,1.0,-0.7989735007286072,0.3115775883197784,0.4873959124088287,0.1911177635192871,0.0,0.0,0.2459827661514282,25.363075256347656,25.0,-1.1996197700500488,-5757.1796875,63.42135238647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2637023925781,305.3545227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.71875,18000.0,0.0,0.0,0.1279361397027969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739687323570251,0.1739730685949325,-4.34145613326109e-06,0.0,0.0001298389252042,0.0,0.0,7.037534236907959,0.0,0.0,0.0,0.2820216417312622,4.0,0.0,1.0
399540,293.1297302246094,297.1499938964844,293.1499938964844,0.0141238290816545,-725.497802734375,304.1495056152344,0.5644992589950562,0.0507030636072158,0.0461670905351638,294.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.5622924566268921,0.050000000745058,0.0481562465429306,293.19970703125,297.1499938964844,293.1499938964844,0.0798322483897209,-1489.8096923828125,304.1523742675781,0.7878847122192383,0.134736567735672,0.0947784185409545,293.1770324707031,297.1499938964844,293.1499938964844,0.1822441965341568,-3900.083984375,304.1521911621094,0.9854029417037964,0.261486679315567,0.2481169700622558,293.3245544433594,297.1499938964844,293.1499938964844,0.0020623041782528,-782.6817016601562,293.998046875,0.5622924566268921,0.050000000745058,0.2284324914216995,291.1560974121094,291.1499938964844,269.25,267.3677673339844,286.017333984375,293.4437561035156,291.15582275390625,1.0,0.1816778033971786,0.8061224818229675,0.8061224818229675,1.0,1.0,-0.7988353967666626,0.3113223016262054,0.4875130653381347,0.1915994435548782,0.0,0.0,0.2452362030744552,25.2928524017334,25.0,-1.957610249519348,-5742.5634765625,63.30492782592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24951171875,305.336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.28125,18000.0,0.0,0.0,0.1276522725820541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734316647052765,0.1734360009431839,-4.340276518632891e-06,0.0,0.0001295508263865,0.0,0.0,7.012786388397217,0.0,0.0,0.0,0.281922847032547,4.0,0.0,1.0
399600,293.1297302246094,297.1499938964844,293.1499938964844,0.0141238290816545,-725.497802734375,304.1495056152344,0.5644992589950562,0.0507030636072158,0.0461670905351638,294.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.5622924566268921,0.050000000745058,0.0481562465429306,293.19970703125,297.1499938964844,293.1499938964844,0.0798322483897209,-1489.8096923828125,304.1523742675781,0.7878847122192383,0.134736567735672,0.0947784185409545,293.1770324707031,297.1499938964844,293.1499938964844,0.1822441965341568,-3900.083984375,304.1521911621094,0.9854029417037964,0.261486679315567,0.2481169700622558,293.3245544433594,297.1499938964844,293.1499938964844,0.0020623041782528,-782.6817016601562,293.998046875,0.5622924566268921,0.050000000745058,0.2284324914216995,291.1560974121094,291.1499938964844,269.25,267.3677673339844,286.017333984375,293.4437561035156,291.15582275390625,1.0,0.1816778033971786,0.8061224818229675,0.8061224818229675,1.0,1.0,-0.7988353967666626,0.3113223016262054,0.4875130653381347,0.1915994435548782,0.0,0.0,0.2452362030744552,25.2928524017334,25.0,-1.957610249519348,-5742.5634765625,63.30492782592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24951171875,305.336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.28125,18000.0,0.0,0.0,0.1276522725820541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734316647052765,0.1734360009431839,-4.340276518632891e-06,0.0,0.0001295508263865,0.0,0.0,7.012786388397217,0.0,0.0,0.0,0.281922847032547,4.0,0.0,1.0
399660,293.12860107421875,297.1499938964844,293.1499938964844,0.014508144930005,-736.4898681640625,304.1490173339844,0.5685471296310425,0.0514417551457881,0.0468578338623046,294.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.5628706216812134,0.050000000745058,0.0481525063514709,293.1924743652344,297.1499938964844,293.1499938964844,0.0799340531229972,-1491.3714599609375,304.1513977050781,0.7888356447219849,0.1349430531263351,0.0948684215545654,293.17578125,297.1499938964844,293.1499938964844,0.181893914937973,-3894.17919921875,304.15203857421875,0.9856500029563904,0.2610560655593872,0.247701421380043,293.32232666015625,297.1499938964844,293.1499938964844,0.002022948116064,-767.814208984375,293.9420471191406,0.5628706216812134,0.050000000745058,0.2284147590398788,291.1539611816406,291.1499938964844,269.29656982421875,267.4049987792969,286.0312194824219,293.4268493652344,291.1536560058594,1.0,0.181574285030365,0.8062769770622253,0.8062769770622253,1.0,1.0,-0.7992479801177979,0.3112845122814178,0.4879634380340576,0.1922533214092254,0.0,0.0,0.2448510825634002,25.21354866027832,25.0,-2.670860528945923,-5732.80419921875,63.25962829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2357788085937,305.3204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33203125,18000.0,0.0,0.0,0.1274192631244659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173104390501976,0.1731087267398834,-4.33940431321389e-06,0.0,0.000129314357764,0.0,0.0,6.997475624084473,0.0,0.0,0.0,0.2818600833415985,4.0,0.0,1.0
399720,293.12860107421875,297.1499938964844,293.1499938964844,0.014508144930005,-736.4898681640625,304.1490173339844,0.5685471296310425,0.0514417551457881,0.0468578338623046,294.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.5628706216812134,0.050000000745058,0.0481525063514709,293.1924743652344,297.1499938964844,293.1499938964844,0.0799340531229972,-1491.3714599609375,304.1513977050781,0.7888356447219849,0.1349430531263351,0.0948684215545654,293.17578125,297.1499938964844,293.1499938964844,0.181893914937973,-3894.17919921875,304.15203857421875,0.9856500029563904,0.2610560655593872,0.247701421380043,293.32232666015625,297.1499938964844,293.1499938964844,0.002022948116064,-767.814208984375,293.9420471191406,0.5628706216812134,0.050000000745058,0.2284147590398788,291.1539611816406,291.1499938964844,269.29656982421875,267.4049987792969,286.0312194824219,293.4268493652344,291.1536560058594,1.0,0.181574285030365,0.8062769770622253,0.8062769770622253,1.0,1.0,-0.7992479801177979,0.3112845122814178,0.4879634380340576,0.1922533214092254,0.0,0.0,0.2448510825634002,25.21354866027832,25.0,-2.670860528945923,-5732.80419921875,63.25962829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2357788085937,305.3204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33203125,18000.0,0.0,0.0,0.1274192631244659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173104390501976,0.1731087267398834,-4.33940431321389e-06,0.0,0.000129314357764,0.0,0.0,6.997475624084473,0.0,0.0,0.0,0.2818600833415985,4.0,0.0,1.0
399780,293.1278076171875,297.1499938964844,293.1499938964844,0.0148656889796257,-746.5059814453125,304.1487731933594,0.5722380876541138,0.0521468557417392,0.0474903769791126,294.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.5634280443191528,0.050000000745058,0.0481489188969135,293.18463134765625,297.1499938964844,293.1499938964844,0.0802649185061454,-1496.2142333984375,304.150390625,0.7903737425804138,0.1354624927043914,0.0951727330684661,293.174560546875,297.1499938964844,293.1499938964844,0.1815528124570846,-3888.407958984375,304.1519470214844,0.9858939051628112,0.2606473267078399,0.2473072707653045,293.32012939453125,297.1499938964844,293.1499938964844,0.0019838183652609,-753.009033203125,293.8871765136719,0.5634280443191528,0.050000000745058,0.2283977419137954,291.1524353027344,291.1499938964844,269.3420715332031,267.4412536621094,286.0447692871094,293.4102783203125,291.1522521972656,1.0,0.1815060824155807,0.8064314723014832,0.8064314723014832,1.0,1.0,-0.7998746037483215,0.3113322257995605,0.488542377948761,0.1929722875356674,0.0,0.0,0.2446410357952118,25.14080047607422,25.0,-2.008155345916748,-5726.35888671875,63.25564193725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216796875,305.3077697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.716796875,18000.0,0.0,0.0,0.1272457689046859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729436814785003,0.1729480177164077,-4.338942744652741e-06,0.0,0.0001291382795898,0.0,0.0,6.989908695220947,0.0,0.0,0.0,0.2818280160427093,4.0,0.0,1.0
399840,293.1278076171875,297.1499938964844,293.1499938964844,0.0148656889796257,-746.5059814453125,304.1487731933594,0.5722380876541138,0.0521468557417392,0.0474903769791126,294.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.5634280443191528,0.050000000745058,0.0481489188969135,293.18463134765625,297.1499938964844,293.1499938964844,0.0802649185061454,-1496.2142333984375,304.150390625,0.7903737425804138,0.1354624927043914,0.0951727330684661,293.174560546875,297.1499938964844,293.1499938964844,0.1815528124570846,-3888.407958984375,304.1519470214844,0.9858939051628112,0.2606473267078399,0.2473072707653045,293.32012939453125,297.1499938964844,293.1499938964844,0.0019838183652609,-753.009033203125,293.8871765136719,0.5634280443191528,0.050000000745058,0.2283977419137954,291.1524353027344,291.1499938964844,269.3420715332031,267.4412536621094,286.0447692871094,293.4102783203125,291.1522521972656,1.0,0.1815060824155807,0.8064314723014832,0.8064314723014832,1.0,1.0,-0.7998746037483215,0.3113322257995605,0.488542377948761,0.1929722875356674,0.0,0.0,0.2446410357952118,25.14080047607422,25.0,-2.008155345916748,-5726.35888671875,63.25564193725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216796875,305.3077697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.716796875,18000.0,0.0,0.0,0.1272457689046859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729436814785003,0.1729480177164077,-4.338942744652741e-06,0.0,0.0001291382795898,0.0,0.0,6.989908695220947,0.0,0.0,0.0,0.2818280160427093,4.0,0.0,1.0
399900,293.12744140625,297.1499938964844,293.1499938964844,0.0150465676560997,-751.4950561523438,304.1486511230469,0.5740638971328735,0.0525004789233207,0.047805905342102,294.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.5637078285217285,0.050000000745058,0.0481471270322799,293.1805114746094,297.1499938964844,293.1499938964844,0.0805194675922393,-1499.9144287109375,304.1498718261719,0.7913797497749329,0.1358364075422287,0.0954075753688812,293.1739807128906,297.1499938964844,293.1499938964844,0.1813869029283523,-3885.595947265625,304.1518859863281,0.9860252737998962,0.2604512870311737,0.2471180558204651,293.3190612792969,297.1499938964844,293.1499938964844,0.0019645662978291,-745.7194213867188,293.86016845703125,0.5637078285217285,0.050000000745058,0.2283892333507537,291.15185546875,291.1499938964844,269.3643798828125,267.458984375,286.0512390136719,293.402099609375,291.15167236328125,1.0,0.1814855635166168,0.8065087199211121,0.8065087199211121,1.0,1.0,-0.8002957105636597,0.3114055395126343,0.488890141248703,0.1933489888906479,0.0,0.0,0.2445776611566543,25.10548210144043,25.0,-1.8060035705566408,-5723.8916015625,63.27142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2144775390625,305.3014831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.544921875,18000.0,0.0,0.0,0.1271833181381225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728901416063308,0.1728944778442382,-4.338796316005755e-06,0.0,0.000129074905999,0.0,0.0,6.987400054931641,0.0,0.0,0.0,0.2818176448345184,4.0,0.0,1.0
399960,293.1271057128906,297.1499938964844,293.1499938964844,0.0152300810441374,-756.5071411132812,304.1485595703125,0.5758837461471558,0.052855972200632,0.0481228567659854,294.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.5639867186546326,0.050000000745058,0.048145342618227,293.17633056640625,297.1499938964844,293.1499938964844,0.0808241218328476,-1504.33544921875,304.1493530273437,0.7925146222114563,0.1362732350826263,0.0956882163882255,293.17340087890625,297.1499938964844,293.1499938964844,0.1812256127595901,-3882.8623046875,304.1518249511719,0.986160695552826,0.2602604925632477,0.2469337433576584,293.3179931640625,297.1499938964844,293.1499938964844,0.0019453602144494,-738.44677734375,293.83331298828125,0.5639867186546326,0.050000000745058,0.2283807843923568,291.1512756347656,291.1499938964844,269.3863830566406,267.4764709472656,286.0574951171875,293.3941345214844,291.151123046875,1.0,0.1814731806516647,0.80657958984375,0.80657958984375,1.0,1.0,-0.800779402256012,0.311509907245636,0.489269495010376,0.1937287896871566,0.0,0.0,0.244551345705986,25.07090759277344,25.0,-1.692739963531494,-5721.9814453125,63.2977180480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2071838378906,305.2953796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.353515625,18000.0,0.0,0.0,0.1271356493234634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172858789563179,0.1728631258010864,-4.338689905125648e-06,0.0,0.0001290265208808,0.0,0.0,6.985898971557617,0.0,0.0,0.0,0.2818112373352051,4.0,0.0,1.0
400020,293.1264343261719,297.1499938964844,293.1499938964844,0.0156057253479957,-766.61376953125,304.1484375,0.5795048475265503,0.0535726882517337,0.0487619042396545,294.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5645390152931213,0.050000000745058,0.0481418259441852,293.1678771972656,297.1499938964844,293.1499938964844,0.0815694779157638,-1515.138671875,304.1483154296875,0.7951291799545288,0.1373207867145538,0.0963742360472679,293.1723022460937,297.1499938964844,293.1499938964844,0.1809161454439163,-3877.615966796875,304.1517333984375,0.9864397644996644,0.2598942816257477,0.2465797364711761,293.3158569335937,297.1499938964844,293.1499938964844,0.0019073403673246,-724.0479736328125,293.7801513671875,0.5645390152931213,0.050000000745058,0.2283640950918197,291.1501770019531,291.1499938964844,269.429443359375,267.5106201171875,286.0694274902344,293.3790283203125,291.1500244140625,1.0,0.1814717352390289,0.8067213892936707,0.8067213892936707,1.0,1.0,-0.8019206523895264,0.3118098080158233,0.490110844373703,0.1944886445999145,0.0,0.0,0.2446041405200958,25.00417709350586,25.0,-1.5342830419540403,-5719.89013671875,63.38004302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925354003906,305.28387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.939453125,18000.0,0.0,0.0,0.1270836144685745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728674471378326,0.17287178337574,-4.33861396231805e-06,0.0,0.0001289737119805,0.0,0.0,6.986148357391357,0.0,0.0,0.0,0.2818110883235931,4.0,0.0,1.0
400080,293.1264343261719,297.1499938964844,293.1499938964844,0.0156057253479957,-766.61376953125,304.1484375,0.5795048475265503,0.0535726882517337,0.0487619042396545,294.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5645390152931213,0.050000000745058,0.0481418259441852,293.1678771972656,297.1499938964844,293.1499938964844,0.0815694779157638,-1515.138671875,304.1483154296875,0.7951291799545288,0.1373207867145538,0.0963742360472679,293.1723022460937,297.1499938964844,293.1499938964844,0.1809161454439163,-3877.615966796875,304.1517333984375,0.9864397644996644,0.2598942816257477,0.2465797364711761,293.3158569335937,297.1499938964844,293.1499938964844,0.0019073403673246,-724.0479736328125,293.7801513671875,0.5645390152931213,0.050000000745058,0.2283640950918197,291.1501770019531,291.1499938964844,269.429443359375,267.5106201171875,286.0694274902344,293.3790283203125,291.1500244140625,1.0,0.1814717352390289,0.8067213892936707,0.8067213892936707,1.0,1.0,-0.8019206523895264,0.3118098080158233,0.490110844373703,0.1944886445999145,0.0,0.0,0.2446041405200958,25.00417709350586,25.0,-1.5342830419540403,-5719.89013671875,63.38004302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925354003906,305.28387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.939453125,18000.0,0.0,0.0,0.1270836144685745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728674471378326,0.17287178337574,-4.33861396231805e-06,0.0,0.0001289737119805,0.0,0.0,6.986148357391357,0.0,0.0,0.0,0.2818110883235931,4.0,0.0,1.0
400140,293.12579345703125,297.1499938964844,293.1499938964844,0.0159929916262626,-776.8259887695312,304.1483154296875,0.5831007361412048,0.0542968288064003,0.0494078360497951,294.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.5650867223739624,0.050000000745058,0.048138353973627,293.1593017578125,297.1499938964844,293.1499938964844,0.0824952572584152,-1528.5504150390625,304.1473388671875,0.7982011437416077,0.1386080235242843,0.0972266420722007,293.17120361328125,297.1499938964844,293.1499938964844,0.1806233525276184,-3872.64990234375,304.1516418457031,0.986733615398407,0.2595486938953399,0.2462454140186309,293.313720703125,297.1499938964844,293.1499938964844,0.0018698156345635,-709.8326416015625,293.72772216796875,0.5650867223739624,0.050000000745058,0.2283476144075393,291.149169921875,291.1499938964844,269.4711608886719,267.5435791015625,286.0807800292969,293.3650817871094,291.1490173339844,1.0,0.1815012097358703,0.8068631291389465,0.8068631291389465,1.0,1.0,-0.8032937049865723,0.312224417924881,0.4910693168640136,0.195265993475914,0.0,0.0,0.2447859942913055,24.940528869628903,25.0,-1.3804067373275757,-5719.9892578125,63.50197219848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778564453125,305.2734680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.556640625,18000.0,0.0,0.0,0.1270904392004013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729657799005508,0.1729701161384582,-4.338724465924315e-06,0.0,0.0001289806386921,0.0,0.0,6.99050760269165,0.0,0.0,0.0,0.2818272411823272,4.0,0.0,1.0
400200,293.12579345703125,297.1499938964844,293.1499938964844,0.0159929916262626,-776.8259887695312,304.1483154296875,0.5831007361412048,0.0542968288064003,0.0494078360497951,294.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.5650867223739624,0.050000000745058,0.048138353973627,293.1593017578125,297.1499938964844,293.1499938964844,0.0824952572584152,-1528.5504150390625,304.1473388671875,0.7982011437416077,0.1386080235242843,0.0972266420722007,293.17120361328125,297.1499938964844,293.1499938964844,0.1806233525276184,-3872.64990234375,304.1516418457031,0.986733615398407,0.2595486938953399,0.2462454140186309,293.313720703125,297.1499938964844,293.1499938964844,0.0018698156345635,-709.8326416015625,293.72772216796875,0.5650867223739624,0.050000000745058,0.2283476144075393,291.149169921875,291.1499938964844,269.4711608886719,267.5435791015625,286.0807800292969,293.3650817871094,291.1490173339844,1.0,0.1815012097358703,0.8068631291389465,0.8068631291389465,1.0,1.0,-0.8032937049865723,0.312224417924881,0.4910693168640136,0.195265993475914,0.0,0.0,0.2447859942913055,24.940528869628903,25.0,-1.3804067373275757,-5719.9892578125,63.50197219848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778564453125,305.2734680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.556640625,18000.0,0.0,0.0,0.1270904392004013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729657799005508,0.1729701161384582,-4.338724465924315e-06,0.0,0.0001289806386921,0.0,0.0,6.99050760269165,0.0,0.0,0.0,0.2818272411823272,4.0,0.0,1.0
400260,293.1252136230469,297.1499938964844,293.1499938964844,0.0163916163146495,-787.1287231445312,304.148193359375,0.5866715312004089,0.0550272613763809,0.0500596985220909,294.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5656379461288452,0.050000000745058,0.0481348745524883,293.1505432128906,297.1499938964844,293.1499938964844,0.0836093500256538,-1544.697509765625,304.1463623046875,0.801753580570221,0.1401479691267013,0.0982536226511001,293.170166015625,297.1499938964844,293.1499938964844,0.1803466230630874,-3867.954345703125,304.15155029296875,0.9870509505271912,0.25922292470932,0.245929941534996,293.3116149902344,297.1499938964844,293.1499938964844,0.0018327705329284,-695.7953491210938,293.6760559082031,0.5656379461288452,0.050000000745058,0.2283311337232589,291.14825439453125,291.1499938964844,269.511474609375,267.5753173828125,286.091552734375,293.3521728515625,291.1481018066406,1.0,0.1815605163574218,0.8069955706596375,0.8069955706596375,1.0,1.0,-0.8049060702323914,0.3127540051937103,0.492152065038681,0.1960680782794952,0.0,0.0,0.2450834065675735,24.87888526916504,25.0,-1.278700828552246,-5722.15234375,63.66337203979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.163330078125,305.26397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.212890625,18000.0,0.0,0.0,0.1271538138389587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731430292129516,0.1731473803520202,-4.339002316555707e-06,0.0,0.0001290449581574,0.0,0.0,6.998491287231445,0.0,0.0,0.0,0.281857818365097,4.0,0.0,1.0
400320,293.1252136230469,297.1499938964844,293.1499938964844,0.0163916163146495,-787.1287231445312,304.148193359375,0.5866715312004089,0.0550272613763809,0.0500596985220909,294.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5656379461288452,0.050000000745058,0.0481348745524883,293.1505432128906,297.1499938964844,293.1499938964844,0.0836093500256538,-1544.697509765625,304.1463623046875,0.801753580570221,0.1401479691267013,0.0982536226511001,293.170166015625,297.1499938964844,293.1499938964844,0.1803466230630874,-3867.954345703125,304.15155029296875,0.9870509505271912,0.25922292470932,0.245929941534996,293.3116149902344,297.1499938964844,293.1499938964844,0.0018327705329284,-695.7953491210938,293.6760559082031,0.5656379461288452,0.050000000745058,0.2283311337232589,291.14825439453125,291.1499938964844,269.511474609375,267.5753173828125,286.091552734375,293.3521728515625,291.1481018066406,1.0,0.1815605163574218,0.8069955706596375,0.8069955706596375,1.0,1.0,-0.8049060702323914,0.3127540051937103,0.492152065038681,0.1960680782794952,0.0,0.0,0.2450834065675735,24.87888526916504,25.0,-1.278700828552246,-5722.15234375,63.66337203979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.163330078125,305.26397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.212890625,18000.0,0.0,0.0,0.1271538138389587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731430292129516,0.1731473803520202,-4.339002316555707e-06,0.0,0.0001290449581574,0.0,0.0,6.998491287231445,0.0,0.0,0.0,0.281857818365097,4.0,0.0,1.0
400380,293.12469482421875,297.1499938964844,293.1499938964844,0.0168014597147703,-797.5125122070312,304.14813232421875,0.5902096629142761,0.0557632446289062,0.0507166050374507,294.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5661925077438354,0.050000000745058,0.0481313951313495,293.14166259765625,297.1499938964844,293.1499938964844,0.0849164128303527,-1563.658203125,304.1454162597656,0.8057845830917358,0.1419420689344406,0.0994595140218734,293.1691589355469,297.1499938964844,293.1499938964844,0.1800871640443802,-3863.552001953125,304.1514892578125,0.987391471862793,0.2589170932769775,0.2456332296133041,293.3095397949219,297.1499938964844,293.1499938964844,0.0017962573328986,-681.9583740234375,293.62506103515625,0.5661925077438354,0.050000000745058,0.228314608335495,291.1473388671875,291.1499938964844,269.55029296875,267.6058044433594,286.1015625,293.34039306640625,291.1471862792969,1.0,0.181649774312973,0.8071279525756836,0.8071279525756836,1.0,1.0,-0.806761622428894,0.3134068548679352,0.4933547973632812,0.1968820840120315,0.0,0.0,0.2455044686794281,24.819032669067383,25.0,-1.2738285064697266,-5726.49755859375,63.86481094360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14910888671875,305.2555236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.86328125,18000.0,0.0,0.0,0.1272729188203811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734017431735992,0.1734060794115066,-4.339443421486067e-06,0.0,0.0001291658263653,0.0,0.0,7.010201930999756,0.0,0.0,0.0,0.2819031476974487,4.0,0.0,1.0
400440,293.12469482421875,297.1499938964844,293.1499938964844,0.0168014597147703,-797.5125122070312,304.14813232421875,0.5902096629142761,0.0557632446289062,0.0507166050374507,294.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5661925077438354,0.050000000745058,0.0481313951313495,293.14166259765625,297.1499938964844,293.1499938964844,0.0849164128303527,-1563.658203125,304.1454162597656,0.8057845830917358,0.1419420689344406,0.0994595140218734,293.1691589355469,297.1499938964844,293.1499938964844,0.1800871640443802,-3863.552001953125,304.1514892578125,0.987391471862793,0.2589170932769775,0.2456332296133041,293.3095397949219,297.1499938964844,293.1499938964844,0.0017962573328986,-681.9583740234375,293.62506103515625,0.5661925077438354,0.050000000745058,0.228314608335495,291.1473388671875,291.1499938964844,269.55029296875,267.6058044433594,286.1015625,293.34039306640625,291.1471862792969,1.0,0.181649774312973,0.8071279525756836,0.8071279525756836,1.0,1.0,-0.806761622428894,0.3134068548679352,0.4933547973632812,0.1968820840120315,0.0,0.0,0.2455044686794281,24.819032669067383,25.0,-1.2738285064697266,-5726.49755859375,63.86481094360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14910888671875,305.2555236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.86328125,18000.0,0.0,0.0,0.1272729188203811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734017431735992,0.1734060794115066,-4.339443421486067e-06,0.0,0.0001291658263653,0.0,0.0,7.010201930999756,0.0,0.0,0.0,0.2819031476974487,4.0,0.0,1.0
400500,293.1244201660156,297.1499938964844,293.1499938964844,0.0170113164931535,-802.7512817382812,304.1480712890625,0.5919728875160217,0.0561355799436569,0.0510478988289833,294.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5664741396903992,0.050000000745058,0.0481296330690383,293.1371154785156,297.1499938964844,293.1499938964844,0.0856447592377662,-1574.2332763671875,304.1449279785156,0.8079603910446167,0.1429464071989059,0.1001319587230682,293.1686706542969,297.1499938964844,293.1499938964844,0.1799650341272354,-3861.481201171875,304.15142822265625,0.9875749349594116,0.2587735950946808,0.2454927712678909,293.3085021972656,297.1499938964844,293.1499938964844,0.0017781824572011,-675.1090087890625,293.5998229980469,0.5664741396903992,0.050000000745058,0.2283062636852264,291.1468505859375,291.1499938964844,269.5691223144531,267.6205139160156,286.1060791015625,293.334716796875,291.1466979980469,1.0,0.1817052811384201,0.807194173336029,0.807194173336029,1.0,1.0,-0.8077855706214905,0.3137835562229156,0.4940020442008972,0.1972901672124862,0.0,0.0,0.2457645982503891,24.789276123046875,25.0,-1.332582712173462,-5729.5791015625,63.980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14215087890625,305.25164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.67578125,18000.0,0.0,0.0,0.12735216319561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735633164644241,0.1735676527023315,-4.339726274338318e-06,0.0,0.0001292462548008,0.0,0.0,7.017529487609863,0.0,0.0,0.0,0.281931608915329,4.0,0.0,1.0
400560,293.1241455078125,297.1499938964844,293.1499938964844,0.0172258801758289,-808.055419921875,304.1480407714844,0.5937463641166687,0.0565134212374687,0.051383089274168,294.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5667645335197449,0.050000000745058,0.0481278225779533,293.1324157714844,297.1499938964844,293.1499938964844,0.0864311829209327,-1585.66015625,304.1444091796875,0.8102438449859619,0.1440323442220688,0.1008582860231399,293.16815185546875,297.1499938964844,293.1499938964844,0.1798500269651413,-3859.5341796875,304.1513671875,0.9877760410308838,0.2586382031440735,0.2453591078519821,293.3074645996094,297.1499938964844,293.1499938964844,0.0017602430889382,-668.312255859375,293.57470703125,0.5667645335197449,0.050000000745058,0.2282976657152176,291.14630126953125,291.1499938964844,269.5875549316406,267.6349182128906,286.110107421875,293.32891845703125,291.1461486816406,1.0,0.1817679703235626,0.8072546720504761,0.8072546720504761,1.0,1.0,-0.808886706829071,0.314199686050415,0.494687020778656,0.197700098156929,0.0,0.0,0.2460640668869018,24.758808135986328,25.0,-1.4916030168533323,-5733.3623046875,64.107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1352844238281,305.2479553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.466796875,18000.0,0.0,0.0,0.1274437606334686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1737485229969024,0.1737528592348098,-4.340051418694202e-06,0.0,0.0001293392124352,0.0,0.0,7.025933742523193,0.0,0.0,0.0,0.2819643020629883,4.0,0.0,1.0
