time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400620,293.12359619140625,297.1499938964844,293.1499938964844,0.01767148822546,-818.9098510742188,304.14794921875,0.5973275899887085,0.0572838224470615,0.0520678721368312,294.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5673667788505554,0.050000000745058,0.0481240823864936,293.1228942871094,297.1499938964844,293.1499938964844,0.0881762877106666,-1611.0391845703125,304.14337158203125,0.815112292766571,0.1464093625545501,0.1024693623185157,293.1671142578125,297.1499938964844,293.1499938964844,0.1796453446149826,-3856.081787109375,304.1512451171875,0.9882270693778992,0.2583903968334198,0.2451146095991134,293.30535888671875,297.1499938964844,293.1499938964844,0.0017248331569135,-654.9029541015625,293.5248413085937,0.5673667788505554,0.050000000745058,0.2282799184322357,291.1449584960937,291.1499938964844,269.6231384277344,267.6626281738281,286.11700439453125,293.3177490234375,291.1447448730469,1.0,0.18191659450531,0.8073757290840149,0.8073757290840149,1.0,1.0,-0.8113229274749756,0.3151547312736511,0.4961681663990021,0.1985215842723846,0.0,0.0,0.2468287348747253,24.696531295776367,25.0,-1.9040296077728271,-5743.435546875,64.39642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12164306640625,305.24169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.904296875,18000.0,0.0,0.0,0.1276673078536987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742208749055862,0.1742252111434936,-4.340875420894008e-06,0.0,0.0001295660913456,0.0,0.0,7.047369003295898,0.0,0.0,0.0,0.2820476591587066,4.0,0.0,1.0
400680,293.12359619140625,297.1499938964844,293.1499938964844,0.01767148822546,-818.9098510742188,304.14794921875,0.5973275899887085,0.0572838224470615,0.0520678721368312,294.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5673667788505554,0.050000000745058,0.0481240823864936,293.1228942871094,297.1499938964844,293.1499938964844,0.0881762877106666,-1611.0391845703125,304.14337158203125,0.815112292766571,0.1464093625545501,0.1024693623185157,293.1671142578125,297.1499938964844,293.1499938964844,0.1796453446149826,-3856.081787109375,304.1512451171875,0.9882270693778992,0.2583903968334198,0.2451146095991134,293.30535888671875,297.1499938964844,293.1499938964844,0.0017248331569135,-654.9029541015625,293.5248413085937,0.5673667788505554,0.050000000745058,0.2282799184322357,291.1449584960937,291.1499938964844,269.6231384277344,267.6626281738281,286.11700439453125,293.3177490234375,291.1447448730469,1.0,0.18191659450531,0.8073757290840149,0.8073757290840149,1.0,1.0,-0.8113229274749756,0.3151547312736511,0.4961681663990021,0.1985215842723846,0.0,0.0,0.2468287348747253,24.696531295776367,25.0,-1.9040296077728271,-5743.435546875,64.39642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12164306640625,305.24169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.904296875,18000.0,0.0,0.0,0.1276673078536987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742208749055862,0.1742252111434936,-4.340875420894008e-06,0.0,0.0001295660913456,0.0,0.0,7.047369003295898,0.0,0.0,0.0,0.2820476591587066,4.0,0.0,1.0
400740,293.123046875,297.1499938964844,293.1499938964844,0.0181335974484682,-829.9404296875,304.1478576660156,0.6008786559104919,0.0580632723867893,0.0527636148035526,294.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5679617524147034,0.050000000745058,0.0481204055249691,293.1136474609375,297.1499938964844,293.1499938964844,0.0900850147008895,-1638.809326171875,304.1424255371094,0.8201984763145447,0.1489823311567306,0.1042315363883972,293.16607666015625,297.1499938964844,293.1499938964844,0.1794631481170654,-3853.012939453125,304.1511535644531,0.9886930584907532,0.2581657767295837,0.2448940277099609,293.3032531738281,297.1499938964844,293.1499938964844,0.0016900053014978,-641.713623046875,293.4756774902344,0.5679617524147034,0.050000000745058,0.2282624840736389,291.1435241699219,291.1499938964844,269.6570129394531,267.6888427734375,286.1230163574219,293.30828857421875,291.1433410644531,1.0,0.1820949018001556,0.8074967265129089,0.8074967265129089,1.0,1.0,-0.8139827251434326,0.3162407577037811,0.4977419674396515,0.1993122845888137,0.0,0.0,0.2477962374687194,24.636842727661133,25.0,-1.876230835914612,-5756.60498046875,64.72447967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078491210937,305.237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.302734375,18000.0,0.0,0.0,0.1279480159282684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748382300138473,0.1748425811529159,-4.341986368672224e-06,0.0,0.00012985097419,0.0,0.0,7.075462818145752,0.0,0.0,0.0,0.2821570634841919,4.0,0.0,1.0
400800,293.123046875,297.1499938964844,293.1499938964844,0.0181335974484682,-829.9404296875,304.1478576660156,0.6008786559104919,0.0580632723867893,0.0527636148035526,294.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5679617524147034,0.050000000745058,0.0481204055249691,293.1136474609375,297.1499938964844,293.1499938964844,0.0900850147008895,-1638.809326171875,304.1424255371094,0.8201984763145447,0.1489823311567306,0.1042315363883972,293.16607666015625,297.1499938964844,293.1499938964844,0.1794631481170654,-3853.012939453125,304.1511535644531,0.9886930584907532,0.2581657767295837,0.2448940277099609,293.3032531738281,297.1499938964844,293.1499938964844,0.0016900053014978,-641.713623046875,293.4756774902344,0.5679617524147034,0.050000000745058,0.2282624840736389,291.1435241699219,291.1499938964844,269.6570129394531,267.6888427734375,286.1230163574219,293.30828857421875,291.1433410644531,1.0,0.1820949018001556,0.8074967265129089,0.8074967265129089,1.0,1.0,-0.8139827251434326,0.3162407577037811,0.4977419674396515,0.1993122845888137,0.0,0.0,0.2477962374687194,24.636842727661133,25.0,-1.876230835914612,-5756.60498046875,64.72447967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078491210937,305.237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.302734375,18000.0,0.0,0.0,0.1279480159282684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748382300138473,0.1748425811529159,-4.341986368672224e-06,0.0,0.00012985097419,0.0,0.0,7.075462818145752,0.0,0.0,0.0,0.2821570634841919,4.0,0.0,1.0
400860,293.12255859375,297.1499938964844,293.1499938964844,0.0186064485460519,-840.9974365234375,304.1477966308594,0.6043428182601929,0.0588450878858566,0.0534620806574821,294.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5685297250747681,0.050000000745058,0.0481169112026691,293.1047668457031,297.1499938964844,293.1499938964844,0.0921122878789901,-1668.2939453125,304.1415710449219,0.825412929058075,0.1517059057950973,0.1061041355133056,293.16510009765625,297.1499938964844,293.1499938964844,0.1792926043272018,-3850.133056640625,304.15106201171875,0.9891435503959656,0.2579586505889892,0.2446908801794052,293.3011474609375,297.1499938964844,293.1499938964844,0.0016556228511035,-628.6846923828125,293.4273986816406,0.5685297250747681,0.050000000745058,0.2282459139823913,291.14239501953125,291.1499938964844,269.6890869140625,267.71356201171875,286.1285705566406,293.3013610839844,291.1422424316406,1.0,0.1822997033596038,0.8076019287109375,0.8076019287109375,1.0,1.0,-0.816800594329834,0.3174338340759277,0.4993667304515838,0.2000430971384048,0.0,0.0,0.248893916606903,24.581775665283203,25.0,-1.4938485622406006,-5771.8623046875,65.0849380493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0938415527344,305.23486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.857421875,18000.0,0.0,0.0,0.128286138176918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755581349134445,0.1755624860525131,-4.343342880019918e-06,0.0,0.0001301941083511,0.0,0.0,7.108354091644287,0.0,0.0,0.0,0.2822858691215515,4.0,0.0,1.0
400920,293.12255859375,297.1499938964844,293.1499938964844,0.0186064485460519,-840.9974365234375,304.1477966308594,0.6043428182601929,0.0588450878858566,0.0534620806574821,294.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5685297250747681,0.050000000745058,0.0481169112026691,293.1047668457031,297.1499938964844,293.1499938964844,0.0921122878789901,-1668.2939453125,304.1415710449219,0.825412929058075,0.1517059057950973,0.1061041355133056,293.16510009765625,297.1499938964844,293.1499938964844,0.1792926043272018,-3850.133056640625,304.15106201171875,0.9891435503959656,0.2579586505889892,0.2446908801794052,293.3011474609375,297.1499938964844,293.1499938964844,0.0016556228511035,-628.6846923828125,293.4273986816406,0.5685297250747681,0.050000000745058,0.2282459139823913,291.14239501953125,291.1499938964844,269.6890869140625,267.71356201171875,286.1285705566406,293.3013610839844,291.1422424316406,1.0,0.1822997033596038,0.8076019287109375,0.8076019287109375,1.0,1.0,-0.816800594329834,0.3174338340759277,0.4993667304515838,0.2000430971384048,0.0,0.0,0.248893916606903,24.581775665283203,25.0,-1.4938485622406006,-5771.8623046875,65.0849380493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0938415527344,305.23486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.857421875,18000.0,0.0,0.0,0.128286138176918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755581349134445,0.1755624860525131,-4.343342880019918e-06,0.0,0.0001301941083511,0.0,0.0,7.108354091644287,0.0,0.0,0.0,0.2822858691215515,4.0,0.0,1.0
400980,293.1220092773437,297.1499938964844,293.1499938964844,0.0190982650965452,-852.2609252929688,304.147705078125,0.6077786087989807,0.0596488378942012,0.0541760735213756,294.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.5690783858299255,0.050000000745058,0.0481135547161102,293.0963134765625,297.1499938964844,293.1499938964844,0.09424789249897,-1699.31640625,304.1408386230469,0.8307812809944153,0.154573455452919,0.1080785915255546,293.16412353515625,297.1499938964844,293.1499938964844,0.1791319400072097,-3847.407958984375,304.1509704589844,0.9895913600921632,0.2577749788761139,0.2445085197687149,293.29913330078125,297.1499938964844,293.1499938964844,0.0016216014046221,-615.7781372070312,293.3801574707031,0.5690783858299255,0.050000000745058,0.2282299995422363,291.1418151855469,291.1499938964844,269.7192687988281,267.73663330078125,286.1349182128906,293.2992858886719,291.14178466796875,1.0,0.1825296282768249,0.8077070713043213,0.8077070713043213,1.0,1.0,-0.8197851777076721,0.3187423050403595,0.501042902469635,0.2007082551717758,0.0,0.0,0.2500294148921966,24.530012130737305,25.0,-0.7663865089416504,-5788.2509765625,65.47772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07989501953125,305.2330627441406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.662109375,18000.0,0.0,0.0,0.1286794543266296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763271540403366,0.1763315051794052,-4.344859917182475e-06,0.0,0.0001305932819377,0.0,0.0,7.143640995025635,0.0,0.0,0.0,0.2824247777462005,4.0,0.0,1.0
401040,293.1220092773437,297.1499938964844,293.1499938964844,0.0190982650965452,-852.2609252929688,304.147705078125,0.6077786087989807,0.0596488378942012,0.0541760735213756,294.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.5690783858299255,0.050000000745058,0.0481135547161102,293.0963134765625,297.1499938964844,293.1499938964844,0.09424789249897,-1699.31640625,304.1408386230469,0.8307812809944153,0.154573455452919,0.1080785915255546,293.16412353515625,297.1499938964844,293.1499938964844,0.1791319400072097,-3847.407958984375,304.1509704589844,0.9895913600921632,0.2577749788761139,0.2445085197687149,293.29913330078125,297.1499938964844,293.1499938964844,0.0016216014046221,-615.7781372070312,293.3801574707031,0.5690783858299255,0.050000000745058,0.2282299995422363,291.1418151855469,291.1499938964844,269.7192687988281,267.73663330078125,286.1349182128906,293.2992858886719,291.14178466796875,1.0,0.1825296282768249,0.8077070713043213,0.8077070713043213,1.0,1.0,-0.8197851777076721,0.3187423050403595,0.501042902469635,0.2007082551717758,0.0,0.0,0.2500294148921966,24.530012130737305,25.0,-0.7663865089416504,-5788.2509765625,65.47772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07989501953125,305.2330627441406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.662109375,18000.0,0.0,0.0,0.1286794543266296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763271540403366,0.1763315051794052,-4.344859917182475e-06,0.0,0.0001305932819377,0.0,0.0,7.143640995025635,0.0,0.0,0.0,0.2824247777462005,4.0,0.0,1.0
401100,293.1217956542969,297.1499938964844,293.1499938964844,0.0193499289453029,-857.9382934570312,304.1476745605469,0.6094697713851929,0.0600495189428329,0.0545361302793026,294.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.5693414807319641,0.050000000745058,0.0481119528412818,293.09228515625,297.1499938964844,293.1499938964844,0.0953528955578804,-1715.3458251953125,304.1405029296875,0.8335167169570923,0.1560493111610412,0.1090988740324974,293.16363525390625,297.1499938964844,293.1499938964844,0.179057240486145,-3846.140625,304.15093994140625,0.9898086786270142,0.2576886713504791,0.2444242388010025,293.2981262207031,297.1499938964844,293.1499938964844,0.0016047445824369,-609.382080078125,293.3567810058594,0.5693414807319641,0.050000000745058,0.2282223850488662,291.1416320800781,291.1499938964844,269.733642578125,267.74755859375,286.1372985839844,293.2983093261719,291.1415710449219,1.0,0.1826536506414413,0.807759702205658,0.807759702205658,1.0,1.0,-0.821329653263092,0.3194364607334137,0.501893162727356,0.2010110467672348,0.0,0.0,0.2506089508533478,24.50579261779785,25.0,-0.7467727065086365,-5796.849609375,65.6853256225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0731201171875,305.2319641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.61328125,18000.0,0.0,0.0,0.1288952678442001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767160892486572,0.1767204403877258,-4.3456402636365965e-06,0.0,0.0001308123173657,0.0,0.0,7.161524772644043,0.0,0.0,0.0,0.2824954986572265,4.0,0.0,1.0
401160,293.12158203125,297.1499938964844,293.1499938964844,0.0196015946567058,-863.5615844726562,304.14764404296875,0.611113965511322,0.0604443736374378,0.0548922456800937,294.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5695914030075073,0.050000000745058,0.0481104329228401,293.0884094238281,297.1499938964844,293.1499938964844,0.0964773744344711,-1731.6380615234375,304.14019775390625,0.8362691402435303,0.1575450599193573,0.1101347655057907,293.1632080078125,297.1499938964844,293.1499938964844,0.1789861023426056,-3844.93603515625,304.15087890625,0.9900121688842772,0.2576037049293518,0.2443419098854065,293.29718017578125,297.1499938964844,293.1499938964844,0.0015879474813118,-603.010986328125,293.3334350585937,0.5695914030075073,0.050000000745058,0.2282151728868484,291.1413269042969,291.1499938964844,269.7474975585937,267.7580871582031,286.1391296386719,293.2973327636719,291.1412048339844,1.0,0.1827829331159591,0.8078047633171082,0.8078047633171082,1.0,1.0,-0.8228909969329834,0.3201498985290527,0.5027410984039307,0.2012874037027359,0.0,0.0,0.2512201964855194,24.483295440673828,25.0,-0.8573487401008606,-5805.908203125,65.89854431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0665588378906,305.2311096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4921875,18000.0,0.0,0.0,0.1291223764419555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771217286586761,0.1771260797977447,-4.346439709479455e-06,0.0,0.000131042805151,0.0,0.0,7.180165767669678,0.0,0.0,0.0,0.2825691401958465,4.0,0.0,1.0
401220,293.1213684082031,297.1499938964844,293.1499938964844,0.0201000291854143,-874.5431518554688,304.1475830078125,0.614197313785553,0.0612121596932411,0.0555868186056613,294.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5700469017028809,0.050000000745058,0.0481076687574386,293.0811462402344,297.1499938964844,293.1499938964844,0.0987710058689117,-1764.786376953125,304.1396484375,0.8417981266975403,0.1605789065361023,0.1122403591871261,293.1623840332031,297.1499938964844,293.1499938964844,0.1788485646247863,-3842.607421875,304.1508178710937,0.990368127822876,0.257434219121933,0.2441792041063308,293.2953186035156,297.1499938964844,293.1499938964844,0.0015545737696811,-590.3554077148438,293.286865234375,0.5700469017028809,0.050000000745058,0.228202074766159,291.1405334472656,291.1499938964844,269.773681640625,267.7778015136719,286.1412048339844,293.29547119140625,291.1404113769531,1.0,0.1830548346042633,0.8078949451446533,0.8078949451446533,1.0,1.0,-0.8260373473167419,0.321625679731369,0.5044116973876953,0.2017518430948257,0.0,0.0,0.2525375783443451,24.44376945495605,25.0,-1.0725700855255127,-5825.60888671875,66.33810424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05401611328125,305.23065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.123046875,18000.0,0.0,0.0,0.1296076327562332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779994070529937,0.1780037581920623,-4.348149559518788e-06,0.0,0.0001315352710662,0.0,0.0,7.220510482788086,0.0,0.0,0.0,0.2827281057834625,4.0,0.0,1.0
401280,293.1213684082031,297.1499938964844,293.1499938964844,0.0201000291854143,-874.5431518554688,304.1475830078125,0.614197313785553,0.0612121596932411,0.0555868186056613,294.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5700469017028809,0.050000000745058,0.0481076687574386,293.0811462402344,297.1499938964844,293.1499938964844,0.0987710058689117,-1764.786376953125,304.1396484375,0.8417981266975403,0.1605789065361023,0.1122403591871261,293.1623840332031,297.1499938964844,293.1499938964844,0.1788485646247863,-3842.607421875,304.1508178710937,0.990368127822876,0.257434219121933,0.2441792041063308,293.2953186035156,297.1499938964844,293.1499938964844,0.0015545737696811,-590.3554077148438,293.286865234375,0.5700469017028809,0.050000000745058,0.228202074766159,291.1405334472656,291.1499938964844,269.773681640625,267.7778015136719,286.1412048339844,293.29547119140625,291.1404113769531,1.0,0.1830548346042633,0.8078949451446533,0.8078949451446533,1.0,1.0,-0.8260373473167419,0.321625679731369,0.5044116973876953,0.2017518430948257,0.0,0.0,0.2525375783443451,24.44376945495605,25.0,-1.0725700855255127,-5825.60888671875,66.33810424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05401611328125,305.23065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.123046875,18000.0,0.0,0.0,0.1296076327562332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779994070529937,0.1780037581920623,-4.348149559518788e-06,0.0,0.0001315352710662,0.0,0.0,7.220510482788086,0.0,0.0,0.0,0.2827281057834625,4.0,0.0,1.0
401340,293.121337890625,297.1499938964844,293.1499938964844,0.0205857399851083,-885.0526733398438,304.1475830078125,0.6169854998588562,0.0619441457092762,0.0562509596347808,294.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5704354643821716,0.050000000745058,0.0481053218245506,293.0746459960937,297.1499938964844,293.1499938964844,0.1011102646589279,-1798.442626953125,304.1391906738281,0.847326397895813,0.1636498123407364,0.1143768653273582,293.1617126464844,297.1499938964844,293.1499938964844,0.1787108778953552,-3840.271484375,304.1507873535156,0.99064302444458,0.2572612762451172,0.2440148442983627,293.2936096191406,297.1499938964844,293.1499938964844,0.001521399244666,-577.7755737304688,293.2405090332031,0.5704354643821716,0.050000000745058,0.228190928697586,291.1396789550781,291.1499938964844,269.7977294921875,267.79571533203125,286.1410522460937,293.2937316894531,291.1395568847656,1.0,0.1833423376083374,0.8079851269721985,0.8079851269721985,1.0,1.0,-0.8291851878166199,0.3231561779975891,0.5060290098190308,0.2020855396986007,0.0,0.0,0.2539752423763275,24.41215133666992,25.0,-1.1410468816757202,-5847.361328125,66.79141235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.042236328125,305.23199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.734375,18000.0,0.0,0.0,0.1301347762346267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789668798446655,0.1789712309837341,-4.350044946477283e-06,0.0,0.0001320702576776,0.0,0.0,7.265067100524902,0.0,0.0,0.0,0.2829037308692932,4.0,0.0,1.0
401400,293.121337890625,297.1499938964844,293.1499938964844,0.0205857399851083,-885.0526733398438,304.1475830078125,0.6169854998588562,0.0619441457092762,0.0562509596347808,294.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5704354643821716,0.050000000745058,0.0481053218245506,293.0746459960937,297.1499938964844,293.1499938964844,0.1011102646589279,-1798.442626953125,304.1391906738281,0.847326397895813,0.1636498123407364,0.1143768653273582,293.1617126464844,297.1499938964844,293.1499938964844,0.1787108778953552,-3840.271484375,304.1507873535156,0.99064302444458,0.2572612762451172,0.2440148442983627,293.2936096191406,297.1499938964844,293.1499938964844,0.001521399244666,-577.7755737304688,293.2405090332031,0.5704354643821716,0.050000000745058,0.228190928697586,291.1396789550781,291.1499938964844,269.7977294921875,267.79571533203125,286.1410522460937,293.2937316894531,291.1395568847656,1.0,0.1833423376083374,0.8079851269721985,0.8079851269721985,1.0,1.0,-0.8291851878166199,0.3231561779975891,0.5060290098190308,0.2020855396986007,0.0,0.0,0.2539752423763275,24.41215133666992,25.0,-1.1410468816757202,-5847.361328125,66.79141235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.042236328125,305.23199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.734375,18000.0,0.0,0.0,0.1301347762346267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789668798446655,0.1789712309837341,-4.350044946477283e-06,0.0,0.0001320702576776,0.0,0.0,7.265067100524902,0.0,0.0,0.0,0.2829037308692932,4.0,0.0,1.0
401460,293.1214904785156,297.1499938964844,293.1499938964844,0.0210545100271701,-895.0252075195312,304.1476135253906,0.619507908821106,0.0626367256045341,0.0568809807300567,294.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5707551836967468,0.050000000745058,0.048103392124176,293.0688781738281,297.1499938964844,293.1499938964844,0.1034759953618049,-1832.3023681640625,304.13885498046875,0.8528113961219788,0.1667318940162658,0.1165256947278976,293.1611328125,297.1499938964844,293.1499938964844,0.1785680800676345,-3837.84130859375,304.1507568359375,0.99083149433136,0.2570812106132507,0.2438450306653976,293.29205322265625,297.1499938964844,293.1499938964844,0.001488353125751,-565.2427368164062,293.1943359375,0.5707551836967468,0.050000000745058,0.228181779384613,291.13885498046875,291.1499938964844,269.819580078125,267.811767578125,286.1387023925781,293.29217529296875,291.1387634277344,1.0,0.1836414039134979,0.8080588579177856,0.8080588579177856,1.0,1.0,-0.8323031663894653,0.3247289657592773,0.507574200630188,0.2022743821144104,0.0,0.0,0.2555170655250549,24.388134002685547,25.0,-1.1025261878967283,-5870.90478515625,67.25320434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0310974121094,305.2349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.37109375,18000.0,0.0,0.0,0.1307008117437362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800141036510467,0.1800184547901153,-4.352118594397325e-06,0.0,0.0001326447090832,0.0,0.0,7.313412189483643,0.0,0.0,0.0,0.2830945551395416,4.0,0.0,1.0
401520,293.1214904785156,297.1499938964844,293.1499938964844,0.0210545100271701,-895.0252075195312,304.1476135253906,0.619507908821106,0.0626367256045341,0.0568809807300567,294.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5707551836967468,0.050000000745058,0.048103392124176,293.0688781738281,297.1499938964844,293.1499938964844,0.1034759953618049,-1832.3023681640625,304.13885498046875,0.8528113961219788,0.1667318940162658,0.1165256947278976,293.1611328125,297.1499938964844,293.1499938964844,0.1785680800676345,-3837.84130859375,304.1507568359375,0.99083149433136,0.2570812106132507,0.2438450306653976,293.29205322265625,297.1499938964844,293.1499938964844,0.001488353125751,-565.2427368164062,293.1943359375,0.5707551836967468,0.050000000745058,0.228181779384613,291.13885498046875,291.1499938964844,269.819580078125,267.811767578125,286.1387023925781,293.29217529296875,291.1387634277344,1.0,0.1836414039134979,0.8080588579177856,0.8080588579177856,1.0,1.0,-0.8323031663894653,0.3247289657592773,0.507574200630188,0.2022743821144104,0.0,0.0,0.2555170655250549,24.388134002685547,25.0,-1.1025261878967283,-5870.90478515625,67.25320434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0310974121094,305.2349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.37109375,18000.0,0.0,0.0,0.1307008117437362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800141036510467,0.1800184547901153,-4.352118594397325e-06,0.0,0.0001326447090832,0.0,0.0,7.313412189483643,0.0,0.0,0.0,0.2830945551395416,4.0,0.0,1.0
401580,293.1218566894531,297.1499938964844,293.1499938964844,0.0215026699006557,-904.4110107421876,304.1476745605469,0.6217848658561707,0.0632869750261306,0.057473849505186,294.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5710054636001587,0.050000000745058,0.0481018871068954,293.0638732910156,297.1499938964844,293.1499938964844,0.1058517098426818,-1866.1292724609373,304.1386108398437,0.8582147359848022,0.1698058843612671,0.1186721101403236,293.1606750488281,297.1499938964844,293.1499938964844,0.1784171015024185,-3835.264892578125,304.1507568359375,0.9909302592277528,0.2568913996219635,0.2436669915914535,293.2906799316406,297.1499938964844,293.1499938964844,0.0014553542714565,-552.7255249023438,293.1483154296875,0.5710054636001587,0.050000000745058,0.2281746417284011,291.1381225585937,291.1499938964844,269.8391418457031,267.825927734375,286.1341247558594,293.2908020019531,291.1380310058594,1.0,0.1839485019445419,0.8081325888633728,0.8081325888633728,1.0,1.0,-0.8353666663169861,0.3263359069824219,0.5090307593345642,0.2023092061281204,0.0,0.0,0.2571514546871185,24.371335983276367,25.0,-1.0091632604599,-5896.068359375,67.71904754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0206298828125,305.23944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.037109375,18000.0,0.0,0.0,0.1313034147024154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811341941356659,0.1811385452747345,-4.354358225100441e-06,0.0,0.0001332562678726,0.0,0.0,7.365248680114746,0.0,0.0,0.0,0.283299446105957,4.0,0.0,1.0
401640,293.1218566894531,297.1499938964844,293.1499938964844,0.0215026699006557,-904.4110107421876,304.1476745605469,0.6217848658561707,0.0632869750261306,0.057473849505186,294.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5710054636001587,0.050000000745058,0.0481018871068954,293.0638732910156,297.1499938964844,293.1499938964844,0.1058517098426818,-1866.1292724609373,304.1386108398437,0.8582147359848022,0.1698058843612671,0.1186721101403236,293.1606750488281,297.1499938964844,293.1499938964844,0.1784171015024185,-3835.264892578125,304.1507568359375,0.9909302592277528,0.2568913996219635,0.2436669915914535,293.2906799316406,297.1499938964844,293.1499938964844,0.0014553542714565,-552.7255249023438,293.1483154296875,0.5710054636001587,0.050000000745058,0.2281746417284011,291.1381225585937,291.1499938964844,269.8391418457031,267.825927734375,286.1341247558594,293.2908020019531,291.1380310058594,1.0,0.1839485019445419,0.8081325888633728,0.8081325888633728,1.0,1.0,-0.8353666663169861,0.3263359069824219,0.5090307593345642,0.2023092061281204,0.0,0.0,0.2571514546871185,24.371335983276367,25.0,-1.0091632604599,-5896.068359375,67.71904754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0206298828125,305.23944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.037109375,18000.0,0.0,0.0,0.1313034147024154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811341941356659,0.1811385452747345,-4.354358225100441e-06,0.0,0.0001332562678726,0.0,0.0,7.365248680114746,0.0,0.0,0.0,0.283299446105957,4.0,0.0,1.0
401700,293.1220703125,297.1499938964844,293.1499938964844,0.0217192284762859,-908.8964233398438,304.147705078125,0.6228433847427368,0.063600443303585,0.0577572993934154,294.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.5711066722869873,0.050000000745058,0.0481012761592865,293.0616149902344,297.1499938964844,293.1499938964844,0.1070401966571807,-1882.9869384765625,304.1385192871094,0.8608803749084473,0.1713389903306961,0.1197419315576553,293.1604919433594,297.1499938964844,293.1499938964844,0.1783380657434463,-3833.913330078125,304.1507568359375,0.9909485578536988,0.2567940056324005,0.243574857711792,293.2900390625,297.1499938964844,293.1499938964844,0.0014388698618859,-546.4712524414062,293.1253356933594,0.5711066722869873,0.050000000745058,0.2281717509031295,291.1378173828125,291.1499938964844,269.8480529785156,267.832275390625,286.1317749023437,293.2914733886719,291.13775634765625,1.0,0.1841041296720504,0.8081694841384888,0.8081694841384888,1.0,1.0,-0.8368760347366333,0.3271516859531402,0.5097243785858154,0.2022674530744552,0.0,0.0,0.2579972445964813,24.36526298522949,25.0,-0.8277086019515991,-5908.99755859375,67.95262908935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.015625,305.24237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.884765625,18000.0,0.0,0.0,0.1316174566745758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817188560962677,0.1817232072353363,-4.355536020739237e-06,0.0,0.0001335749984718,0.0,0.0,7.392359256744385,0.0,0.0,0.0,0.2834067046642303,4.0,0.0,1.0
401760,293.1222839355469,297.1499938964844,293.1499938964844,0.0219355504959821,-913.3433227539062,304.147705078125,0.6238819360733032,0.0639145672321319,0.0580392256379127,294.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5711992383003235,0.050000000745058,0.048100721091032,293.0595092773437,297.1499938964844,293.1499938964844,0.108230784535408,-1899.83056640625,304.1384582519531,0.8635375499725342,0.1728748828172683,0.1208126246929168,293.1603088378906,297.1499938964844,293.1499938964844,0.178256407380104,-3832.512451171875,304.1507873535156,0.9909575581550598,0.256698340177536,0.2434834092855453,293.2894592285156,297.1499938964844,293.1499938964844,0.001422367291525,-540.205810546875,293.1025085449219,0.5711992383003235,0.050000000745058,0.2281691133975982,291.1376647949219,291.1499938964844,269.8563537597656,267.8381042480469,286.12945556640625,293.293212890625,291.1376647949219,1.0,0.1842610836029052,0.8081995844841003,0.8081995844841003,1.0,1.0,-0.838385820388794,0.3279817998409271,0.5104040503501892,0.2021894603967666,0.0,0.0,0.2588337659835815,24.359786987304688,25.0,-0.4537524580955505,-5922.10546875,68.187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0108642578125,305.2456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.810546875,18000.0,0.0,0.0,0.131939560174942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823092103004455,0.1823135763406753,-4.356747012934648e-06,0.0,0.0001339018781436,0.0,0.0,7.419795989990234,0.0,0.0,0.0,0.2835153937339782,4.0,0.0,1.0
401820,293.1227111816406,297.1499938964844,293.1499938964844,0.0223658550530672,-922.0985717773438,304.14776611328125,0.6258894801139832,0.0645284280180931,0.0585949905216693,294.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5713565945625305,0.050000000745058,0.0480997785925865,293.05572509765625,297.1499938964844,293.1499938964844,0.1106164455413818,-1933.4578857421875,304.1383361816406,0.8688072562217712,0.1759364902973175,0.1229513362050056,293.1599426269531,297.1499938964844,293.1499938964844,0.178091749548912,-3829.685546875,304.1507873535156,0.9909446835517884,0.256506472826004,0.2433018088340759,293.2884216308594,297.1499938964844,293.1499938964844,0.0013892814749851,-527.6412353515625,293.0569763183594,0.5713565945625305,0.050000000745058,0.2281646281480789,291.1376342773437,291.1499938964844,269.8711242675781,267.8482666015625,286.1233215332031,293.2971496582031,291.1376037597656,1.0,0.18457792699337,0.8082597851753235,0.8082597851753235,1.0,1.0,-0.8413950800895691,0.3296810388565063,0.5117140412330627,0.2019234746694564,0.0,0.0,0.2604865431785583,24.350807189941406,25.0,-0.2346106469631195,-5948.515625,68.66101837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0021057128906,305.2519836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.80859375,18000.0,0.0,0.0,0.1326018571853637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834762245416641,0.1834805756807327,-4.359180366009241e-06,0.0,0.000134574031108,0.0,0.0,7.474178314208984,0.0,0.0,0.0,0.2837315797805786,4.0,0.0,1.0
401880,293.1227111816406,297.1499938964844,293.1499938964844,0.0223658550530672,-922.0985717773438,304.14776611328125,0.6258894801139832,0.0645284280180931,0.0585949905216693,294.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5713565945625305,0.050000000745058,0.0480997785925865,293.05572509765625,297.1499938964844,293.1499938964844,0.1106164455413818,-1933.4578857421875,304.1383361816406,0.8688072562217712,0.1759364902973175,0.1229513362050056,293.1599426269531,297.1499938964844,293.1499938964844,0.178091749548912,-3829.685546875,304.1507873535156,0.9909446835517884,0.256506472826004,0.2433018088340759,293.2884216308594,297.1499938964844,293.1499938964844,0.0013892814749851,-527.6412353515625,293.0569763183594,0.5713565945625305,0.050000000745058,0.2281646281480789,291.1376342773437,291.1499938964844,269.8711242675781,267.8482666015625,286.1233215332031,293.2971496582031,291.1376037597656,1.0,0.18457792699337,0.8082597851753235,0.8082597851753235,1.0,1.0,-0.8413950800895691,0.3296810388565063,0.5117140412330627,0.2019234746694564,0.0,0.0,0.2604865431785583,24.350807189941406,25.0,-0.2346106469631195,-5948.515625,68.66101837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0021057128906,305.2519836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.80859375,18000.0,0.0,0.0,0.1326018571853637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834762245416641,0.1834805756807327,-4.359180366009241e-06,0.0,0.000134574031108,0.0,0.0,7.474178314208984,0.0,0.0,0.0,0.2837315797805786,4.0,0.0,1.0
401940,293.12322998046875,297.1499938964844,293.1499938964844,0.0227834694087505,-930.4915771484376,304.1477966308594,0.62775057554245,0.0651122778654098,0.059126503765583,294.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5714592337608337,0.050000000745058,0.0480991601943969,293.0525817871094,297.1499938964844,293.1499938964844,0.1129961311817169,-1966.8438720703125,304.13824462890625,0.8739529252052307,0.1789669692516327,0.125071719288826,293.1596984863281,297.1499938964844,293.1499938964844,0.1779282987117767,-3826.88525390625,304.1507873535156,0.990865170955658,0.2563099265098572,0.2431171983480453,293.2875366210937,297.1499938964844,293.1499938964844,0.0013561348896473,-515.0584716796875,293.0111389160156,0.5714592337608337,0.050000000745058,0.2281617075204849,291.1373291015625,291.1499938964844,269.88336181640625,267.8562927246094,286.1149597167969,293.302001953125,291.13726806640625,1.0,0.1848971396684646,0.8083199858665466,0.8083199858665466,1.0,1.0,-0.8443518877029419,0.3314288258552551,0.5129230618476868,0.2014685720205307,0.0,0.0,0.2621956169605255,24.34596061706543,25.0,-0.4514001905918121,-5975.98486328125,69.13420867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945983886719,305.2591552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6328125,18000.0,0.0,0.0,0.1332844942808151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1846742182970047,0.1846785843372345,-4.361651008366607e-06,0.0,0.0001352668186882,0.0,0.0,7.530070304870605,0.0,0.0,0.0,0.2839536666870117,4.0,0.0,1.0
402000,293.12322998046875,297.1499938964844,293.1499938964844,0.0227834694087505,-930.4915771484376,304.1477966308594,0.62775057554245,0.0651122778654098,0.059126503765583,294.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5714592337608337,0.050000000745058,0.0480991601943969,293.0525817871094,297.1499938964844,293.1499938964844,0.1129961311817169,-1966.8438720703125,304.13824462890625,0.8739529252052307,0.1789669692516327,0.125071719288826,293.1596984863281,297.1499938964844,293.1499938964844,0.1779282987117767,-3826.88525390625,304.1507873535156,0.990865170955658,0.2563099265098572,0.2431171983480453,293.2875366210937,297.1499938964844,293.1499938964844,0.0013561348896473,-515.0584716796875,293.0111389160156,0.5714592337608337,0.050000000745058,0.2281617075204849,291.1373291015625,291.1499938964844,269.88336181640625,267.8562927246094,286.1149597167969,293.302001953125,291.13726806640625,1.0,0.1848971396684646,0.8083199858665466,0.8083199858665466,1.0,1.0,-0.8443518877029419,0.3314288258552551,0.5129230618476868,0.2014685720205307,0.0,0.0,0.2621956169605255,24.34596061706543,25.0,-0.4514001905918121,-5975.98486328125,69.13420867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945983886719,305.2591552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6328125,18000.0,0.0,0.0,0.1332844942808151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1846742182970047,0.1846785843372345,-4.361651008366607e-06,0.0,0.0001352668186882,0.0,0.0,7.530070304870605,0.0,0.0,0.0,0.2839536666870117,4.0,0.0,1.0
402060,293.1238708496094,297.1499938964844,293.1499938964844,0.0231826994568109,-938.424560546875,304.1478881835937,0.6294323801994324,0.0656597316265106,0.0596273131668567,294.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.57148677110672,0.050000000745058,0.0480989962816238,293.0500183105469,297.1499938964844,293.1499938964844,0.1153592467308044,-1999.845703125,304.13824462890625,0.8789161443710327,0.1819539368152618,0.1271641552448272,293.15948486328125,297.1499938964844,293.1499938964844,0.1777639240026474,-3824.074462890625,304.1508178710937,0.9906916618347168,0.2561054527759552,0.2429264038801193,293.2868347167969,297.1499938964844,293.1499938964844,0.0013228388270363,-502.42425537109375,292.96484375,0.57148677110672,0.050000000745058,0.2281609177589416,291.13671875,291.1499938964844,269.8930358886719,267.8621826171875,286.1031188964844,293.3078308105469,291.1366271972656,1.0,0.1852165907621383,0.8083662390708923,0.8083662390708923,1.0,1.0,-0.8472340106964111,0.3332660496234894,0.5139679312705994,0.2006902992725372,0.0,0.0,0.2640021741390228,24.345458984375,25.0,-0.9138718843460084,-6005.30224609375,69.60394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98809814453125,305.26763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.298828125,18000.0,0.0,0.0,0.1339847892522812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1859408766031265,0.1859452426433563,-4.36424306826666e-06,0.0,0.000135977534228,0.0,0.0,7.589253425598144,0.0,0.0,0.0,0.2841885983943939,4.0,0.0,1.0
402120,293.1238708496094,297.1499938964844,293.1499938964844,0.0231826994568109,-938.424560546875,304.1478881835937,0.6294323801994324,0.0656597316265106,0.0596273131668567,294.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.57148677110672,0.050000000745058,0.0480989962816238,293.0500183105469,297.1499938964844,293.1499938964844,0.1153592467308044,-1999.845703125,304.13824462890625,0.8789161443710327,0.1819539368152618,0.1271641552448272,293.15948486328125,297.1499938964844,293.1499938964844,0.1777639240026474,-3824.074462890625,304.1508178710937,0.9906916618347168,0.2561054527759552,0.2429264038801193,293.2868347167969,297.1499938964844,293.1499938964844,0.0013228388270363,-502.42425537109375,292.96484375,0.57148677110672,0.050000000745058,0.2281609177589416,291.13671875,291.1499938964844,269.8930358886719,267.8621826171875,286.1031188964844,293.3078308105469,291.1366271972656,1.0,0.1852165907621383,0.8083662390708923,0.8083662390708923,1.0,1.0,-0.8472340106964111,0.3332660496234894,0.5139679312705994,0.2006902992725372,0.0,0.0,0.2640021741390228,24.345458984375,25.0,-0.9138718843460084,-6005.30224609375,69.60394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98809814453125,305.26763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.298828125,18000.0,0.0,0.0,0.1339847892522812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1859408766031265,0.1859452426433563,-4.36424306826666e-06,0.0,0.000135977534228,0.0,0.0,7.589253425598144,0.0,0.0,0.0,0.2841885983943939,4.0,0.0,1.0
402180,293.1246643066406,297.1499938964844,293.1499938964844,0.0235567223280668,-945.7838745117188,304.14794921875,0.6308982968330383,0.0661602988839149,0.0600892826914787,294.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5714232921600342,0.050000000745058,0.0480993725359439,293.048095703125,297.1499938964844,293.1499938964844,0.1176960840821266,-2032.337646484375,304.1382751464844,0.8836438655853271,0.1848816573619842,0.1292186379432678,293.15936279296875,297.1499938964844,293.1499938964844,0.1775978207588195,-3821.241943359375,304.1508178710937,0.9904005527496338,0.2558877170085907,0.2427251785993576,293.28631591796875,297.1499938964844,293.1499938964844,0.0012893765233457,-489.7351684570313,292.9178466796875,0.5714232921600342,0.050000000745058,0.2281627207994461,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,286.0870056152344,293.31494140625,291.1354675292969,1.0,0.1855339854955673,0.8084125518798828,0.8084125518798828,1.0,1.0,-0.8500150442123413,0.3352158665657043,0.514799177646637,0.1994981318712234,0.0,0.0,0.2659850716590881,24.34967041015625,25.0,-1.5384172201156616,-6037.244140625,70.06632232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9820861816406,305.27783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.72265625,18000.0,0.0,0.0,0.1347047835588455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873264908790588,0.1873308569192886,-4.367045676190173e-06,0.0,0.0001367082295473,0.0,0.0,7.654082775115967,0.0,0.0,0.0,0.2844456434249878,4.0,0.0,1.0
402240,293.1246643066406,297.1499938964844,293.1499938964844,0.0235567223280668,-945.7838745117188,304.14794921875,0.6308982968330383,0.0661602988839149,0.0600892826914787,294.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5714232921600342,0.050000000745058,0.0480993725359439,293.048095703125,297.1499938964844,293.1499938964844,0.1176960840821266,-2032.337646484375,304.1382751464844,0.8836438655853271,0.1848816573619842,0.1292186379432678,293.15936279296875,297.1499938964844,293.1499938964844,0.1775978207588195,-3821.241943359375,304.1508178710937,0.9904005527496338,0.2558877170085907,0.2427251785993576,293.28631591796875,297.1499938964844,293.1499938964844,0.0012893765233457,-489.7351684570313,292.9178466796875,0.5714232921600342,0.050000000745058,0.2281627207994461,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,286.0870056152344,293.31494140625,291.1354675292969,1.0,0.1855339854955673,0.8084125518798828,0.8084125518798828,1.0,1.0,-0.8500150442123413,0.3352158665657043,0.514799177646637,0.1994981318712234,0.0,0.0,0.2659850716590881,24.34967041015625,25.0,-1.5384172201156616,-6037.244140625,70.06632232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9820861816406,305.27783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.72265625,18000.0,0.0,0.0,0.1347047835588455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873264908790588,0.1873308569192886,-4.367045676190173e-06,0.0,0.0001367082295473,0.0,0.0,7.654082775115967,0.0,0.0,0.0,0.2844456434249878,4.0,0.0,1.0
402300,293.1251525878906,297.1499938964844,293.1499938964844,0.0237298402935266,-949.166748046875,304.14801025390625,0.6315307021141052,0.0663873776793479,0.0603007040917873,294.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5713527798652649,0.050000000745058,0.048099797219038,293.04736328125,297.1499938964844,293.1499938964844,0.1188479140400886,-2048.2998046875,304.1383056640625,0.8858978748321533,0.1863152235746383,0.130226120352745,293.15936279296875,297.1499938964844,293.1499938964844,0.1775111109018325,-3819.763671875,304.1508178710937,0.9902023673057556,0.2557710111141205,0.2426181137561798,293.2861633300781,297.1499938964844,293.1499938964844,0.0012725525302812,-483.3572998046875,292.89404296875,0.5713527798652649,0.050000000745058,0.2281647324562072,291.1349792480469,291.1499938964844,269.9024658203125,267.8667907714844,286.0773010253906,293.3191223144531,291.134765625,1.0,0.1856908947229385,0.8084356784820557,0.8084356784820557,1.0,1.0,-0.851352334022522,0.3362286984920501,0.5151236057281494,0.1987367421388626,0.0,0.0,0.2670613825321197,24.35395622253418,25.0,-1.7442348003387451,-6054.40185546875,70.29275512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9790344238281,305.2838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3671875,18000.0,0.0,0.0,0.1350751668214798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880828738212585,0.1880872398614883,-4.368573172541801e-06,0.0,0.0001370841200696,0.0,0.0,7.689530849456787,0.0,0.0,0.0,0.284586101770401,4.0,0.0,1.0
402360,293.12567138671875,297.1499938964844,293.1499938964844,0.0238933246582746,-952.34765625,304.1480712890625,0.6320995688438416,0.0665996000170707,0.0604992546141147,294.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5712593793869019,0.050000000745058,0.0481003560125827,293.0467834472656,297.1499938964844,293.1499938964844,0.1199873909354209,-2064.056884765625,304.13836669921875,0.8880815505981445,0.1877288371324539,0.1312203407287597,293.1593933105469,297.1499938964844,293.1499938964844,0.1774202287197113,-3818.212646484375,304.1508483886719,0.9899716973304749,0.2556488215923309,0.2425062805414199,293.2860412597656,297.1499938964844,293.1499938964844,0.0012555685825645,-476.9184875488281,292.8701171875,0.5712593793869019,0.050000000745058,0.2281673848628997,291.13427734375,291.1499938964844,269.9042358398437,267.8671875,286.0667724609375,293.3236999511719,291.13409423828125,1.0,0.1858463287353515,0.8084487318992615,0.8084487318992615,1.0,1.0,-0.8526532649993896,0.3372592031955719,0.5153940916061401,0.1978803873062133,0.0,0.0,0.2681825459003448,24.359580993652344,25.0,-1.836322546005249,-6072.21044921875,70.51569366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757995605469,305.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0,18000.0,0.0,0.0,0.1354529857635498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888767629861831,0.1888811290264129,-4.370182068669237e-06,0.0,0.0001374675630358,0.0,0.0,7.726795196533203,0.0,0.0,0.0,0.2847338616847992,4.0,0.0,1.0
