time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402420,293.1268615722656,297.1499938964844,293.1499938964844,0.0241873264312744,-958.0333251953124,304.1482238769531,0.6330334544181824,0.0669750794768333,0.0608535595238208,294.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5710036158561707,0.050000000745058,0.0481018908321857,293.0461120605469,297.1499938964844,293.1499938964844,0.1222192198038101,-2094.817626953125,304.1385192871094,0.8922167420387268,0.1904828250408172,0.133160725235939,293.1595153808594,297.1499938964844,293.1499938964844,0.1772220432758331,-3814.822021484375,304.15087890625,0.9894084930419922,0.2553848624229431,0.242265447974205,293.2860412597656,297.1499938964844,293.1499938964844,0.0012213374720886,-463.93841552734375,292.8218078613281,0.5710036158561707,0.050000000745058,0.2281746715307235,291.1329650878906,291.1499938964844,269.9056091308594,267.8661804199219,286.04315185546875,293.3340148925781,291.1327819824219,1.0,0.1861511617898941,0.8084747791290283,0.8084747791290283,1.0,1.0,-0.8551285266876221,0.3393591940402984,0.515769362449646,0.1958999186754226,0.0,0.0,0.2705476582050323,24.375110626220703,25.0,-1.7919988632202148,-6109.50341796875,70.94835662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,305.304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.31640625,18000.0,0.0,0.0,0.1362357586622238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905695348978042,0.190573900938034,-4.373654519440606e-06,0.0,0.000138261981192,0.0,0.0,7.806487083435059,0.0,0.0,0.0,0.2850502431392669,4.0,0.0,1.0
402480,293.1268615722656,297.1499938964844,293.1499938964844,0.0241873264312744,-958.0333251953124,304.1482238769531,0.6330334544181824,0.0669750794768333,0.0608535595238208,294.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5710036158561707,0.050000000745058,0.0481018908321857,293.0461120605469,297.1499938964844,293.1499938964844,0.1222192198038101,-2094.817626953125,304.1385192871094,0.8922167420387268,0.1904828250408172,0.133160725235939,293.1595153808594,297.1499938964844,293.1499938964844,0.1772220432758331,-3814.822021484375,304.15087890625,0.9894084930419922,0.2553848624229431,0.242265447974205,293.2860412597656,297.1499938964844,293.1499938964844,0.0012213374720886,-463.93841552734375,292.8218078613281,0.5710036158561707,0.050000000745058,0.2281746715307235,291.1329650878906,291.1499938964844,269.9056091308594,267.8661804199219,286.04315185546875,293.3340148925781,291.1327819824219,1.0,0.1861511617898941,0.8084747791290283,0.8084747791290283,1.0,1.0,-0.8551285266876221,0.3393591940402984,0.515769362449646,0.1958999186754226,0.0,0.0,0.2705476582050323,24.375110626220703,25.0,-1.7919988632202148,-6109.50341796875,70.94835662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,305.304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.31640625,18000.0,0.0,0.0,0.1362357586622238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905695348978042,0.190573900938034,-4.373654519440606e-06,0.0,0.000138261981192,0.0,0.0,7.806487083435059,0.0,0.0,0.0,0.2850502431392669,4.0,0.0,1.0
402540,293.12823486328125,297.1499938964844,293.1499938964844,0.0244335532188415,-962.7593383789062,304.1484069824219,0.6336994171142578,0.0672837048768997,0.0611480884253978,294.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5706692934036255,0.050000000745058,0.0481039062142372,293.0460510253906,297.1499938964844,293.1499938964844,0.1243736892938613,-2124.38330078125,304.1387634277344,0.8960359692573547,0.1931279599666595,0.1350270062685012,293.1597595214844,297.1499938964844,293.1499938964844,0.1769962459802627,-3810.9453125,304.1509704589844,0.9887198209762572,0.2550924718379974,0.2419987171888351,293.2862854003906,297.1499938964844,293.1499938964844,0.0011865512933582,-450.741455078125,292.7729797363281,0.5706692934036255,0.050000000745058,0.2281842082738876,291.1319274902344,291.1499938964844,269.9040832519531,267.8627624511719,286.0171813964844,293.34576416015625,291.1318054199219,1.0,0.1864455491304397,0.8085008859634399,0.8085008859634399,1.0,1.0,-0.8574152588844299,0.3414608836174011,0.5159543752670288,0.1936612874269485,0.0,0.0,0.2730357944965362,24.396303176879883,25.0,-1.3743302822113037,-6148.3671875,71.35980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96051025390625,305.3199768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.759765625,18000.0,0.0,0.0,0.1370597034692764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923806071281433,0.1923849880695343,-4.377436198410578e-06,0.0,0.0001390981778968,0.0,0.0,7.892116546630859,0.0,0.0,0.0,0.2853909134864807,4.0,0.0,1.0
402600,293.12823486328125,297.1499938964844,293.1499938964844,0.0244335532188415,-962.7593383789062,304.1484069824219,0.6336994171142578,0.0672837048768997,0.0611480884253978,294.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5706692934036255,0.050000000745058,0.0481039062142372,293.0460510253906,297.1499938964844,293.1499938964844,0.1243736892938613,-2124.38330078125,304.1387634277344,0.8960359692573547,0.1931279599666595,0.1350270062685012,293.1597595214844,297.1499938964844,293.1499938964844,0.1769962459802627,-3810.9453125,304.1509704589844,0.9887198209762572,0.2550924718379974,0.2419987171888351,293.2862854003906,297.1499938964844,293.1499938964844,0.0011865512933582,-450.741455078125,292.7729797363281,0.5706692934036255,0.050000000745058,0.2281842082738876,291.1319274902344,291.1499938964844,269.9040832519531,267.8627624511719,286.0171813964844,293.34576416015625,291.1318054199219,1.0,0.1864455491304397,0.8085008859634399,0.8085008859634399,1.0,1.0,-0.8574152588844299,0.3414608836174011,0.5159543752670288,0.1936612874269485,0.0,0.0,0.2730357944965362,24.396303176879883,25.0,-1.3743302822113037,-6148.3671875,71.35980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96051025390625,305.3199768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.759765625,18000.0,0.0,0.0,0.1370597034692764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923806071281433,0.1923849880695343,-4.377436198410578e-06,0.0,0.0001390981778968,0.0,0.0,7.892116546630859,0.0,0.0,0.0,0.2853909134864807,4.0,0.0,1.0
402660,293.12969970703125,297.1499938964844,293.1499938964844,0.0246336851269006,-966.5729370117188,304.1485900878906,0.6341365575790405,0.0675323158502578,0.0613869056105613,294.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5702842473983765,0.050000000745058,0.0481062307953834,293.0465087890625,297.1499938964844,293.1499938964844,0.1264477670192718,-2152.726318359375,304.1390380859375,0.8995797038078308,0.1956706047058105,0.1368199288845062,293.1601257324219,297.1499938964844,293.1499938964844,0.1767397969961166,-3806.52783203125,304.15106201171875,0.9879366755485536,0.2547736465930938,0.2417065352201461,293.28680419921875,297.1499938964844,293.1499938964844,0.0011511612683534,-437.3060302734375,292.7237548828125,0.5702842473983765,0.050000000745058,0.228195235133171,291.1313781738281,291.1499938964844,269.8995666503906,267.8568725585937,285.9898986816406,293.3582763671875,291.13134765625,1.0,0.1867273896932602,0.8085111379623413,0.8085111379623413,1.0,1.0,-0.8595187067985535,0.3435125648975372,0.5160061120986938,0.1912958472967147,0.0,0.0,0.2755635678768158,24.421735763549805,25.0,-0.7215846180915833,-6187.74951171875,71.74848175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9515686035156,305.3362121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.447265625,18000.0,0.0,0.0,0.1379259079694748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1942551434040069,0.1942595243453979,-4.38143842984573e-06,0.0,0.0001399772590957,0.0,0.0,7.981176376342773,0.0,0.0,0.0,0.2857462167739868,4.0,0.0,1.0
402720,293.12969970703125,297.1499938964844,293.1499938964844,0.0246336851269006,-966.5729370117188,304.1485900878906,0.6341365575790405,0.0675323158502578,0.0613869056105613,294.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5702842473983765,0.050000000745058,0.0481062307953834,293.0465087890625,297.1499938964844,293.1499938964844,0.1264477670192718,-2152.726318359375,304.1390380859375,0.8995797038078308,0.1956706047058105,0.1368199288845062,293.1601257324219,297.1499938964844,293.1499938964844,0.1767397969961166,-3806.52783203125,304.15106201171875,0.9879366755485536,0.2547736465930938,0.2417065352201461,293.28680419921875,297.1499938964844,293.1499938964844,0.0011511612683534,-437.3060302734375,292.7237548828125,0.5702842473983765,0.050000000745058,0.228195235133171,291.1313781738281,291.1499938964844,269.8995666503906,267.8568725585937,285.9898986816406,293.3582763671875,291.13134765625,1.0,0.1867273896932602,0.8085111379623413,0.8085111379623413,1.0,1.0,-0.8595187067985535,0.3435125648975372,0.5160061120986938,0.1912958472967147,0.0,0.0,0.2755635678768158,24.421735763549805,25.0,-0.7215846180915833,-6187.74951171875,71.74848175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9515686035156,305.3362121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.447265625,18000.0,0.0,0.0,0.1379259079694748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1942551434040069,0.1942595243453979,-4.38143842984573e-06,0.0,0.0001399772590957,0.0,0.0,7.981176376342773,0.0,0.0,0.0,0.2857462167739868,4.0,0.0,1.0
402780,293.1312561035156,297.1499938964844,293.1499938964844,0.0247951727360487,-969.6294555664062,304.1488037109375,0.6344079375267029,0.067733496427536,0.0615799911320209,294.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5698822140693665,0.050000000745058,0.0481086671352386,293.04736328125,297.1499938964844,293.1499938964844,0.1284482330083847,-2179.956787109375,304.1393737792969,0.9029128551483154,0.1981207877397537,0.1385469585657119,293.1605224609375,297.1499938964844,293.1499938964844,0.1764565855264663,-3801.638427734375,304.15118408203125,0.9871024489402772,0.2544343471527099,0.241393506526947,293.2875366210937,297.1499938964844,293.1499938964844,0.0011151930084452,-423.64263916015625,292.6742248535156,0.5698822140693665,0.050000000745058,0.2282067984342575,291.1313171386719,291.1499938964844,269.8919982910156,267.84844970703125,285.96221923828125,293.3708801269531,291.13134765625,1.0,0.1869956254959106,0.8085213899612427,0.8085213899612427,1.0,1.0,-0.8614638447761536,0.3454724252223968,0.5159914493560791,0.1889450848102569,0.0,0.0,0.2780627310276031,24.449337005615234,25.0,-0.0407272204756736,-6226.791015625,72.11524200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425048828125,305.3527526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3671875,18000.0,0.0,0.0,0.138829693198204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961392760276794,0.1961436718702316,-4.3855452531715855e-06,0.0,0.0001408944954164,0.0,0.0,8.07112979888916,0.0,0.0,0.0,0.2861060500144958,4.0,0.0,1.0
402840,293.1312561035156,297.1499938964844,293.1499938964844,0.0247951727360487,-969.6294555664062,304.1488037109375,0.6344079375267029,0.067733496427536,0.0615799911320209,294.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5698822140693665,0.050000000745058,0.0481086671352386,293.04736328125,297.1499938964844,293.1499938964844,0.1284482330083847,-2179.956787109375,304.1393737792969,0.9029128551483154,0.1981207877397537,0.1385469585657119,293.1605224609375,297.1499938964844,293.1499938964844,0.1764565855264663,-3801.638427734375,304.15118408203125,0.9871024489402772,0.2544343471527099,0.241393506526947,293.2875366210937,297.1499938964844,293.1499938964844,0.0011151930084452,-423.64263916015625,292.6742248535156,0.5698822140693665,0.050000000745058,0.2282067984342575,291.1313171386719,291.1499938964844,269.8919982910156,267.84844970703125,285.96221923828125,293.3708801269531,291.13134765625,1.0,0.1869956254959106,0.8085213899612427,0.8085213899612427,1.0,1.0,-0.8614638447761536,0.3454724252223968,0.5159914493560791,0.1889450848102569,0.0,0.0,0.2780627310276031,24.449337005615234,25.0,-0.0407272204756736,-6226.791015625,72.11524200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425048828125,305.3527526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3671875,18000.0,0.0,0.0,0.138829693198204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961392760276794,0.1961436718702316,-4.3855452531715855e-06,0.0,0.0001408944954164,0.0,0.0,8.07112979888916,0.0,0.0,0.0,0.2861060500144958,4.0,0.0,1.0
402900,293.13201904296875,297.1499938964844,293.1499938964844,0.0248645078390836,-970.935302734375,304.1488952636719,0.634502649307251,0.0678209140896797,0.0616632848978042,294.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5696840286254883,0.050000000745058,0.048109870404005,293.04791259765625,297.1499938964844,293.1499938964844,0.1294206231832504,-2193.155517578125,304.1395263671875,0.90453439950943,0.1993102729320526,0.1393858194351196,293.1607360839844,297.1499938964844,293.1499938964844,0.1763068884611129,-3799.051513671875,304.1512451171875,0.9866794347763062,0.2542594969272613,0.2412312924861908,293.2879333496094,297.1499938964844,293.1499938964844,0.0010970038129016,-416.7302856445313,292.6493225097656,0.5696840286254883,0.050000000745058,0.2282125055789947,291.1314697265625,291.1499938964844,269.88702392578125,267.8432312011719,285.94854736328125,293.37701416015625,291.13153076171875,1.0,0.1871244311332702,0.8085265159606934,0.8085265159606934,1.0,1.0,-0.8623840808868408,0.3464048206806183,0.5159792304039001,0.1878175288438797,0.0,0.0,0.2792819738388061,24.463424682617188,25.0,0.2914608716964721,-6245.95947265625,72.29070281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,305.3610534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.4140625,18000.0,0.0,0.0,0.139292910695076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1970698833465576,0.1970742642879486,-4.387604349176399e-06,0.0,0.0001413645950378,0.0,0.0,8.115720748901367,0.0,0.0,0.0,0.2862847745418548,4.0,0.0,1.0
402960,293.1327514648437,297.1499938964844,293.1499938964844,0.0249283984303474,-972.1348876953124,304.14898681640625,0.63458251953125,0.0679025202989578,0.061740405857563,294.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5694921016693115,0.050000000745058,0.0481110364198684,293.0485534667969,297.1499938964844,293.1499938964844,0.1303741931915283,-2206.074951171875,304.1396789550781,0.9061493873596193,0.2004757672548294,0.1402081251144409,293.16094970703125,297.1499938964844,293.1499938964844,0.1761531978845596,-3796.394287109375,304.1513061523437,0.9862593412399292,0.2540828883647918,0.2410667836666107,293.28839111328125,297.1499938964844,293.1499938964844,0.0010787087958306,-409.7760620117188,292.6243896484375,0.5694921016693115,0.050000000745058,0.2282180488109588,291.1317443847656,291.1499938964844,269.8812561035156,267.8373718261719,285.93511962890625,293.3829650878906,291.1318359375,1.0,0.1872497946023941,0.8085245490074158,0.8085245490074158,1.0,1.0,-0.8632739186286926,0.3472993373870849,0.5159745812416077,0.1867420524358749,0.0,0.0,0.2804711163043976,24.477481842041016,25.0,0.617262065410614,-6264.78076171875,72.4613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9342041015625,305.36944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.51171875,18000.0,0.0,0.0,0.1397612690925598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197984978556633,0.1979893743991851,-4.389648438518634e-06,0.0,0.0001418399187969,0.0,0.0,8.159674644470215,0.0,0.0,0.0,0.2864611446857452,4.0,0.0,1.0
403020,293.1341247558594,297.1499938964844,293.1499938964844,0.0250459481030702,-974.3323364257812,304.14910888671875,0.6347310543060303,0.0680566281080246,0.0618835091590881,294.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.5691371560096741,0.050000000745058,0.0481132008135318,293.05010986328125,297.1499938964844,293.1499938964844,0.1322226971387863,-2231.052734375,304.1400451660156,0.9093541502952576,0.2027318179607391,0.1418014019727707,293.16131591796875,297.1499938964844,293.1499938964844,0.1758381277322769,-3790.944091796875,304.1513977050781,0.9854460954666138,0.2537291347980499,0.2407353520393371,293.2893371582031,297.1499938964844,293.1499938964844,0.0010418940801173,-395.7779846191406,292.5744934082031,0.5691371560096741,0.050000000745058,0.2282283157110214,291.1325988769531,291.1499938964844,269.8672790527344,267.8236694335937,285.9094543457031,293.39410400390625,291.1327514648437,1.0,0.1874906718730926,0.8085206747055054,0.8085206747055054,1.0,1.0,-0.8649747371673584,0.3489611744880676,0.5160135626792908,0.1848026812076568,0.0,0.0,0.282732605934143,24.505022048950195,25.0,1.242295742034912,-6301.10205078125,72.78909301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9276123046875,305.3862609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.865234375,18000.0,0.0,0.0,0.1407052874565124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1997469812631607,0.1997513771057129,-4.393641575006768e-06,0.0,0.0001427979732397,0.0,0.0,8.244606971740723,0.0,0.0,0.0,0.286802589893341,4.0,0.0,1.0
403080,293.1341247558594,297.1499938964844,293.1499938964844,0.0250459481030702,-974.3323364257812,304.14910888671875,0.6347310543060303,0.0680566281080246,0.0618835091590881,294.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.5691371560096741,0.050000000745058,0.0481132008135318,293.05010986328125,297.1499938964844,293.1499938964844,0.1322226971387863,-2231.052734375,304.1400451660156,0.9093541502952576,0.2027318179607391,0.1418014019727707,293.16131591796875,297.1499938964844,293.1499938964844,0.1758381277322769,-3790.944091796875,304.1513977050781,0.9854460954666138,0.2537291347980499,0.2407353520393371,293.2893371582031,297.1499938964844,293.1499938964844,0.0010418940801173,-395.7779846191406,292.5744934082031,0.5691371560096741,0.050000000745058,0.2282283157110214,291.1325988769531,291.1499938964844,269.8672790527344,267.8236694335937,285.9094543457031,293.39410400390625,291.1327514648437,1.0,0.1874906718730926,0.8085206747055054,0.8085206747055054,1.0,1.0,-0.8649747371673584,0.3489611744880676,0.5160135626792908,0.1848026812076568,0.0,0.0,0.282732605934143,24.505022048950195,25.0,1.242295742034912,-6301.10205078125,72.78909301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9276123046875,305.3862609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.865234375,18000.0,0.0,0.0,0.1407052874565124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1997469812631607,0.1997513771057129,-4.393641575006768e-06,0.0,0.0001427979732397,0.0,0.0,8.244606971740723,0.0,0.0,0.0,0.286802589893341,4.0,0.0,1.0
403140,293.1353454589844,297.1499938964844,293.1499938964844,0.0251596476882696,-976.4473876953124,304.14923095703125,0.6349164843559265,0.0682120248675346,0.0620235353708267,294.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5688361525535583,0.050000000745058,0.0481150411069393,293.0519714355469,297.1499938964844,293.1499938964844,0.133987084031105,-2254.810302734375,304.1404113769531,0.9125149250030518,0.2048816531896591,0.1433214694261551,293.16162109375,297.1499938964844,293.1499938964844,0.1755199283361435,-3785.4365234375,304.1514587402344,0.98469740152359,0.2533830106258392,0.2404082417488098,293.290283203125,297.1499938964844,293.1499938964844,0.0010047843679785,-381.66302490234375,292.52459716796875,0.5688361525535583,0.050000000745058,0.228237047791481,291.1338806152344,291.1499938964844,269.8500061035156,267.80718994140625,285.88592529296875,293.4039611816406,291.13409423828125,1.0,0.1877189427614212,0.808516800403595,0.808516800403595,1.0,1.0,-0.8665869235992432,0.350429892539978,0.5161570906639099,0.1832287609577179,0.0,0.0,0.2847963571548462,24.531089782714844,25.0,1.813977718353272,-6335.1982421875,73.10066986083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9235534667969,305.4032287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4296875,18000.0,0.0,0.0,0.1416448503732681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013823539018631,0.2013867497444152,-4.397425982460845e-06,0.0,0.0001437515165889,0.0,0.0,8.323814392089844,0.0,0.0,0.0,0.2871218621730804,4.0,0.0,1.0
403200,293.1353454589844,297.1499938964844,293.1499938964844,0.0251596476882696,-976.4473876953124,304.14923095703125,0.6349164843559265,0.0682120248675346,0.0620235353708267,294.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5688361525535583,0.050000000745058,0.0481150411069393,293.0519714355469,297.1499938964844,293.1499938964844,0.133987084031105,-2254.810302734375,304.1404113769531,0.9125149250030518,0.2048816531896591,0.1433214694261551,293.16162109375,297.1499938964844,293.1499938964844,0.1755199283361435,-3785.4365234375,304.1514587402344,0.98469740152359,0.2533830106258392,0.2404082417488098,293.290283203125,297.1499938964844,293.1499938964844,0.0010047843679785,-381.66302490234375,292.52459716796875,0.5688361525535583,0.050000000745058,0.228237047791481,291.1338806152344,291.1499938964844,269.8500061035156,267.80718994140625,285.88592529296875,293.4039611816406,291.13409423828125,1.0,0.1877189427614212,0.808516800403595,0.808516800403595,1.0,1.0,-0.8665869235992432,0.350429892539978,0.5161570906639099,0.1832287609577179,0.0,0.0,0.2847963571548462,24.531089782714844,25.0,1.813977718353272,-6335.1982421875,73.10066986083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9235534667969,305.4032287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4296875,18000.0,0.0,0.0,0.1416448503732681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013823539018631,0.2013867497444152,-4.397425982460845e-06,0.0,0.0001437515165889,0.0,0.0,8.323814392089844,0.0,0.0,0.0,0.2871218621730804,4.0,0.0,1.0
403260,293.1363220214844,297.1499938964844,293.1499938964844,0.0252824928611516,-978.726806640625,304.1492614746094,0.635188639163971,0.0683850273489952,0.0621753931045532,294.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5685909986495972,0.050000000745058,0.0481165423989295,293.0541687011719,297.1499938964844,293.1499938964844,0.1356645971536636,-2277.32421875,304.14080810546875,0.9156075119972228,0.2069207727909088,0.144765093922615,293.1617736816406,297.1499938964844,293.1499938964844,0.1752103120088577,-3780.0791015625,304.1514892578125,0.9840290546417236,0.253055602312088,0.2400956600904464,293.2911682128906,297.1499938964844,293.1499938964844,0.0009675823966972,-367.5110778808594,292.474853515625,0.5685909986495972,0.050000000745058,0.2282441705465316,291.1354064941406,291.1499938964844,269.829345703125,267.7890014648437,285.8640441894531,293.4122619628906,291.1356201171875,1.0,0.1879359185695648,0.8085125088691711,0.8085125088691711,1.0,1.0,-0.8681367635726929,0.3517340421676636,0.5164027214050293,0.1819843798875808,0.0,0.0,0.2866378426551819,24.554771423339844,25.0,2.068466901779175,-6367.00048828125,73.39897155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9227600097656,305.4200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.138671875,18000.0,0.0,0.0,0.1425612717866897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028602659702301,0.2028646618127823,-4.40091162090539e-06,0.0,0.000144681558595,0.0,0.0,8.395711898803711,0.0,0.0,0.0,0.2874124348163605,4.0,0.0,1.0
403320,293.1363220214844,297.1499938964844,293.1499938964844,0.0252824928611516,-978.726806640625,304.1492614746094,0.635188639163971,0.0683850273489952,0.0621753931045532,294.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5685909986495972,0.050000000745058,0.0481165423989295,293.0541687011719,297.1499938964844,293.1499938964844,0.1356645971536636,-2277.32421875,304.14080810546875,0.9156075119972228,0.2069207727909088,0.144765093922615,293.1617736816406,297.1499938964844,293.1499938964844,0.1752103120088577,-3780.0791015625,304.1514892578125,0.9840290546417236,0.253055602312088,0.2400956600904464,293.2911682128906,297.1499938964844,293.1499938964844,0.0009675823966972,-367.5110778808594,292.474853515625,0.5685909986495972,0.050000000745058,0.2282441705465316,291.1354064941406,291.1499938964844,269.829345703125,267.7890014648437,285.8640441894531,293.4122619628906,291.1356201171875,1.0,0.1879359185695648,0.8085125088691711,0.8085125088691711,1.0,1.0,-0.8681367635726929,0.3517340421676636,0.5164027214050293,0.1819843798875808,0.0,0.0,0.2866378426551819,24.554771423339844,25.0,2.068466901779175,-6367.00048828125,73.39897155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9227600097656,305.4200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.138671875,18000.0,0.0,0.0,0.1425612717866897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028602659702301,0.2028646618127823,-4.40091162090539e-06,0.0,0.000144681558595,0.0,0.0,8.395711898803711,0.0,0.0,0.0,0.2874124348163605,4.0,0.0,1.0
403380,293.1370544433594,297.1499938964844,293.1499938964844,0.025425162166357,-981.376953125,304.1492919921875,0.6355727314949036,0.0685843303799629,0.0623494535684585,294.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5683923959732056,0.050000000745058,0.0481177605688571,293.0566711425781,297.1499938964844,293.1499938964844,0.1372537463903427,-2298.5927734375,304.1412353515625,0.9185876846313475,0.2088401019573211,0.146125853061676,293.1617736816406,297.1499938964844,293.1499938964844,0.1749262511730194,-3775.17724609375,304.1514587402344,0.983441948890686,0.2527550458908081,0.2398066520690918,293.2919311523437,297.1499938964844,293.1499938964844,0.000930392241571,-353.3696594238281,292.4248352050781,0.5683923959732056,0.050000000745058,0.2282499372959137,291.1366577148437,291.1499938964844,269.8054504394531,267.7702331542969,285.8428039550781,293.41925048828125,291.13677978515625,1.0,0.1881426274776458,0.8085081577301025,0.8085081577301025,1.0,1.0,-0.8696401715278625,0.3529200851917267,0.5167200565338135,0.1809747070074081,0.0,0.0,0.2883271872997284,24.575654983520508,25.0,1.6121937036514282,-6396.64697265625,73.68602752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9256591796875,305.43780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.681640625,18000.0,0.0,0.0,0.1434362828731537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042063623666763,0.2042107582092285,-4.404079845699016e-06,0.0,0.0001455695892218,0.0,0.0,8.461350440979004,0.0,0.0,0.0,0.2876779437065124,4.0,0.0,1.0
403440,293.1370544433594,297.1499938964844,293.1499938964844,0.025425162166357,-981.376953125,304.1492919921875,0.6355727314949036,0.0685843303799629,0.0623494535684585,294.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5683923959732056,0.050000000745058,0.0481177605688571,293.0566711425781,297.1499938964844,293.1499938964844,0.1372537463903427,-2298.5927734375,304.1412353515625,0.9185876846313475,0.2088401019573211,0.146125853061676,293.1617736816406,297.1499938964844,293.1499938964844,0.1749262511730194,-3775.17724609375,304.1514587402344,0.983441948890686,0.2527550458908081,0.2398066520690918,293.2919311523437,297.1499938964844,293.1499938964844,0.000930392241571,-353.3696594238281,292.4248352050781,0.5683923959732056,0.050000000745058,0.2282499372959137,291.1366577148437,291.1499938964844,269.8054504394531,267.7702331542969,285.8428039550781,293.41925048828125,291.13677978515625,1.0,0.1881426274776458,0.8085081577301025,0.8085081577301025,1.0,1.0,-0.8696401715278625,0.3529200851917267,0.5167200565338135,0.1809747070074081,0.0,0.0,0.2883271872997284,24.575654983520508,25.0,1.6121937036514282,-6396.64697265625,73.68602752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9256591796875,305.43780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.681640625,18000.0,0.0,0.0,0.1434362828731537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042063623666763,0.2042107582092285,-4.404079845699016e-06,0.0,0.0001455695892218,0.0,0.0,8.461350440979004,0.0,0.0,0.0,0.2876779437065124,4.0,0.0,1.0
403500,293.1373291015625,297.1499938964844,293.1499938964844,0.0255051236599683,-982.8626098632812,304.1492614746094,0.6358097791671753,0.0686947256326675,0.0624459497630596,294.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5683099031448364,0.050000000745058,0.0481182672083377,293.0580444335937,297.1499938964844,293.1499938964844,0.1380131840705871,-2308.737060546875,304.1414489746094,0.9200262427330016,0.2097524553537368,0.1467731297016143,293.1617126464844,297.1499938964844,293.1499938964844,0.1747961938381195,-3772.938232421875,304.15142822265625,0.983180582523346,0.2526164352893829,0.239672765135765,293.2922668457031,297.1499938964844,293.1499938964844,0.0009118313901126,-346.3145751953125,292.39971923828125,0.5683099031448364,0.050000000745058,0.2282523512840271,291.1370849609375,291.1499938964844,269.7923583984375,267.7606506347656,285.83251953125,293.4224548339844,291.13720703125,1.0,0.1882424056529998,0.8085060119628906,0.8085060119628906,1.0,1.0,-0.8703755736351013,0.3534698188304901,0.5169057250022888,0.1805572062730789,0.0,0.0,0.289141446352005,24.58512687683105,25.0,1.44607412815094,-6411.4794921875,73.82560729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9284973144531,305.4471740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83203125,18000.0,0.0,0.0,0.1438531726598739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2048542648553848,0.2048586755990982,-4.405585514177801e-06,0.0,0.0001459926861571,0.0,0.0,8.492964744567871,0.0,0.0,0.0,0.2878055572509765,4.0,0.0,1.0
403560,293.1375427246094,297.1499938964844,293.1499938964844,0.0255901403725147,-984.438720703125,304.14923095703125,0.6360757946968079,0.0688121318817138,0.0625486522912979,294.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5682377219200134,0.050000000745058,0.0481187105178833,293.0594787597656,297.1499938964844,293.1499938964844,0.1387481093406677,-2318.538818359375,304.14166259765625,0.9214308261871338,0.2106352299451828,0.1473995894193649,293.1616516113281,297.1499938964844,293.1499938964844,0.1746712177991867,-3770.785888671875,304.1513977050781,0.9829400181770324,0.2524856030941009,0.2395460605621338,293.29254150390625,297.1499938964844,293.1499938964844,0.0008933362551033,-339.2835388183594,292.3747253417969,0.5682377219200134,0.050000000745058,0.2282544523477554,291.1376037597656,291.1499938964844,269.7785339355469,267.7509155273437,285.8224792480469,293.4254455566406,291.13775634765625,1.0,0.1883400976657867,0.808504045009613,0.808504045009613,1.0,1.0,-0.8711015582084656,0.3539927005767822,0.5171088576316833,0.1801948845386505,0.0,0.0,0.2899154126644134,24.59402084350586,25.0,1.5493758916854858,-6426.53662109375,73.9629135131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320373535156,305.4562072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.017578125,18000.0,0.0,0.0,0.1442565023899078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2054813802242279,0.2054857909679412,-4.407055712363217e-06,0.0,0.0001464020169805,0.0,0.0,8.523622512817383,0.0,0.0,0.0,0.2879292666912079,4.0,0.0,1.0
403620,293.1377868652344,297.1499938964844,293.1499938964844,0.0257783997803926,-987.9154052734376,304.149169921875,0.6367090344429016,0.0690771788358688,0.0627766326069831,294.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.568126380443573,0.050000000745058,0.0481193922460079,293.0624694824219,297.1499938964844,293.1499938964844,0.1401470154523849,-2337.153076171875,304.14208984375,0.9241474270820618,0.2123199701309204,0.1485938876867294,293.1613464355469,297.1499938964844,293.1499938964844,0.1744366735219955,-3766.740478515625,304.1513366699219,0.98252671957016,0.2522515952587127,0.2393162250518798,293.2929992675781,297.1499938964844,293.1499938964844,0.0008564377203583,-325.2525634765625,292.3252258300781,0.568126380443573,0.050000000745058,0.2282576858997345,291.13897705078125,291.1499938964844,269.74884033203125,267.7310791015625,285.80230712890625,293.4297180175781,291.1391906738281,1.0,0.1885300576686859,0.8085000514984131,0.8085000514984131,1.0,1.0,-0.8725373148918152,0.3549655377864837,0.517571747303009,0.1796325296163559,0.0,0.0,0.2912875711917877,24.60980033874512,25.0,1.8962597846984863,-6456.431640625,74.23225402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94061279296875,305.4718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6875,18000.0,0.0,0.0,0.145024761557579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2066182643175125,0.2066226750612259,-4.409805114846677e-06,0.0,0.0001471816940465,0.0,0.0,8.579446792602539,0.0,0.0,0.0,0.2881553173065185,4.0,0.0,1.0
403680,293.1377868652344,297.1499938964844,293.1499938964844,0.0257783997803926,-987.9154052734376,304.149169921875,0.6367090344429016,0.0690771788358688,0.0627766326069831,294.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.568126380443573,0.050000000745058,0.0481193922460079,293.0624694824219,297.1499938964844,293.1499938964844,0.1401470154523849,-2337.153076171875,304.14208984375,0.9241474270820618,0.2123199701309204,0.1485938876867294,293.1613464355469,297.1499938964844,293.1499938964844,0.1744366735219955,-3766.740478515625,304.1513366699219,0.98252671957016,0.2522515952587127,0.2393162250518798,293.2929992675781,297.1499938964844,293.1499938964844,0.0008564377203583,-325.2525634765625,292.3252258300781,0.568126380443573,0.050000000745058,0.2282576858997345,291.13897705078125,291.1499938964844,269.74884033203125,267.7310791015625,285.80230712890625,293.4297180175781,291.1391906738281,1.0,0.1885300576686859,0.8085000514984131,0.8085000514984131,1.0,1.0,-0.8725373148918152,0.3549655377864837,0.517571747303009,0.1796325296163559,0.0,0.0,0.2912875711917877,24.60980033874512,25.0,1.8962597846984863,-6456.431640625,74.23225402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94061279296875,305.4718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6875,18000.0,0.0,0.0,0.145024761557579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2066182643175125,0.2066226750612259,-4.409805114846677e-06,0.0,0.0001471816940465,0.0,0.0,8.579446792602539,0.0,0.0,0.0,0.2881553173065185,4.0,0.0,1.0
403740,293.1376037597656,297.1499938964844,293.1499938964844,0.0260220766067504,-992.41015625,304.1490478515625,0.637606143951416,0.0694237649440765,0.0630674362182617,294.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.5680855512619019,0.050000000745058,0.0481196418404579,293.0654602050781,297.1499938964844,293.1499938964844,0.1414821892976761,-2354.888671875,304.1425170898437,0.926822066307068,0.2139275521039962,0.1497275233268737,293.1607666015625,297.1499938964844,293.1499938964844,0.1742530167102813,-3763.5927734375,304.15118408203125,0.9822599291801452,0.2520769238471985,0.2391357868909835,293.2931823730469,297.1499938964844,293.1499938964844,0.0008200260344892,-311.41339111328125,292.2760009765625,0.5680855512619019,0.050000000745058,0.2282588630914688,291.1400146484375,291.1499938964844,269.7165832519531,267.71075439453125,285.7804870605469,293.42938232421875,291.1400756835937,1.0,0.188715398311615,0.8084960579872131,0.8084960579872131,1.0,1.0,-0.8740319013595581,0.3558837175369262,0.5181482434272766,0.1792861223220825,0.0,0.0,0.2925396859645843,24.619279861450195,25.0,1.1432057619094849,-6485.91162109375,74.50302124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9506225585937,305.484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.189453125,18000.0,0.0,0.0,0.1457417458295822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2076271027326584,0.2076315134763717,-4.41223346570041e-06,0.0,0.0001479093334637,0.0,0.0,8.629058837890625,0.0,0.0,0.0,0.2883567810058594,4.0,0.0,1.0
403800,293.1376037597656,297.1499938964844,293.1499938964844,0.0260220766067504,-992.41015625,304.1490478515625,0.637606143951416,0.0694237649440765,0.0630674362182617,294.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.5680855512619019,0.050000000745058,0.0481196418404579,293.0654602050781,297.1499938964844,293.1499938964844,0.1414821892976761,-2354.888671875,304.1425170898437,0.926822066307068,0.2139275521039962,0.1497275233268737,293.1607666015625,297.1499938964844,293.1499938964844,0.1742530167102813,-3763.5927734375,304.15118408203125,0.9822599291801452,0.2520769238471985,0.2391357868909835,293.2931823730469,297.1499938964844,293.1499938964844,0.0008200260344892,-311.41339111328125,292.2760009765625,0.5680855512619019,0.050000000745058,0.2282588630914688,291.1400146484375,291.1499938964844,269.7165832519531,267.71075439453125,285.7804870605469,293.42938232421875,291.1400756835937,1.0,0.188715398311615,0.8084960579872131,0.8084960579872131,1.0,1.0,-0.8740319013595581,0.3558837175369262,0.5181482434272766,0.1792861223220825,0.0,0.0,0.2925396859645843,24.619279861450195,25.0,1.1432057619094849,-6485.91162109375,74.50302124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9506225585937,305.484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.189453125,18000.0,0.0,0.0,0.1457417458295822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2076271027326584,0.2076315134763717,-4.41223346570041e-06,0.0,0.0001479093334637,0.0,0.0,8.629058837890625,0.0,0.0,0.0,0.2883567810058594,4.0,0.0,1.0
403860,293.1370544433594,297.1499938964844,293.1499938964844,0.0263330619782209,-998.129638671875,304.1488342285156,0.6388067007064819,0.0698488503694534,0.0634325519204139,294.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5681174397468567,0.050000000745058,0.0481194444000721,293.0684814453125,297.1499938964844,293.1499938964844,0.1427677869796753,-2371.94384765625,304.1428527832031,0.929477334022522,0.2154584676027298,0.1508093774318695,293.15997314453125,297.1499938964844,293.1499938964844,0.1741358041763305,-3761.615966796875,304.1510009765625,0.982157588005066,0.2519666850566864,0.2390163689851761,293.2930603027344,297.1499938964844,293.1499938964844,0.0007842719787731,-297.8335876464844,292.22686767578125,0.5681174397468567,0.050000000745058,0.2282579243183136,291.14019775390625,291.1499938964844,269.6820068359375,267.69000244140625,285.7587585449219,293.4276123046875,291.14019775390625,1.0,0.1888996064662933,0.8084924221038818,0.8084924221038818,1.0,1.0,-0.8756237626075745,0.35677370429039,0.5188500881195068,0.1791399419307708,0.0,0.0,0.2938291728496551,24.62203788757324,25.0,0.3454162776470184,-6516.11767578125,74.7812271118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96112060546875,305.4967346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1328125,18000.0,0.0,0.0,0.146412655711174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086469978094101,0.2086514085531234,-4.414570412336616e-06,0.0,0.0001485902466811,0.0,0.0,8.679083824157715,0.0,0.0,0.0,0.2885585427284241,4.0,0.0,1.0
403920,293.1370544433594,297.1499938964844,293.1499938964844,0.0263330619782209,-998.129638671875,304.1488342285156,0.6388067007064819,0.0698488503694534,0.0634325519204139,294.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5681174397468567,0.050000000745058,0.0481194444000721,293.0684814453125,297.1499938964844,293.1499938964844,0.1427677869796753,-2371.94384765625,304.1428527832031,0.929477334022522,0.2154584676027298,0.1508093774318695,293.15997314453125,297.1499938964844,293.1499938964844,0.1741358041763305,-3761.615966796875,304.1510009765625,0.982157588005066,0.2519666850566864,0.2390163689851761,293.2930603027344,297.1499938964844,293.1499938964844,0.0007842719787731,-297.8335876464844,292.22686767578125,0.5681174397468567,0.050000000745058,0.2282579243183136,291.14019775390625,291.1499938964844,269.6820068359375,267.69000244140625,285.7587585449219,293.4276123046875,291.14019775390625,1.0,0.1888996064662933,0.8084924221038818,0.8084924221038818,1.0,1.0,-0.8756237626075745,0.35677370429039,0.5188500881195068,0.1791399419307708,0.0,0.0,0.2938291728496551,24.62203788757324,25.0,0.3454162776470184,-6516.11767578125,74.7812271118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96112060546875,305.4967346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1328125,18000.0,0.0,0.0,0.146412655711174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086469978094101,0.2086514085531234,-4.414570412336616e-06,0.0,0.0001485902466811,0.0,0.0,8.679083824157715,0.0,0.0,0.0,0.2885585427284241,4.0,0.0,1.0
403980,293.13629150390625,297.1499938964844,293.1499938964844,0.0267029553651809,-1004.7291870117188,304.14862060546875,0.6402295827865601,0.0703316330909729,0.0638540908694267,294.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5681946873664856,0.050000000745058,0.0481189638376235,293.0715637207031,297.1499938964844,293.1499938964844,0.1439840793609619,-2388.047607421875,304.1432189941406,0.9320399761199952,0.2168952971696853,0.1518281400203704,293.15899658203125,297.1499938964844,293.1499938964844,0.1740721315145492,-3760.569580078125,304.1507568359375,0.982178807258606,0.251912921667099,0.2389523535966873,293.29266357421875,297.1499938964844,293.1499938964844,0.000749006983824,-284.4419860839844,292.17828369140625,0.5681946873664856,0.050000000745058,0.2282556593418121,291.1401672363281,291.1499938964844,269.64532470703125,267.6688842773437,285.7380065917969,293.4261474609375,291.14013671875,1.0,0.1890842169523239,0.8084887266159058,0.8084887266159058,1.0,1.0,-0.8772721886634827,0.3576273322105407,0.5196448564529419,0.1791612058877945,0.0,0.0,0.2951435446739197,24.621437072753903,25.0,-0.0308822747319936,-6546.2568359375,75.06494903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9711608886719,305.5096740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0,18000.0,0.0,0.0,0.1470465213060379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096964865922927,0.2097009122371673,-4.416968749865191e-06,0.0,0.0001492335140937,0.0,0.0,8.73064136505127,0.0,0.0,0.0,0.2887661159038543,4.0,0.0,1.0
404040,293.13629150390625,297.1499938964844,293.1499938964844,0.0267029553651809,-1004.7291870117188,304.14862060546875,0.6402295827865601,0.0703316330909729,0.0638540908694267,294.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5681946873664856,0.050000000745058,0.0481189638376235,293.0715637207031,297.1499938964844,293.1499938964844,0.1439840793609619,-2388.047607421875,304.1432189941406,0.9320399761199952,0.2168952971696853,0.1518281400203704,293.15899658203125,297.1499938964844,293.1499938964844,0.1740721315145492,-3760.569580078125,304.1507568359375,0.982178807258606,0.251912921667099,0.2389523535966873,293.29266357421875,297.1499938964844,293.1499938964844,0.000749006983824,-284.4419860839844,292.17828369140625,0.5681946873664856,0.050000000745058,0.2282556593418121,291.1401672363281,291.1499938964844,269.64532470703125,267.6688842773437,285.7380065917969,293.4261474609375,291.14013671875,1.0,0.1890842169523239,0.8084887266159058,0.8084887266159058,1.0,1.0,-0.8772721886634827,0.3576273322105407,0.5196448564529419,0.1791612058877945,0.0,0.0,0.2951435446739197,24.621437072753903,25.0,-0.0308822747319936,-6546.2568359375,75.06494903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9711608886719,305.5096740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0,18000.0,0.0,0.0,0.1470465213060379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096964865922927,0.2097009122371673,-4.416968749865191e-06,0.0,0.0001492335140937,0.0,0.0,8.73064136505127,0.0,0.0,0.0,0.2887661159038543,4.0,0.0,1.0
404100,293.1358642578125,297.1499938964844,293.1499938964844,0.0269098225980997,-1008.3248291015624,304.14849853515625,0.6410033106803894,0.0705901980400085,0.0640814155340194,294.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5682428479194641,0.050000000745058,0.0481186658143997,293.0731506347656,297.1499938964844,293.1499938964844,0.1445608586072921,-2395.671142578125,304.1434020996094,0.9332651495933532,0.2175733596086502,0.1523099839687347,293.158447265625,297.1499938964844,293.1499938964844,0.1740574538707733,-3760.341796875,304.1506652832031,0.9822236895561218,0.2519048154354095,0.2389387935400009,293.2923889160156,297.1499938964844,293.1499938964844,0.0007315851398743,-277.8262939453125,292.1542358398437,0.5682428479194641,0.050000000745058,0.2282542437314987,291.1401062011719,291.1499938964844,269.62628173828125,267.6581726074219,285.7280578613281,293.4257202148437,291.1401062011719,1.0,0.1891768276691436,0.8084869384765625,0.8084869384765625,1.0,1.0,-0.8781049847602844,0.3580379784107208,0.5200669765472412,0.1792242974042892,0.0,0.0,0.295807421207428,24.62074279785156,25.0,-0.0682026967406272,-6561.30029296875,75.2080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975830078125,305.51611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9453125,18000.0,0.0,0.0,0.1473520398139953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2102294266223907,0.2102338522672653,-4.418192929733777e-06,0.0,0.0001495435863034,0.0,0.0,8.756872177124023,0.0,0.0,0.0,0.2888717949390411,4.0,0.0,1.0
404160,293.1354064941406,297.1499938964844,293.1499938964844,0.0270942039787769,-1012.0325927734376,304.1484375,0.6418071985244751,0.0708573311567306,0.0643169730901718,294.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.5682947039604187,0.050000000745058,0.048118345439434,293.0747985839844,297.1499938964844,293.1499938964844,0.1451172530651092,-2403.016357421875,304.1435852050781,0.9344509243965148,0.2182262539863586,0.1527744978666305,293.15789794921875,297.1499938964844,293.1499938964844,0.1740513294935226,-3760.259521484375,304.1505432128906,0.9822848439216614,0.2519068121910095,0.2389351278543472,293.2920837402344,297.1499938964844,293.1499938964844,0.0007142721442505,-271.2515563964844,292.13037109375,0.5682947039604187,0.050000000745058,0.2282527238130569,291.1401062011719,291.1499938964844,269.6067810058594,267.6473999023437,285.71832275390625,293.42547607421875,291.1401062011719,1.0,0.1892695873975753,0.8084833025932312,0.8084833025932312,1.0,1.0,-0.878938615322113,0.358437716960907,0.520500898361206,0.1793159395456314,0.0,0.0,0.2964681386947632,24.62006568908692,25.0,-0.0252636820077896,-6576.2529296875,75.35142517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98016357421875,305.5223999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.912109375,18000.0,0.0,0.0,0.1476521641016006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107638865709304,0.210768312215805,-4.419428478286136e-06,0.0,0.0001498481724411,0.0,0.0,8.783217430114746,0.0,0.0,0.0,0.2889779806137085,4.0,0.0,1.0
