time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404220,293.1344909667969,297.1499938964844,293.1499938964844,0.0274356286972761,-1019.794677734375,304.1483764648437,0.6434959173202515,0.0714159905910492,0.0648111775517463,294.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5684038400650024,0.050000000745058,0.04811767116189,293.0781555175781,297.1499938964844,293.1499938964844,0.1461610496044159,-2416.77099609375,304.1439819335937,0.9366808533668518,0.2194472700357437,0.1536450237035751,293.1567687988281,297.1499938964844,293.1499938964844,0.174064502120018,-3760.5283203125,304.1503601074219,0.9824491143226624,0.2519407570362091,0.2389570623636245,293.2913818359375,297.1499938964844,293.1499938964844,0.0006799214170314,-258.2055358886719,292.0831298828125,0.5684038400650024,0.050000000745058,0.2282495200634002,291.14019775390625,291.1499938964844,269.56658935546875,267.6256103515625,285.6995849609375,293.4255676269531,291.1402282714844,1.0,0.189455360174179,0.8084761500358582,0.8084761500358582,1.0,1.0,-0.8805981874465942,0.3592042922973633,0.521393895149231,0.1795729249715805,0.0,0.0,0.2977682054042816,24.619272232055664,25.0,0.1043561175465583,-6605.572265625,75.6384048461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98779296875,305.53424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.939453125,18000.0,0.0,0.0,0.1482383459806442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118229120969772,0.2118273228406906,-4.421905032359064e-06,0.0,0.0001504430692875,0.0,0.0,8.835548400878906,0.0,0.0,0.0,0.2891892194747925,4.0,0.0,1.0
404280,293.1344909667969,297.1499938964844,293.1499938964844,0.0274356286972761,-1019.794677734375,304.1483764648437,0.6434959173202515,0.0714159905910492,0.0648111775517463,294.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5684038400650024,0.050000000745058,0.04811767116189,293.0781555175781,297.1499938964844,293.1499938964844,0.1461610496044159,-2416.77099609375,304.1439819335937,0.9366808533668518,0.2194472700357437,0.1536450237035751,293.1567687988281,297.1499938964844,293.1499938964844,0.174064502120018,-3760.5283203125,304.1503601074219,0.9824491143226624,0.2519407570362091,0.2389570623636245,293.2913818359375,297.1499938964844,293.1499938964844,0.0006799214170314,-258.2055358886719,292.0831298828125,0.5684038400650024,0.050000000745058,0.2282495200634002,291.14019775390625,291.1499938964844,269.56658935546875,267.6256103515625,285.6995849609375,293.4255676269531,291.1402282714844,1.0,0.189455360174179,0.8084761500358582,0.8084761500358582,1.0,1.0,-0.8805981874465942,0.3592042922973633,0.521393895149231,0.1795729249715805,0.0,0.0,0.2977682054042816,24.619272232055664,25.0,0.1043561175465583,-6605.572265625,75.6384048461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98779296875,305.53424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.939453125,18000.0,0.0,0.0,0.1482383459806442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118229120969772,0.2118273228406906,-4.421905032359064e-06,0.0,0.0001504430692875,0.0,0.0,8.835548400878906,0.0,0.0,0.0,0.2891892194747925,4.0,0.0,1.0
404340,293.1339111328125,297.1499938964844,293.1499938964844,0.0276395305991172,-1024.66259765625,304.1483764648437,0.6445522308349609,0.0717647075653076,0.0651203915476799,294.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.5684704184532166,0.050000000745058,0.0481172613799572,293.0802307128906,297.1499938964844,293.1499938964844,0.1467447727918625,-2424.449951171875,304.14422607421875,0.9379252195358276,0.2201261967420578,0.1541300415992736,293.1560363769531,297.1499938964844,293.1499938964844,0.1740888208150863,-3760.97216796875,304.1502380371094,0.982568860054016,0.25197833776474,0.238986998796463,293.2909240722656,297.1499938964844,293.1499938964844,0.000659434357658,-250.4253845214844,292.05499267578125,0.5684704184532166,0.050000000745058,0.2282475680112838,291.1402282714844,291.1499938964844,269.5417785644531,267.6123962402344,285.68865966796875,293.42596435546875,291.14019775390625,1.0,0.1895667761564254,0.8084718585014343,0.8084718585014343,1.0,1.0,-0.8815845251083374,0.3596446216106415,0.5219399333000183,0.1797647774219513,0.0,0.0,0.2985469400882721,24.619327545166016,25.0,-0.0974078401923179,-6621.7744140625,75.81012725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99176025390625,305.5417785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9453125,18000.0,0.0,0.0,0.1485823690891266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2124538123607635,0.2124582380056381,-4.423383415996796e-06,0.0,0.0001507922133896,0.0,0.0,8.866776466369629,0.0,0.0,0.0,0.289315402507782,4.0,0.0,1.0
404400,293.133544921875,297.1499938964844,293.1499938964844,0.0277796797454357,-1027.9908447265625,304.1483459472656,0.6452707648277283,0.0720018148422241,0.065330870449543,294.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.5685145258903503,0.050000000745058,0.0481169894337654,293.0816345214844,297.1499938964844,293.1499938964844,0.1471195966005325,-2429.37890625,304.1443786621094,0.9387179613113404,0.2205582559108734,0.1544391065835952,293.15557861328125,297.1499938964844,293.1499938964844,0.1741132736206054,-3761.41357421875,304.150146484375,0.9826553463935852,0.2520095109939575,0.2390128672122955,293.29058837890625,297.1499938964844,293.1499938964844,0.0006458289572037,-245.26025390625,292.0361633300781,0.5685145258903503,0.050000000745058,0.22824627161026,291.1400756835937,291.1499938964844,269.5249938964844,267.6035461425781,285.6814880371094,293.4263610839844,291.1399841308594,1.0,0.1896409541368484,0.8084689974784851,0.8084689974784851,1.0,1.0,-0.8822372555732727,0.3599311709403991,0.5223060846328735,0.1799040585756302,0.0,0.0,0.2990918159484863,24.619604110717773,25.0,-0.5257121920585632,-6631.78271484375,75.92428588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99432373046875,305.5479431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.85546875,18000.0,0.0,0.0,0.1488081067800521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2128849178552627,0.2128893435001373,-4.424374310474377e-06,0.0,0.000151021304191,0.0,0.0,8.888099670410156,0.0,0.0,0.0,0.2894015610218048,4.0,0.0,1.0
404460,293.132568359375,297.1499938964844,293.1499938964844,0.0281517934054136,-1036.6302490234375,304.1482849121094,0.6471182703971863,0.0726118683815002,0.0658730342984199,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5686221122741699,0.050000000745058,0.0481163226068019,293.0852355957031,297.1499938964844,293.1499938964844,0.1480033993721008,-2440.999267578125,304.144775390625,0.940554976463318,0.2215587198734283,0.1551556438207626,293.1543884277344,297.1499938964844,293.1499938964844,0.1742097735404968,-3763.14501953125,304.1499328613281,0.9828943014144896,0.2521106302738189,0.2390998303890228,293.28973388671875,297.1499938964844,293.1499938964844,0.0006121338810771,-232.47642517089844,291.98846435546875,0.5686221122741699,0.050000000745058,0.2282431125640869,291.13873291015625,291.1499938964844,269.48223876953125,267.581298828125,285.66387939453125,293.4276733398437,291.13848876953125,1.0,0.1898257583379745,0.8084591031074524,0.8084591031074524,1.0,1.0,-0.8838477730751038,0.3606243133544922,0.5232234001159668,0.1802829205989837,0.0,0.0,0.3006792664527893,24.621206283569336,25.0,-1.7905267477035522,-6657.07958984375,76.20789337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0005798339844,305.5682678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.97265625,18000.0,0.0,0.0,0.1493550539016723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2141123265028,0.2141167521476745,-4.42706368630752e-06,0.0,0.0001515764015493,0.0,0.0,8.948639869689941,0.0,0.0,0.0,0.2896448969841003,4.0,0.0,1.0
404520,293.132568359375,297.1499938964844,293.1499938964844,0.0281517934054136,-1036.6302490234375,304.1482849121094,0.6471182703971863,0.0726118683815002,0.0658730342984199,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5686221122741699,0.050000000745058,0.0481163226068019,293.0852355957031,297.1499938964844,293.1499938964844,0.1480033993721008,-2440.999267578125,304.144775390625,0.940554976463318,0.2215587198734283,0.1551556438207626,293.1543884277344,297.1499938964844,293.1499938964844,0.1742097735404968,-3763.14501953125,304.1499328613281,0.9828943014144896,0.2521106302738189,0.2390998303890228,293.28973388671875,297.1499938964844,293.1499938964844,0.0006121338810771,-232.47642517089844,291.98846435546875,0.5686221122741699,0.050000000745058,0.2282431125640869,291.13873291015625,291.1499938964844,269.48223876953125,267.581298828125,285.66387939453125,293.4276733398437,291.13848876953125,1.0,0.1898257583379745,0.8084591031074524,0.8084591031074524,1.0,1.0,-0.8838477730751038,0.3606243133544922,0.5232234001159668,0.1802829205989837,0.0,0.0,0.3006792664527893,24.621206283569336,25.0,-1.7905267477035522,-6657.07958984375,76.20789337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0005798339844,305.5682678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.97265625,18000.0,0.0,0.0,0.1493550539016723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2141123265028,0.2141167521476745,-4.42706368630752e-06,0.0,0.0001515764015493,0.0,0.0,8.948639869689941,0.0,0.0,0.0,0.2896448969841003,4.0,0.0,1.0
404580,293.13165283203125,297.1499938964844,293.1499938964844,0.0285520851612091,-1045.79736328125,304.148193359375,0.6490293145179749,0.0732438191771507,0.0664355456829071,294.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.5687237977981567,0.050000000745058,0.0481156930327415,293.08892822265625,297.1499938964844,293.1499938964844,0.1487956941127777,-2451.3935546875,304.14520263671875,0.942192554473877,0.2224490642547607,0.1557954400777816,293.1531982421875,297.1499938964844,293.1499938964844,0.1743315607309341,-3765.302001953125,304.1497497558594,0.983159601688385,0.2522417306900024,0.2392158061265945,293.2888488769531,297.1499938964844,293.1499938964844,0.0005787719273939,-219.8166046142578,291.9411926269531,0.5687237977981567,0.050000000745058,0.2282401323318481,291.13739013671875,291.1499938964844,269.4385070800781,267.5588684082031,285.6465148925781,293.42950439453125,291.13726806640625,1.0,0.1900091767311096,0.8084492683410645,0.8084492683410645,1.0,1.0,-0.8854256272315979,0.3612910807132721,0.5241345167160034,0.1806860715150833,0.0,0.0,0.3024596571922302,24.6240177154541,25.0,-1.5992953777313232,-6684.236328125,76.48838806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0059509277344,305.5927124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.091796875,18000.0,0.0,0.0,0.1498871594667434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2155466228723526,0.2155510634183883,-4.430257376952795e-06,0.0,0.0001521164231235,0.0,0.0,9.019649505615234,0.0,0.0,0.0,0.2899296581745147,4.0,0.0,1.0
404640,293.13165283203125,297.1499938964844,293.1499938964844,0.0285520851612091,-1045.79736328125,304.148193359375,0.6490293145179749,0.0732438191771507,0.0664355456829071,294.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.5687237977981567,0.050000000745058,0.0481156930327415,293.08892822265625,297.1499938964844,293.1499938964844,0.1487956941127777,-2451.3935546875,304.14520263671875,0.942192554473877,0.2224490642547607,0.1557954400777816,293.1531982421875,297.1499938964844,293.1499938964844,0.1743315607309341,-3765.302001953125,304.1497497558594,0.983159601688385,0.2522417306900024,0.2392158061265945,293.2888488769531,297.1499938964844,293.1499938964844,0.0005787719273939,-219.8166046142578,291.9411926269531,0.5687237977981567,0.050000000745058,0.2282401323318481,291.13739013671875,291.1499938964844,269.4385070800781,267.5588684082031,285.6465148925781,293.42950439453125,291.13726806640625,1.0,0.1900091767311096,0.8084492683410645,0.8084492683410645,1.0,1.0,-0.8854256272315979,0.3612910807132721,0.5241345167160034,0.1806860715150833,0.0,0.0,0.3024596571922302,24.6240177154541,25.0,-1.5992953777313232,-6684.236328125,76.48838806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0059509277344,305.5927124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.091796875,18000.0,0.0,0.0,0.1498871594667434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2155466228723526,0.2155510634183883,-4.430257376952795e-06,0.0,0.0001521164231235,0.0,0.0,9.019649505615234,0.0,0.0,0.0,0.2899296581745147,4.0,0.0,1.0
404700,293.1311950683594,297.1499938964844,293.1499938964844,0.0290343519300222,-1049.688720703125,304.14764404296875,0.6500053405761719,0.0735675692558288,0.0667238235473632,294.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5687709450721741,0.050000000745058,0.0481154024600982,293.0908203125,297.1499938964844,293.1499938964844,0.1491540074348449,-2456.083251953125,304.1454162597656,0.9429329633712769,0.2228508591651916,0.156085580587387,293.152587890625,297.1499938964844,293.1499938964844,0.1743985265493393,-3766.477783203125,304.1496887207031,0.9832992553710938,0.2523175477981567,0.2392838299274444,293.2884216308594,297.1499938964844,293.1499938964844,0.0005621925229206,-213.5202178955078,291.9179382324219,0.5687709450721741,0.050000000745058,0.2282387465238571,291.136962890625,291.1499938964844,269.4163513183594,267.547607421875,285.63787841796875,293.4305725097656,291.1368713378906,1.0,0.190100148320198,0.8084443211555481,0.8084443211555481,1.0,1.0,-0.8861994743347168,0.3616159856319427,0.5245835185050964,0.1808894276618957,0.0,0.0,0.3033734261989593,24.62593650817871,25.0,-1.3853154182434082,-6697.6044921875,76.62704467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080871582031,305.6055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.861328125,18000.0,0.0,0.0,0.1501515060663223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216294914484024,0.2162993401288986,-4.43198359789676e-06,0.0,0.0001523846876807,0.0,0.0,9.056884765625,0.0,0.0,0.0,0.290079653263092,4.0,0.0,1.0
404760,293.1307373046875,297.1499938964844,293.1499938964844,0.0295148696750402,-1054.6181640625,304.147216796875,0.650993824005127,0.0738958343863487,0.0670166164636612,294.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5688149929046631,0.050000000745058,0.0481151305139064,293.0927124023437,297.1499938964844,293.1499938964844,0.1494883149862289,-2460.45361328125,304.1456298828125,0.9436201453208924,0.2232235074043274,0.156355619430542,293.1520080566406,297.1499938964844,293.1499938964844,0.1744707524776458,-3767.742919921875,304.14959716796875,0.9834418892860411,0.2523994743824005,0.2393578439950943,293.2879638671875,297.1499938964844,293.1499938964844,0.000546641065739,-207.2834930419922,291.8947448730469,0.5688149929046631,0.050000000745058,0.2282374650239944,291.1365661621094,291.1499938964844,269.39404296875,267.53631591796875,285.6292419433594,293.4317626953125,291.136474609375,1.0,0.1901905089616775,0.8084378838539124,0.8084378838539124,1.0,1.0,-0.8869619965553284,0.3619357943534851,0.5250262022018433,0.1810902804136276,0.0,0.0,0.3043097257614136,24.628223419189453,25.0,-1.237466812133789,-6711.01171875,76.76444244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0098571777344,305.6186828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.650390625,18000.0,0.0,0.0,0.1504154503345489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2170609235763549,0.2170653641223907,-4.433761660038726e-06,0.0,0.0001526525593362,0.0,0.0,9.095075607299805,0.0,0.0,0.0,0.2902337908744812,4.0,0.0,1.0
404820,293.1298522949219,297.1499938964844,293.1499938964844,0.0300462953746318,-1064.1041259765625,304.14727783203125,0.6529905200004578,0.0745613873004913,0.06761135160923,294.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5688904523849487,0.050000000745058,0.0481146611273288,293.0966186523437,297.1499938964844,293.1499938964844,0.1500780880451202,-2468.141357421875,304.1461181640625,0.9448285698890686,0.2238806039094925,0.1568343043327331,293.15087890625,297.1499938964844,293.1499938964844,0.1746234446763992,-3770.400390625,304.14947509765625,0.983730137348175,0.2525803744792938,0.2395224720239639,293.2870483398437,297.1499938964844,293.1499938964844,0.0005246804794296,-195.13330078125,291.8490295410156,0.5688904523849487,0.050000000745058,0.2282352447509765,291.13623046875,291.1499938964844,269.34912109375,267.5137023925781,285.6120300292969,293.4344482421875,291.1362609863281,1.0,0.1903689354658126,0.8084249496459961,0.8084249496459961,1.0,1.0,-0.8884446620941162,0.3625604808330536,0.525884211063385,0.1814740002155304,0.0,0.0,0.3061831891536712,24.634138107299805,25.0,-0.2430454343557357,-6739.6611328125,77.03437042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0121459960937,305.642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.40625,18000.0,0.0,0.0,0.1509475857019424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2186283618211746,0.2186328023672104,-4.437459210748784e-06,0.0,0.0001531926100142,0.0,0.0,9.173502922058104,0.0,0.0,0.0,0.2905505299568176,4.0,0.0,1.0
404880,293.1298522949219,297.1499938964844,293.1499938964844,0.0300462953746318,-1064.1041259765625,304.14727783203125,0.6529905200004578,0.0745613873004913,0.06761135160923,294.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5688904523849487,0.050000000745058,0.0481146611273288,293.0966186523437,297.1499938964844,293.1499938964844,0.1500780880451202,-2468.141357421875,304.1461181640625,0.9448285698890686,0.2238806039094925,0.1568343043327331,293.15087890625,297.1499938964844,293.1499938964844,0.1746234446763992,-3770.400390625,304.14947509765625,0.983730137348175,0.2525803744792938,0.2395224720239639,293.2870483398437,297.1499938964844,293.1499938964844,0.0005246804794296,-195.13330078125,291.8490295410156,0.5688904523849487,0.050000000745058,0.2282352447509765,291.13623046875,291.1499938964844,269.34912109375,267.5137023925781,285.6120300292969,293.4344482421875,291.1362609863281,1.0,0.1903689354658126,0.8084249496459961,0.8084249496459961,1.0,1.0,-0.8884446620941162,0.3625604808330536,0.525884211063385,0.1814740002155304,0.0,0.0,0.3061831891536712,24.634138107299805,25.0,-0.2430454343557357,-6739.6611328125,77.03437042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0121459960937,305.642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.40625,18000.0,0.0,0.0,0.1509475857019424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2186283618211746,0.2186328023672104,-4.437459210748784e-06,0.0,0.0001531926100142,0.0,0.0,9.173502922058104,0.0,0.0,0.0,0.2905505299568176,4.0,0.0,1.0
404940,293.1290283203125,297.1499938964844,293.1499938964844,0.0305979531258344,-1073.5670166015625,304.1472473144531,0.6550121903419495,0.0752392187714576,0.068217322230339,294.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5689513683319092,0.050000000745058,0.0481142848730087,293.1005249023437,297.1499938964844,293.1499938964844,0.1505620777606964,-2474.412353515625,304.1466064453125,0.9458393454551696,0.2244379967451095,0.157238632440567,293.1497802734375,297.1499938964844,293.1499938964844,0.1747750788927078,-3773.00634765625,304.1494140625,0.9840231537818908,0.2527820765972137,0.2397073656320572,293.2861633300781,297.1499938964844,293.1499938964844,0.0005079208640381,-182.21951293945312,291.8048400878906,0.5689513683319092,0.050000000745058,0.2282334417104721,291.1371459960937,291.1499938964844,269.30389404296875,267.4911193847656,285.59454345703125,293.4373474121094,291.1373596191406,1.0,0.1905438601970672,0.8084120750427246,0.8084120750427246,1.0,1.0,-0.8898766040802002,0.363173246383667,0.5267033576965332,0.1818207800388336,0.0,0.0,0.3078406155109405,24.64124298095703,25.0,1.300119161605835,-6769.193359375,77.29781341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0122375488281,305.6599426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.998046875,18000.0,0.0,0.0,0.1514972597360611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200817316770553,0.2200861722230911,-4.441093551577069e-06,0.0,0.0001537504722364,0.0,0.0,9.246832847595217,0.0,0.0,0.0,0.2908483147621155,4.0,0.0,1.0
405000,293.1290283203125,297.1499938964844,293.1499938964844,0.0305979531258344,-1073.5670166015625,304.1472473144531,0.6550121903419495,0.0752392187714576,0.068217322230339,294.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5689513683319092,0.050000000745058,0.0481142848730087,293.1005249023437,297.1499938964844,293.1499938964844,0.1505620777606964,-2474.412353515625,304.1466064453125,0.9458393454551696,0.2244379967451095,0.157238632440567,293.1497802734375,297.1499938964844,293.1499938964844,0.1747750788927078,-3773.00634765625,304.1494140625,0.9840231537818908,0.2527820765972137,0.2397073656320572,293.2861633300781,297.1499938964844,293.1499938964844,0.0005079208640381,-182.21951293945312,291.8048400878906,0.5689513683319092,0.050000000745058,0.2282334417104721,291.1371459960937,291.1499938964844,269.30389404296875,267.4911193847656,285.59454345703125,293.4373474121094,291.1373596191406,1.0,0.1905438601970672,0.8084120750427246,0.8084120750427246,1.0,1.0,-0.8898766040802002,0.363173246383667,0.5267033576965332,0.1818207800388336,0.0,0.0,0.3078406155109405,24.64124298095703,25.0,1.300119161605835,-6769.193359375,77.29781341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0122375488281,305.6599426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.998046875,18000.0,0.0,0.0,0.1514972597360611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200817316770553,0.2200861722230911,-4.441093551577069e-06,0.0,0.0001537504722364,0.0,0.0,9.246832847595217,0.0,0.0,0.0,0.2908483147621155,4.0,0.0,1.0
405060,293.1282653808594,297.1499938964844,293.1499938964844,0.0311613213270902,-1083.1700439453125,304.1472473144531,0.6570664048194885,0.0759288296103477,0.0688339471817016,294.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5690080523490906,0.050000000745058,0.0481139309704303,293.104248046875,297.1499938964844,293.1499938964844,0.1509832143783569,-2479.8603515625,304.14703369140625,0.9467284679412842,0.2249354124069214,0.1575940400362014,293.1487121582031,297.1499938964844,293.1499938964844,0.1749401241540908,-3775.8388671875,304.1493225097656,0.9843313694000244,0.2530028820037842,0.2399106174707412,293.2852783203125,297.1499938964844,293.1499938964844,0.0004936872282996,-169.43882751464844,291.7611999511719,0.5690080523490906,0.050000000745058,0.2282317727804184,291.138427734375,291.1499938964844,269.2586669921875,267.46856689453125,285.57647705078125,293.4399719238281,291.1385498046875,1.0,0.190715491771698,0.8083970546722412,0.8083970546722412,1.0,1.0,-0.891284704208374,0.3637918829917907,0.527492880821228,0.1821207851171493,0.0,0.0,0.3092885613441467,24.647937774658203,25.0,1.3868393898010254,-6796.28955078125,77.55709075927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106811523437,305.671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.810546875,18000.0,0.0,0.0,0.1520668715238571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2213422656059265,0.2213467061519622,-4.444329533725977e-06,0.0,0.0001543285470688,0.0,0.0,9.310760498046877,0.0,0.0,0.0,0.291109561920166,4.0,0.0,1.0
405120,293.1282653808594,297.1499938964844,293.1499938964844,0.0311613213270902,-1083.1700439453125,304.1472473144531,0.6570664048194885,0.0759288296103477,0.0688339471817016,294.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5690080523490906,0.050000000745058,0.0481139309704303,293.104248046875,297.1499938964844,293.1499938964844,0.1509832143783569,-2479.8603515625,304.14703369140625,0.9467284679412842,0.2249354124069214,0.1575940400362014,293.1487121582031,297.1499938964844,293.1499938964844,0.1749401241540908,-3775.8388671875,304.1493225097656,0.9843313694000244,0.2530028820037842,0.2399106174707412,293.2852783203125,297.1499938964844,293.1499938964844,0.0004936872282996,-169.43882751464844,291.7611999511719,0.5690080523490906,0.050000000745058,0.2282317727804184,291.138427734375,291.1499938964844,269.2586669921875,267.46856689453125,285.57647705078125,293.4399719238281,291.1385498046875,1.0,0.190715491771698,0.8083970546722412,0.8083970546722412,1.0,1.0,-0.891284704208374,0.3637918829917907,0.527492880821228,0.1821207851171493,0.0,0.0,0.3092885613441467,24.647937774658203,25.0,1.3868393898010254,-6796.28955078125,77.55709075927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106811523437,305.671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.810546875,18000.0,0.0,0.0,0.1520668715238571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2213422656059265,0.2213467061519622,-4.444329533725977e-06,0.0,0.0001543285470688,0.0,0.0,9.310760498046877,0.0,0.0,0.0,0.291109561920166,4.0,0.0,1.0
405180,293.12750244140625,297.1499938964844,293.1499938964844,0.0317425280809402,-1093.0318603515625,304.1471862792969,0.6591616868972778,0.0766312703490257,0.0694617331027984,294.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5690680742263794,0.050000000745058,0.0481135584414005,293.107666015625,297.1499938964844,293.1499938964844,0.1513829231262207,-2485.05224609375,304.1473388671875,0.9475571513175964,0.2253983169794082,0.1579219698905944,293.147705078125,297.1499938964844,293.1499938964844,0.1751369386911392,-3779.2412109375,304.14923095703125,0.9846630692481996,0.2532425224781036,0.2401315718889236,293.2843933105469,297.1499938964844,293.1499938964844,0.0004889392293989,-164.94677734375,291.7169494628906,0.5690680742263794,0.050000000745058,0.2282300144433975,291.1387023925781,291.1499938964844,269.213623046875,267.4461364746094,285.5576477050781,293.442138671875,291.138671875,1.0,0.1908846199512481,0.8083820939064026,0.8083820939064026,1.0,1.0,-0.8926944136619568,0.3644327223300934,0.528261661529541,0.1823664009571075,0.0,0.0,0.3107664585113525,24.653076171875,25.0,0.3238921761512756,-6822.5361328125,77.81491088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086669921875,305.6816711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8359375,18000.0,0.0,0.0,0.1526485532522201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2225789874792099,0.2225834280252456,-4.447345418157056e-06,0.0,0.0001549188746139,0.0,0.0,9.373306274414062,0.0,0.0,0.0,0.2913640439510345,4.0,0.0,1.0
405240,293.12750244140625,297.1499938964844,293.1499938964844,0.0317425280809402,-1093.0318603515625,304.1471862792969,0.6591616868972778,0.0766312703490257,0.0694617331027984,294.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5690680742263794,0.050000000745058,0.0481135584414005,293.107666015625,297.1499938964844,293.1499938964844,0.1513829231262207,-2485.05224609375,304.1473388671875,0.9475571513175964,0.2253983169794082,0.1579219698905944,293.147705078125,297.1499938964844,293.1499938964844,0.1751369386911392,-3779.2412109375,304.14923095703125,0.9846630692481996,0.2532425224781036,0.2401315718889236,293.2843933105469,297.1499938964844,293.1499938964844,0.0004889392293989,-164.94677734375,291.7169494628906,0.5690680742263794,0.050000000745058,0.2282300144433975,291.1387023925781,291.1499938964844,269.213623046875,267.4461364746094,285.5576477050781,293.442138671875,291.138671875,1.0,0.1908846199512481,0.8083820939064026,0.8083820939064026,1.0,1.0,-0.8926944136619568,0.3644327223300934,0.528261661529541,0.1823664009571075,0.0,0.0,0.3107664585113525,24.653076171875,25.0,0.3238921761512756,-6822.5361328125,77.81491088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086669921875,305.6816711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8359375,18000.0,0.0,0.0,0.1526485532522201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2225789874792099,0.2225834280252456,-4.447345418157056e-06,0.0,0.0001549188746139,0.0,0.0,9.373306274414062,0.0,0.0,0.0,0.2913640439510345,4.0,0.0,1.0
405300,293.12713623046875,297.1499938964844,293.1499938964844,0.0320399105548858,-1098.0594482421875,304.14715576171875,0.6602270603179932,0.076988011598587,0.0697804242372512,294.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5690998435020447,0.050000000745058,0.048113364726305,293.1092834472656,297.1499938964844,293.1499938964844,0.1515760272741317,-2487.56640625,304.1474609375,0.9479551911354064,0.2256187796592712,0.158077985048294,293.147216796875,297.1499938964844,293.1499938964844,0.1752457469701767,-3781.12646484375,304.149169921875,0.9848387837409972,0.2533698678016662,0.2402490675449371,293.2839660644531,297.1499938964844,293.1499938964844,0.0004783667973242,-154.72129821777344,291.6947326660156,0.5690998435020447,0.050000000745058,0.2282290756702423,291.1385498046875,291.1499938964844,269.1912536621094,267.4349670410156,285.5479431152344,293.4430847167969,291.1385192871094,1.0,0.1909685134887695,0.8083745837211609,0.8083745837211609,1.0,1.0,-0.8934037685394287,0.3647645711898803,0.5286391973495483,0.1824661940336227,0.0,0.0,0.3115442395210266,24.654953002929688,25.0,-0.0688795149326324,-6836.1875,77.9438247680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0075378417969,305.687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.642578125,18000.0,0.0,0.0,0.1529437154531479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2232306599617004,0.2232351005077362,-4.4488933781394735e-06,0.0,0.0001552184257889,0.0,0.0,9.406237602233888,0.0,0.0,0.0,0.2914973497390747,4.0,0.0,1.0
405360,293.12677001953125,297.1499938964844,293.1499938964844,0.0323415994644165,-1103.1461181640625,304.1471252441406,0.6613050103187561,0.0773486495018005,0.0701026320457458,294.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.5691325664520264,0.050000000745058,0.0481131598353385,293.1108093261719,297.1499938964844,293.1499938964844,0.1517634242773056,-2490.0078125,304.1475830078125,0.9483428001403807,0.2258324027061462,0.1582289934158325,293.1466979980469,297.1499938964844,293.1499938964844,0.1753598302602768,-3783.102294921875,304.14910888671875,0.9850210547447203,0.2535024285316467,0.2403714954853058,293.2834777832031,297.1499938964844,293.1499938964844,0.0004686403553932,-145.1936492919922,291.67254638671875,0.5691325664520264,0.050000000745058,0.2282281219959259,291.13836669921875,291.1499938964844,269.16900634765625,267.42388916015625,285.5380554199219,293.4439392089844,291.1383056640625,1.0,0.1910520941019058,0.80836421251297,0.80836421251297,1.0,1.0,-0.8941172957420349,0.365105003118515,0.5290122628211975,0.1825489848852157,0.0,0.0,0.3123413026332855,24.65637969970703,25.0,-0.3239523768424988,-6850.15234375,78.07294464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062561035156,305.6930236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.44921875,18000.0,0.0,0.0,0.153242826461792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2239029556512832,0.223907396197319,-4.450495907803997e-06,0.0,0.0001555219932924,0.0,0.0,9.440262794494627,0.0,0.0,0.0,0.2916350662708282,4.0,0.0,1.0
405420,293.1260681152344,297.1499938964844,293.1499938964844,0.0329567454755306,-1113.477294921875,304.1470642089844,0.6634937524795532,0.0780806392431259,0.0707566812634468,294.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5691994428634644,0.050000000745058,0.0481127500534057,293.1136474609375,297.1499938964844,293.1499938964844,0.1521241068840026,-2494.709716796875,304.1477966308594,0.9490910172462464,0.2262434810400009,0.1585190147161483,293.145751953125,297.1499938964844,293.1499938964844,0.1756017059087753,-3787.28955078125,304.1490173339844,0.9854015111923218,0.2537817358970642,0.2406298220157623,293.28253173828125,297.1499938964844,293.1499938964844,0.0004566043207887,-133.45042419433594,291.62841796875,0.5691994428634644,0.050000000745058,0.2282261699438095,291.13787841796875,291.1499938964844,269.1250305175781,267.4018859863281,285.5177307128906,293.4454040527344,291.1378173828125,1.0,0.1912187933921814,0.8083435297012329,0.8083435297012329,1.0,1.0,-0.8955575227737427,0.3658134937286377,0.529744029045105,0.1826615780591964,0.0,0.0,0.3139895498752594,24.65807342529297,25.0,-0.6177818179130554,-6878.861328125,78.3322525024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032653808594,305.7048645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.06640625,18000.0,0.0,0.0,0.1538540422916412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252997457981109,0.2253042012453079,-4.4538442125485744e-06,0.0,0.0001561422977829,0.0,0.0,9.511127471923828,0.0,0.0,0.0,0.2919221222400665,4.0,0.0,1.0
405480,293.1260681152344,297.1499938964844,293.1499938964844,0.0329567454755306,-1113.477294921875,304.1470642089844,0.6634937524795532,0.0780806392431259,0.0707566812634468,294.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5691994428634644,0.050000000745058,0.0481127500534057,293.1136474609375,297.1499938964844,293.1499938964844,0.1521241068840026,-2494.709716796875,304.1477966308594,0.9490910172462464,0.2262434810400009,0.1585190147161483,293.145751953125,297.1499938964844,293.1499938964844,0.1756017059087753,-3787.28955078125,304.1490173339844,0.9854015111923218,0.2537817358970642,0.2406298220157623,293.28253173828125,297.1499938964844,293.1499938964844,0.0004566043207887,-133.45042419433594,291.62841796875,0.5691994428634644,0.050000000745058,0.2282261699438095,291.13787841796875,291.1499938964844,269.1250305175781,267.4018859863281,285.5177307128906,293.4454040527344,291.1378173828125,1.0,0.1912187933921814,0.8083435297012329,0.8083435297012329,1.0,1.0,-0.8955575227737427,0.3658134937286377,0.529744029045105,0.1826615780591964,0.0,0.0,0.3139895498752594,24.65807342529297,25.0,-0.6177818179130554,-6878.861328125,78.3322525024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032653808594,305.7048645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.06640625,18000.0,0.0,0.0,0.1538540422916412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252997457981109,0.2253042012453079,-4.4538442125485744e-06,0.0,0.0001561422977829,0.0,0.0,9.511127471923828,0.0,0.0,0.0,0.2919221222400665,4.0,0.0,1.0
405540,293.1253967285156,297.1499938964844,293.1499938964844,0.0335869751870632,-1124.009521484375,304.1470031738281,0.6657230854034424,0.0788263231515884,0.0714232176542282,294.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5692670345306396,0.050000000745058,0.0481123365461826,293.1162414550781,297.1499938964844,293.1499938964844,0.1524700820446014,-2499.22265625,304.14794921875,0.9498105645179749,0.2266391962766647,0.1587969064712524,293.1448059082031,297.1499938964844,293.1499938964844,0.1758605241775512,-3791.76611328125,304.1488952636719,0.9858010411262512,0.2540792226791382,0.2409055233001709,293.28155517578125,297.1499938964844,293.1499938964844,0.0004441281489562,-121.50572204589844,291.58465576171875,0.5692670345306396,0.050000000745058,0.2282242029905319,291.1373596191406,291.1499938964844,269.0819396972656,267.38018798828125,285.4967041015625,293.446533203125,291.1372985839844,1.0,0.191385418176651,0.8083227872848511,0.8083227872848511,1.0,1.0,-0.8970190286636353,0.3665630221366882,0.530456006526947,0.182697907090187,0.0,0.0,0.3157109320163727,24.65829849243164,25.0,-0.7200227379798889,-6908.62451171875,78.5937728881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9996032714844,305.71697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.67578125,18000.0,0.0,0.0,0.1544855535030365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2267683893442154,0.2267728447914123,-4.457388058654033e-06,0.0,0.0001567832077853,0.0,0.0,9.585880279541016,0.0,0.0,0.0,0.2922251522541046,4.0,0.0,1.0
405600,293.1253967285156,297.1499938964844,293.1499938964844,0.0335869751870632,-1124.009521484375,304.1470031738281,0.6657230854034424,0.0788263231515884,0.0714232176542282,294.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5692670345306396,0.050000000745058,0.0481123365461826,293.1162414550781,297.1499938964844,293.1499938964844,0.1524700820446014,-2499.22265625,304.14794921875,0.9498105645179749,0.2266391962766647,0.1587969064712524,293.1448059082031,297.1499938964844,293.1499938964844,0.1758605241775512,-3791.76611328125,304.1488952636719,0.9858010411262512,0.2540792226791382,0.2409055233001709,293.28155517578125,297.1499938964844,293.1499938964844,0.0004441281489562,-121.50572204589844,291.58465576171875,0.5692670345306396,0.050000000745058,0.2282242029905319,291.1373596191406,291.1499938964844,269.0819396972656,267.38018798828125,285.4967041015625,293.446533203125,291.1372985839844,1.0,0.191385418176651,0.8083227872848511,0.8083227872848511,1.0,1.0,-0.8970190286636353,0.3665630221366882,0.530456006526947,0.182697907090187,0.0,0.0,0.3157109320163727,24.65829849243164,25.0,-0.7200227379798889,-6908.62451171875,78.5937728881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9996032714844,305.71697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.67578125,18000.0,0.0,0.0,0.1544855535030365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2267683893442154,0.2267728447914123,-4.457388058654033e-06,0.0,0.0001567832077853,0.0,0.0,9.585880279541016,0.0,0.0,0.0,0.2922251522541046,4.0,0.0,1.0
405660,293.1247253417969,297.1499938964844,293.1499938964844,0.0342311412096023,-1134.7249755859375,304.1469116210937,0.6679888963699341,0.079584777355194,0.0721014514565467,294.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693346858024597,0.050000000745058,0.0481119193136692,293.1185302734375,297.1499938964844,293.1499938964844,0.1528072655200958,-2503.6240234375,304.1480712890625,0.9505131840705872,0.2270280569791793,0.1590683907270431,293.1439208984375,297.1499938964844,293.1499938964844,0.1761343032121658,-3796.49609375,304.1488037109375,0.986217200756073,0.2543936967849731,0.2411975711584091,293.2805480957031,297.1499938964844,293.1499938964844,0.0004314246180001,-109.7072982788086,291.54132080078125,0.5693346858024597,0.050000000745058,0.2282222360372543,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,285.4750366210937,293.4473571777344,291.1368103027344,1.0,0.1915526390075683,0.8082959651947021,0.8082959651947021,1.0,1.0,-0.8985064625740051,0.3673568665981293,0.5311495661735535,0.182653933763504,0.0,0.0,0.317497968673706,24.65711975097656,28.0,-0.7077535390853882,-6939.3779296875,78.85847473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99517822265625,305.7293395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.30078125,18000.0,0.0,0.0,0.1551404595375061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283054888248443,0.2283099591732025,-4.461127446120372e-06,0.0,0.0001574478374095,0.0,0.0,9.664395332336426,0.0,0.0,0.0,0.2925437092781067,4.0,0.0,1.0
405720,293.1247253417969,297.1499938964844,293.1499938964844,0.0342311412096023,-1134.7249755859375,304.1469116210937,0.6679888963699341,0.079584777355194,0.0721014514565467,294.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693346858024597,0.050000000745058,0.0481119193136692,293.1185302734375,297.1499938964844,293.1499938964844,0.1528072655200958,-2503.6240234375,304.1480712890625,0.9505131840705872,0.2270280569791793,0.1590683907270431,293.1439208984375,297.1499938964844,293.1499938964844,0.1761343032121658,-3796.49609375,304.1488037109375,0.986217200756073,0.2543936967849731,0.2411975711584091,293.2805480957031,297.1499938964844,293.1499938964844,0.0004314246180001,-109.7072982788086,291.54132080078125,0.5693346858024597,0.050000000745058,0.2282222360372543,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,285.4750366210937,293.4473571777344,291.1368103027344,1.0,0.1915526390075683,0.8082959651947021,0.8082959651947021,1.0,1.0,-0.8985064625740051,0.3673568665981293,0.5311495661735535,0.182653933763504,0.0,0.0,0.317497968673706,24.65711975097656,28.0,-0.7077535390853882,-6939.3779296875,78.85847473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99517822265625,305.7293395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.30078125,18000.0,0.0,0.0,0.1551404595375061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283054888248443,0.2283099591732025,-4.461127446120372e-06,0.0,0.0001574478374095,0.0,0.0,9.664395332336426,0.0,0.0,0.0,0.2925437092781067,4.0,0.0,1.0
405780,293.1241149902344,297.1499938964844,293.1499938964844,0.0349076241254806,-1145.9345703125,304.1468200683594,0.6664292812347412,0.0803507342934608,0.0728104263544082,294.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5656135082244873,0.050000000745058,0.0481348559260368,293.1205444335937,297.1499938964844,293.1499938964844,0.1531629711389541,-2508.27880859375,304.1481018066406,0.9453352689743042,0.2274142354726791,0.1593550592660904,293.14306640625,297.1499938964844,293.1499938964844,0.1764432340860366,-3801.83837890625,304.148681640625,0.9819720983505248,0.2547207474708557,0.2415263652801513,293.2795104980469,297.1499938964844,293.1499938964844,0.0004183918645139,-98.06153106689452,291.498291015625,0.5656135082244873,0.050000000745058,0.2283310294151306,291.13623046875,291.1499938964844,268.99932861328125,267.33807373046875,285.4526062011719,293.447998046875,291.1361083984375,1.0,0.1929212212562561,0.8082691431045532,0.8082691431045532,1.0,1.0,-0.90025395154953,0.3683017194271087,0.5319522619247437,0.1825722157955169,0.0,0.0,0.3193700909614563,25.248123168945312,31.0,-1.0226843357086182,-6971.91943359375,80.07752990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,305.7411804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.861328125,18000.0,0.0,0.0,0.1558219492435455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.229915976524353,0.2299204468727111,-4.465059646463487e-06,0.0,0.0001581394753884,0.0,0.0,9.746925354003906,0.0,0.0,0.0,0.2928788959980011,4.0,0.0,1.0
405840,293.1241149902344,297.1499938964844,293.1499938964844,0.0349076241254806,-1145.9345703125,304.1468200683594,0.6664292812347412,0.0803507342934608,0.0728104263544082,294.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5656135082244873,0.050000000745058,0.0481348559260368,293.1205444335937,297.1499938964844,293.1499938964844,0.1531629711389541,-2508.27880859375,304.1481018066406,0.9453352689743042,0.2274142354726791,0.1593550592660904,293.14306640625,297.1499938964844,293.1499938964844,0.1764432340860366,-3801.83837890625,304.148681640625,0.9819720983505248,0.2547207474708557,0.2415263652801513,293.2795104980469,297.1499938964844,293.1499938964844,0.0004183918645139,-98.06153106689452,291.498291015625,0.5656135082244873,0.050000000745058,0.2283310294151306,291.13623046875,291.1499938964844,268.99932861328125,267.33807373046875,285.4526062011719,293.447998046875,291.1361083984375,1.0,0.1929212212562561,0.8082691431045532,0.8082691431045532,1.0,1.0,-0.90025395154953,0.3683017194271087,0.5319522619247437,0.1825722157955169,0.0,0.0,0.3193700909614563,25.248123168945312,31.0,-1.0226843357086182,-6971.91943359375,80.07752990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,305.7411804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.861328125,18000.0,0.0,0.0,0.1558219492435455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.229915976524353,0.2299204468727111,-4.465059646463487e-06,0.0,0.0001581394753884,0.0,0.0,9.746925354003906,0.0,0.0,0.0,0.2928788959980011,4.0,0.0,1.0
405900,293.1238098144531,297.1499938964844,293.1499938964844,0.0352562144398689,-1151.6964111328125,304.1467590332031,0.6644002199172974,0.080734759569168,0.0731738954782486,294.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5625136494636536,0.050000000745058,0.0481545813381671,293.1214599609375,297.1499938964844,293.1499938964844,0.1533493101596832,-2510.7216796875,304.14813232421875,0.9407525062561036,0.227606788277626,0.1595038175582885,293.1426696777344,297.1499938964844,293.1499938964844,0.1766109317541122,-3804.740478515625,304.14862060546875,0.978175699710846,0.2548874318599701,0.2417022734880447,293.27899169921875,297.1499938964844,293.1499938964844,0.0004117182688787,-92.2917022705078,291.4767761230469,0.5625136494636536,0.050000000745058,0.2284245938062667,291.1357421875,291.1499938964844,268.9795837402344,267.3278503417969,285.441162109375,293.44830322265625,291.1356201171875,1.0,0.1939613968133926,0.8082557320594788,0.8082557320594788,1.0,1.0,-0.9012157320976256,0.3688264787197113,0.5323892831802368,0.1825153976678848,0.0,0.0,0.3203694820404053,25.75301742553711,31.0,-1.2357749938964844,-6989.125,81.02574920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9869689941406,305.7471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.498046875,18000.0,0.0,0.0,0.1561750322580337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2307723760604858,0.230776846408844,-4.467131475394126e-06,0.0,0.000158497801749,0.0,0.0,9.79087257385254,0.0,0.0,0.0,0.2930572628974914,4.0,0.0,1.0
405960,293.1235656738281,297.1499938964844,293.1499938964844,0.0356102958321571,-1157.53857421875,304.1466979980469,0.6617980003356934,0.0811195820569992,0.0735423192381858,294.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5588328242301941,0.050000000745058,0.0481787882745265,293.122314453125,297.1499938964844,293.1499938964844,0.1535400152206421,-2513.22265625,304.1481018066406,0.9351882338523864,0.2277999818325042,0.1596560925245285,293.14227294921875,297.1499938964844,293.1499938964844,0.1767848879098892,-3807.74951171875,304.1485595703125,0.973455846309662,0.2550560534000397,0.2418845444917678,293.2784423828125,297.1499938964844,293.1499938964844,0.0004049420240335,-86.57061767578125,291.455322265625,0.5588328242301941,0.050000000745058,0.2285394221544265,291.1352233886719,291.1499938964844,268.96026611328125,267.3177795410156,285.4295959472656,293.4485778808594,291.1351013183594,1.0,0.1952000260353088,0.8082370758056641,0.8082370758056641,1.0,1.0,-0.9022262692451476,0.3693813383579254,0.5328449606895447,0.1824454814195633,0.0,0.0,0.3214071989059448,26.37149810791016,34.0,-1.3446202278137207,-7006.97900390625,82.15916442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.983642578125,305.7533874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.09765625,18000.0,0.0,0.0,0.1565377861261367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2316687703132629,0.2316732406616211,-4.469303803489311e-06,0.0,0.0001588659506523,0.0,0.0,9.836953163146973,0.0,0.0,0.0,0.2932441830635071,4.0,0.0,1.0
