time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
406020,293.123046875,297.1499938964844,293.1499938964844,0.0363328456878662,-1169.429931640625,304.1466064453125,0.6554051637649536,0.0818915292620658,0.0742925330996513,294.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5502325296401978,0.050000000745058,0.048239067196846,293.12384033203125,297.1499938964844,293.1499938964844,0.1539349853992462,-2518.40234375,304.1480712890625,0.9219614267349244,0.2281934916973114,0.1599728465080261,293.1415405273437,297.1499938964844,293.1499938964844,0.1771479845046997,-3814.023681640625,304.1484375,0.9615952968597412,0.2553987205028534,0.2422662377357483,293.27734375,297.1499938964844,293.1499938964844,0.0003909836814273,-75.2267837524414,291.412841796875,0.5502325296401978,0.050000000745058,0.2288253754377365,291.1342163085937,291.1499938964844,268.9230041503906,267.298095703125,285.4061889648437,293.4490661621094,291.13409423828125,1.0,0.1981854885816574,0.8081998229026794,0.8081998229026794,1.0,1.0,-0.9043803215026855,0.3705763518810272,0.5338039994239807,0.1822651922702789,0.0,0.0,0.3235779404640198,27.9089412689209,37.0,-1.35873281955719,-7044.28759765625,84.9203872680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975830078125,305.7659606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.36328125,18000.0,0.0,0.0,0.1572965681552887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2335632294416427,0.2335676997900009,-4.47394586444716e-06,0.0,0.0001596360234543,0.0,0.0,9.934699058532717,0.0,0.0,0.0,0.2936410307884216,4.0,0.0,1.0
406080,293.123046875,297.1499938964844,293.1499938964844,0.0363328456878662,-1169.429931640625,304.1466064453125,0.6554051637649536,0.0818915292620658,0.0742925330996513,294.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5502325296401978,0.050000000745058,0.048239067196846,293.12384033203125,297.1499938964844,293.1499938964844,0.1539349853992462,-2518.40234375,304.1480712890625,0.9219614267349244,0.2281934916973114,0.1599728465080261,293.1415405273437,297.1499938964844,293.1499938964844,0.1771479845046997,-3814.023681640625,304.1484375,0.9615952968597412,0.2553987205028534,0.2422662377357483,293.27734375,297.1499938964844,293.1499938964844,0.0003909836814273,-75.2267837524414,291.412841796875,0.5502325296401978,0.050000000745058,0.2288253754377365,291.1342163085937,291.1499938964844,268.9230041503906,267.298095703125,285.4061889648437,293.4490661621094,291.13409423828125,1.0,0.1981854885816574,0.8081998229026794,0.8081998229026794,1.0,1.0,-0.9043803215026855,0.3705763518810272,0.5338039994239807,0.1822651922702789,0.0,0.0,0.3235779404640198,27.9089412689209,37.0,-1.35873281955719,-7044.28759765625,84.9203872680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975830078125,305.7659606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.36328125,18000.0,0.0,0.0,0.1572965681552887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2335632294416427,0.2335676997900009,-4.47394586444716e-06,0.0,0.0001596360234543,0.0,0.0,9.934699058532717,0.0,0.0,0.0,0.2936410307884216,4.0,0.0,1.0
406140,293.1225891113281,297.1499938964844,293.1499938964844,0.0370718650519847,-1181.5557861328125,304.1465148925781,0.6481720805168152,0.0826660022139549,0.0750579759478569,294.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5407307744026184,0.050000000745058,0.0483128242194652,293.12506103515625,297.1499938964844,293.1499938964844,0.1543551385402679,-2523.912353515625,304.14801025390625,0.9076381921768188,0.2286089658737182,0.1603119820356369,293.1408996582031,297.1499938964844,293.1499938964844,0.1775283515453338,-3820.5869140625,304.1483154296875,0.9472140073776244,0.2557475864887237,0.242667555809021,293.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37091064453125,0.5407307744026184,0.050000000745058,0.2291752398014068,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,285.38238525390625,293.4493713378906,291.1332092285156,1.0,0.2017184644937515,0.80816251039505,0.80816251039505,1.0,1.0,-0.9066959619522096,0.3718774914741516,0.5348184704780579,0.1820293515920639,0.0,0.0,0.3258651494979858,29.787580490112305,40.0,-1.2639750242233276,-7083.46533203125,88.25127410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966552734375,305.7785339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.6875,18000.0,0.0,0.0,0.1581044942140579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355800122022628,0.2355844974517822,-4.478951723285718e-06,0.0,0.0001604559511179,0.0,0.0,10.03926944732666,0.0,0.0,0.0,0.2940662503242492,4.0,0.0,1.0
406200,293.1225891113281,297.1499938964844,293.1499938964844,0.0370718650519847,-1181.5557861328125,304.1465148925781,0.6481720805168152,0.0826660022139549,0.0750579759478569,294.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5407307744026184,0.050000000745058,0.0483128242194652,293.12506103515625,297.1499938964844,293.1499938964844,0.1543551385402679,-2523.912353515625,304.14801025390625,0.9076381921768188,0.2286089658737182,0.1603119820356369,293.1408996582031,297.1499938964844,293.1499938964844,0.1775283515453338,-3820.5869140625,304.1483154296875,0.9472140073776244,0.2557475864887237,0.242667555809021,293.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37091064453125,0.5407307744026184,0.050000000745058,0.2291752398014068,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,285.38238525390625,293.4493713378906,291.1332092285156,1.0,0.2017184644937515,0.80816251039505,0.80816251039505,1.0,1.0,-0.9066959619522096,0.3718774914741516,0.5348184704780579,0.1820293515920639,0.0,0.0,0.3258651494979858,29.787580490112305,40.0,-1.2639750242233276,-7083.46533203125,88.25127410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966552734375,305.7785339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.6875,18000.0,0.0,0.0,0.1581044942140579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355800122022628,0.2355844974517822,-4.478951723285718e-06,0.0,0.0001604559511179,0.0,0.0,10.03926944732666,0.0,0.0,0.0,0.2940662503242492,4.0,0.0,1.0
406260,293.1217956542969,297.1499938964844,293.1499938964844,0.0378660000860691,-1194.5460205078125,304.1463317871094,0.6409298181533813,0.0835246220231056,0.0758841410279274,294.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5311065316200256,0.050000000745058,0.0483971573412418,293.12554931640625,297.1499938964844,293.1499938964844,0.1548405289649963,-2530.274169921875,304.1478576660156,0.8941964507102966,0.2291394025087356,0.1607179194688797,293.1400146484375,297.1499938964844,293.1499938964844,0.177939087152481,-3827.656005859375,304.148193359375,0.9315329790115356,0.2561575770378113,0.2431188076734542,293.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5311065316200256,0.050000000745058,0.2295752763748169,291.1332702636719,291.1499938964844,268.8547668457031,267.26092529296875,285.3634033203125,293.4580383300781,291.1333312988281,1.0,0.2056619226932525,0.8081091642379761,0.8081091642379761,1.0,1.0,-0.9092974066734314,0.3733380436897278,0.5359593629837036,0.1817639768123626,0.0,0.0,0.3281219899654388,31.9354248046875,43.0,-0.0355498753488063,-7122.716796875,92.07068634033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561767578125,305.7913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.556640625,18000.0,0.0,0.0,0.158962607383728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376482635736465,0.2376527488231659,-4.484254532144405e-06,0.0,0.0001613268395885,0.0,0.0,10.147279739379885,0.0,0.0,0.0,0.2945060133934021,4.0,0.0,1.0
406320,293.1217956542969,297.1499938964844,293.1499938964844,0.0378660000860691,-1194.5460205078125,304.1463317871094,0.6409298181533813,0.0835246220231056,0.0758841410279274,294.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5311065316200256,0.050000000745058,0.0483971573412418,293.12554931640625,297.1499938964844,293.1499938964844,0.1548405289649963,-2530.274169921875,304.1478576660156,0.8941964507102966,0.2291394025087356,0.1607179194688797,293.1400146484375,297.1499938964844,293.1499938964844,0.177939087152481,-3827.656005859375,304.148193359375,0.9315329790115356,0.2561575770378113,0.2431188076734542,293.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5311065316200256,0.050000000745058,0.2295752763748169,291.1332702636719,291.1499938964844,268.8547668457031,267.26092529296875,285.3634033203125,293.4580383300781,291.1333312988281,1.0,0.2056619226932525,0.8081091642379761,0.8081091642379761,1.0,1.0,-0.9092974066734314,0.3733380436897278,0.5359593629837036,0.1817639768123626,0.0,0.0,0.3281219899654388,31.9354248046875,43.0,-0.0355498753488063,-7122.716796875,92.07068634033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561767578125,305.7913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.556640625,18000.0,0.0,0.0,0.158962607383728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376482635736465,0.2376527488231659,-4.484254532144405e-06,0.0,0.0001613268395885,0.0,0.0,10.147279739379885,0.0,0.0,0.0,0.2945060133934021,4.0,0.0,1.0
406380,293.1210021972656,297.1499938964844,293.1499938964844,0.0387172996997833,-1208.4541015625,304.1461486816406,0.6339901685714722,0.0844009295105934,0.0767643600702285,294.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5218353271484375,0.050000000745058,0.0484902001917362,293.1256103515625,297.1499938964844,293.1499938964844,0.1554249376058578,-2537.949462890625,304.1476135253906,0.8811799883842468,0.2297428995370865,0.1611994504928589,293.1390991210937,297.1499938964844,293.1499938964844,0.178407996892929,-3835.743408203125,304.14801025390625,0.91586035490036,0.2565919756889343,0.2436218410730362,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5218353271484375,0.050000000745058,0.2300166338682174,291.1326599121094,291.1499938964844,268.82427978515625,267.2435913085937,285.3406066894531,293.4604797363281,291.1324768066406,1.0,0.2099115252494812,0.8080558180809021,0.8080558180809021,1.0,1.0,-0.9121767282485962,0.3749530017375946,0.5372236967086792,0.1814749836921692,0.0,0.0,0.3304535746574402,34.30524826049805,46.0,-1.1978057622909546,-7163.517578125,96.31112670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454040527344,305.80133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.18359375,18000.0,0.0,0.0,0.1598671823740005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397070378065109,0.2397115379571914,-4.489521870709723e-06,0.0,0.0001622448762645,0.0,0.0,10.255188941955566,0.0,0.0,0.0,0.2949475646018982,4.0,0.0,1.0
406440,293.1210021972656,297.1499938964844,293.1499938964844,0.0387172996997833,-1208.4541015625,304.1461486816406,0.6339901685714722,0.0844009295105934,0.0767643600702285,294.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5218353271484375,0.050000000745058,0.0484902001917362,293.1256103515625,297.1499938964844,293.1499938964844,0.1554249376058578,-2537.949462890625,304.1476135253906,0.8811799883842468,0.2297428995370865,0.1611994504928589,293.1390991210937,297.1499938964844,293.1499938964844,0.178407996892929,-3835.743408203125,304.14801025390625,0.91586035490036,0.2565919756889343,0.2436218410730362,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5218353271484375,0.050000000745058,0.2300166338682174,291.1326599121094,291.1499938964844,268.82427978515625,267.2435913085937,285.3406066894531,293.4604797363281,291.1324768066406,1.0,0.2099115252494812,0.8080558180809021,0.8080558180809021,1.0,1.0,-0.9121767282485962,0.3749530017375946,0.5372236967086792,0.1814749836921692,0.0,0.0,0.3304535746574402,34.30524826049805,46.0,-1.1978057622909546,-7163.517578125,96.31112670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454040527344,305.80133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.18359375,18000.0,0.0,0.0,0.1598671823740005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397070378065109,0.2397115379571914,-4.489521870709723e-06,0.0,0.0001622448762645,0.0,0.0,10.255188941955566,0.0,0.0,0.0,0.2949475646018982,4.0,0.0,1.0
406500,293.1206970214844,297.1499938964844,293.1499938964844,0.0391383469104766,-1215.3275146484375,304.1460876464844,0.6305928826332092,0.0848250538110733,0.0771970227360725,294.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.5174116492271423,0.050000000745058,0.0485396645963192,293.1255798339844,297.1499938964844,293.1499938964844,0.1557366251945495,-2542.04296875,304.1474609375,0.8748645782470703,0.2300574034452438,0.161452054977417,293.13873291015625,297.1499938964844,293.1499938964844,0.1786475330591201,-3839.874267578125,304.14794921875,0.9084418416023254,0.2568016648292541,0.2438719719648361,293.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.5174116492271423,0.050000000745058,0.230251282453537,291.1319580078125,291.1499938964844,268.8100280761719,267.2352905273437,285.3285827636719,293.46044921875,291.1317749023437,1.0,0.2121214717626571,0.8080291748046875,0.8080291748046875,1.0,1.0,-0.9136402606964112,0.3757819831371307,0.5378583073616028,0.1813070178031921,0.0,0.0,0.3317289352416992,35.56440734863281,46.0,-1.5055686235427856,-7185.51220703125,98.56126403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9398193359375,305.8074645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.5078125,18000.0,0.0,0.0,0.1603377312421798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2408417761325836,0.2408462613821029,-4.49233675681171e-06,0.0,0.0001627224119147,0.0,0.0,10.314650535583496,0.0,0.0,0.0,0.2951894104480743,4.0,0.0,1.0
406560,293.1204833984375,297.1499938964844,293.1499938964844,0.0395523346960544,-1222.0789794921875,304.1460266113281,0.6272488832473755,0.0852396786212921,0.077622540295124,294.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5131617784500122,0.050000000745058,0.0485908426344394,293.1255187988281,297.1499938964844,293.1499938964844,0.1560564786195755,-2546.238525390625,304.1473388671875,0.8687351942062378,0.2303829491138458,0.161712646484375,293.138427734375,297.1499938964844,293.1499938964844,0.1788818389177322,-3843.906982421875,304.1478881835937,0.901576280593872,0.257004827260971,0.2441178858280182,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5131617784500122,0.050000000745058,0.2304940372705459,291.13134765625,291.1499938964844,268.7965087890625,267.2272033691406,285.3163757324219,293.4598693847656,291.1312255859375,1.0,0.214374154806137,0.8079928159713745,0.8079928159713745,1.0,1.0,-0.9151116013526917,0.3766205608844757,0.5384910106658936,0.1811219453811645,0.0,0.0,0.3330330848693847,36.86659622192383,49.0,-1.472948670387268,-7208.15625,100.8869171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9340209960937,305.8140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.953125,18000.0,0.0,0.0,0.1608220636844635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2420251071453094,0.24202960729599,-4.495320354180876e-06,0.0,0.0001632139610592,0.0,0.0,10.376898765563965,0.0,0.0,0.0,0.295442670583725,4.0,0.0,1.0
406620,293.1202087402344,297.1499938964844,293.1499938964844,0.040360614657402,-1235.2462158203125,304.1460266113281,0.6207054257392883,0.0860437229275703,0.0784539878368377,294.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5052220225334167,0.050000000745058,0.0486976094543933,293.1251220703125,297.1499938964844,293.1499938964844,0.1567297875881195,-2555.056640625,304.1471252441406,0.8571550846099854,0.2310791164636612,0.1622653305530548,293.1379699707031,297.1499938964844,293.1499938964844,0.1793337911367416,-3851.6650390625,304.1478271484375,0.8886794447898865,0.2573919892311096,0.244595855474472,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5052220225334167,0.050000000745058,0.2310004979372024,291.1305236816406,291.1499938964844,268.77166748046875,267.2118530273437,285.2915954589844,293.4574279785156,291.1304626464844,1.0,0.2189734131097793,0.8079200387001038,0.8079200387001038,1.0,1.0,-0.9180822968482972,0.3783293068408966,0.5397529602050781,0.1807069331407547,0.0,0.0,0.3356886506080627,39.58208465576172,52.0,-1.1222373247146606,-7254.37451171875,105.73927307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9217224121094,305.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.265625,18000.0,0.0,0.0,0.1618332266807556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2444657683372497,0.2444702833890915,-4.5016236072115134e-06,0.0,0.0001642401475692,0.0,0.0,10.506053924560549,0.0,0.0,0.0,0.2959696352481842,4.0,0.0,1.0
406680,293.1202087402344,297.1499938964844,293.1499938964844,0.040360614657402,-1235.2462158203125,304.1460266113281,0.6207054257392883,0.0860437229275703,0.0784539878368377,294.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5052220225334167,0.050000000745058,0.0486976094543933,293.1251220703125,297.1499938964844,293.1499938964844,0.1567297875881195,-2555.056640625,304.1471252441406,0.8571550846099854,0.2310791164636612,0.1622653305530548,293.1379699707031,297.1499938964844,293.1499938964844,0.1793337911367416,-3851.6650390625,304.1478271484375,0.8886794447898865,0.2573919892311096,0.244595855474472,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5052220225334167,0.050000000745058,0.2310004979372024,291.1305236816406,291.1499938964844,268.77166748046875,267.2118530273437,285.2915954589844,293.4574279785156,291.1304626464844,1.0,0.2189734131097793,0.8079200387001038,0.8079200387001038,1.0,1.0,-0.9180822968482972,0.3783293068408966,0.5397529602050781,0.1807069331407547,0.0,0.0,0.3356886506080627,39.58208465576172,52.0,-1.1222373247146606,-7254.37451171875,105.73927307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9217224121094,305.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.265625,18000.0,0.0,0.0,0.1618332266807556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2444657683372497,0.2444702833890915,-4.5016236072115134e-06,0.0,0.0001642401475692,0.0,0.0,10.506053924560549,0.0,0.0,0.0,0.2959696352481842,4.0,0.0,1.0
406740,293.1201171875,297.1499938964844,293.1499938964844,0.0411460995674133,-1248.0313720703125,304.1460266113281,0.6142621040344238,0.086818903684616,0.079262726008892,294.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.4980022609233856,0.050000000745058,0.0488092117011547,293.1244201660156,297.1499938964844,293.1499938964844,0.1574651449918747,-2564.674072265625,304.1468505859375,0.8465788960456848,0.2318550944328308,0.1628729552030563,293.1376953125,297.1499938964844,293.1499938964844,0.1797658950090408,-3859.0625,304.1478271484375,0.8765677809715271,0.2577558159828186,0.2450558841228485,293.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.4980022609233856,0.050000000745058,0.2315298914909362,291.1300048828125,291.1499938964844,268.75,267.1976013183594,285.2667541503906,293.45361328125,291.1299743652344,1.0,0.2236505448818206,0.807847261428833,0.807847261428833,1.0,1.0,-0.9211034774780272,0.3800833523273468,0.5410201549530029,0.1802418529987335,0.0,0.0,0.3383903801441192,42.41936111450195,40.0,-0.6954024434089661,-7301.55126953125,110.82361602783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9090576171875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.787109375,18000.0,0.0,0.0,0.1628984659910202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2469807863235473,0.2469852864742279,-4.508235633693403e-06,0.0,0.0001653212384553,0.0,0.0,10.640028953552246,0.0,0.0,0.0,0.2965173721313476,4.0,0.0,1.0
406800,293.1201171875,297.1499938964844,293.1499938964844,0.0411460995674133,-1248.0313720703125,304.1460266113281,0.6142621040344238,0.086818903684616,0.079262726008892,294.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.4980022609233856,0.050000000745058,0.0488092117011547,293.1244201660156,297.1499938964844,293.1499938964844,0.1574651449918747,-2564.674072265625,304.1468505859375,0.8465788960456848,0.2318550944328308,0.1628729552030563,293.1376953125,297.1499938964844,293.1499938964844,0.1797658950090408,-3859.0625,304.1478271484375,0.8765677809715271,0.2577558159828186,0.2450558841228485,293.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.4980022609233856,0.050000000745058,0.2315298914909362,291.1300048828125,291.1499938964844,268.75,267.1976013183594,285.2667541503906,293.45361328125,291.1299743652344,1.0,0.2236505448818206,0.807847261428833,0.807847261428833,1.0,1.0,-0.9211034774780272,0.3800833523273468,0.5410201549530029,0.1802418529987335,0.0,0.0,0.3383903801441192,42.41936111450195,40.0,-0.6954024434089661,-7301.55126953125,110.82361602783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9090576171875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.787109375,18000.0,0.0,0.0,0.1628984659910202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2469807863235473,0.2469852864742279,-4.508235633693403e-06,0.0,0.0001653212384553,0.0,0.0,10.640028953552246,0.0,0.0,0.0,0.2965173721313476,4.0,0.0,1.0
406860,293.1195678710937,297.1499938964844,293.1499938964844,0.0418437272310256,-1259.3631591796875,304.14617919921875,0.6176181435585022,0.0876847729086875,0.0799856632947921,294.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.4992363154888153,0.050000000745058,0.0487890914082527,293.1227111816406,297.1499938964844,293.1499938964844,0.1582073867321014,-2574.343994140625,304.14666748046875,0.8496159315109253,0.2328458130359649,0.163498118519783,293.1369934082031,297.1499938964844,293.1499938964844,0.1801003068685531,-3864.725341796875,304.14801025390625,0.8792028427124023,0.2582071721553802,0.2454254031181335,293.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.4992363154888153,0.050000000745058,0.2314344495534896,291.1305847167969,291.1499938964844,268.7300109863281,267.1838684082031,285.2415771484375,293.4479064941406,291.130859375,1.0,0.2225667238235473,0.8077610731124878,0.8077610731124878,1.0,1.0,-0.9230265617370604,0.3813831210136413,0.5416434407234192,0.1794577240943908,0.0,0.0,0.3409695923328399,41.90745544433594,28.0,1.368622660636902,-7345.12646484375,110.43701934814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89703369140625,305.858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.974609375,18000.0,0.0,0.0,0.1640070229768753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494846135377884,0.2494891285896301,-4.515034106589155e-06,0.0,0.0001664462906774,0.0,0.0,10.774534225463867,0.0,0.0,0.0,0.2970677614212036,4.0,0.0,1.0
406920,293.1195678710937,297.1499938964844,293.1499938964844,0.0418437272310256,-1259.3631591796875,304.14617919921875,0.6176181435585022,0.0876847729086875,0.0799856632947921,294.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.4992363154888153,0.050000000745058,0.0487890914082527,293.1227111816406,297.1499938964844,293.1499938964844,0.1582073867321014,-2574.343994140625,304.14666748046875,0.8496159315109253,0.2328458130359649,0.163498118519783,293.1369934082031,297.1499938964844,293.1499938964844,0.1801003068685531,-3864.725341796875,304.14801025390625,0.8792028427124023,0.2582071721553802,0.2454254031181335,293.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.4992363154888153,0.050000000745058,0.2314344495534896,291.1305847167969,291.1499938964844,268.7300109863281,267.1838684082031,285.2415771484375,293.4479064941406,291.130859375,1.0,0.2225667238235473,0.8077610731124878,0.8077610731124878,1.0,1.0,-0.9230265617370604,0.3813831210136413,0.5416434407234192,0.1794577240943908,0.0,0.0,0.3409695923328399,41.90745544433594,28.0,1.368622660636902,-7345.12646484375,110.43701934814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89703369140625,305.858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.974609375,18000.0,0.0,0.0,0.1640070229768753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494846135377884,0.2494891285896301,-4.515034106589155e-06,0.0,0.0001664462906774,0.0,0.0,10.774534225463867,0.0,0.0,0.0,0.2970677614212036,4.0,0.0,1.0
406980,293.11834716796875,297.1499938964844,293.1499938964844,0.0425672642886638,-1271.11083984375,304.146240234375,0.6294995546340942,0.088701456785202,0.0807445719838142,294.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.5080499649047852,0.050000000745058,0.0486577786505222,293.11993408203125,297.1499938964844,293.1499938964844,0.1590580642223358,-2585.413818359375,304.1463623046875,0.8651103377342224,0.2340973764657974,0.1642317771911621,293.1356506347656,297.1499938964844,293.1499938964844,0.1804388016462326,-3870.448974609375,304.1481018066406,0.8950928449630737,0.2588050961494446,0.2458269894123077,293.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.5080499649047852,0.050000000745058,0.2308115512132644,291.1327209472656,291.1499938964844,268.7099914550781,267.1700744628906,285.2153625488281,293.4410705566406,291.13299560546875,1.0,0.2173153311014175,0.8076748847961426,0.8076748847961426,1.0,1.0,-0.9243946075439452,0.3824715316295624,0.5419231057167053,0.1784657388925552,0.0,0.0,0.3431317806243896,38.57219314575195,25.0,2.5326528549194336,-7383.107421875,105.48857879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8882141113281,305.8744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.646484375,18000.0,0.0,0.0,0.1651264578104019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.251642495393753,0.251647025346756,-4.521288246905897e-06,0.0,0.0001675823586992,0.0,0.0,10.89187717437744,0.0,0.0,0.0,0.2975518405437469,4.0,0.0,1.0
407040,293.11834716796875,297.1499938964844,293.1499938964844,0.0425672642886638,-1271.11083984375,304.146240234375,0.6294995546340942,0.088701456785202,0.0807445719838142,294.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.5080499649047852,0.050000000745058,0.0486577786505222,293.11993408203125,297.1499938964844,293.1499938964844,0.1590580642223358,-2585.413818359375,304.1463623046875,0.8651103377342224,0.2340973764657974,0.1642317771911621,293.1356506347656,297.1499938964844,293.1499938964844,0.1804388016462326,-3870.448974609375,304.1481018066406,0.8950928449630737,0.2588050961494446,0.2458269894123077,293.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.5080499649047852,0.050000000745058,0.2308115512132644,291.1327209472656,291.1499938964844,268.7099914550781,267.1700744628906,285.2153625488281,293.4410705566406,291.13299560546875,1.0,0.2173153311014175,0.8076748847961426,0.8076748847961426,1.0,1.0,-0.9243946075439452,0.3824715316295624,0.5419231057167053,0.1784657388925552,0.0,0.0,0.3431317806243896,38.57219314575195,25.0,2.5326528549194336,-7383.107421875,105.48857879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8882141113281,305.8744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.646484375,18000.0,0.0,0.0,0.1651264578104019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.251642495393753,0.251647025346756,-4.521288246905897e-06,0.0,0.0001675823586992,0.0,0.0,10.89187717437744,0.0,0.0,0.0,0.2975518405437469,4.0,0.0,1.0
407100,293.1176147460937,297.1499938964844,293.1499938964844,0.0429647043347358,-1277.5760498046875,304.1462097167969,0.63611900806427,0.0892472639679908,0.081161193549633,294.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5131967663764954,0.050000000745058,0.0485903993248939,293.1183166503906,297.1499938964844,293.1499938964844,0.1595493406057357,-2591.814453125,304.1461181640625,0.8740721940994263,0.234794333577156,0.1646526753902435,293.1348571777344,297.1499938964844,293.1499938964844,0.1806438714265823,-3873.9443359375,304.1480712890625,0.9041124582290648,0.2591419517993927,0.2460665702819824,293.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5131967663764954,0.050000000745058,0.2304919362068176,291.1336364746094,291.1499938964844,268.70001220703125,267.16314697265625,285.2021179199219,293.43780517578125,291.13385009765625,1.0,0.2148206532001495,0.80763179063797,0.80763179063797,1.0,1.0,-0.9252225160598756,0.3830842077732086,0.5421383380889893,0.1779868006706237,0.0,0.0,0.3441284000873565,36.86228942871094,25.0,2.35054612159729,-7401.7158203125,102.97225189208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8856201171875,305.8817749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.267578125,18000.0,0.0,0.0,0.165678784251213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2526250183582306,0.2526295483112335,-4.524120413407218e-06,0.0,0.0001681428984738,0.0,0.0,10.945436477661133,0.0,0.0,0.0,0.2977729737758636,4.0,0.0,1.0
407160,293.1168212890625,297.1499938964844,293.1499938964844,0.0433839634060859,-1284.40673828125,304.1461486816406,0.6429710984230042,0.0898093730211258,0.0815985202789306,294.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5185366868972778,0.050000000745058,0.0485267303884029,293.1166381835937,297.1499938964844,293.1499938964844,0.1600823849439621,-2598.762451171875,304.1458740234375,0.883293092250824,0.2355253547430038,0.1651033014059066,293.134033203125,297.1499938964844,293.1499938964844,0.1808759272098541,-3877.9169921875,304.14801025390625,0.91382497549057,0.2594967484474182,0.2463290989398956,293.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5185366868972778,0.050000000745058,0.2301899045705795,291.1341857910156,291.1499938964844,268.69000244140625,267.1561889648437,285.1890869140625,293.4349365234375,291.1342468261719,1.0,0.2123366296291351,0.8075891137123108,0.8075891137123108,1.0,1.0,-0.9261642694473268,0.383744865655899,0.54241943359375,0.1775376051664352,0.0,0.0,0.3451275527477264,35.247642517089844,25.0,1.641135811805725,-7420.5966796875,100.62480926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8842163085937,305.8891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.5703125,18000.0,0.0,0.0,0.1662231832742691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253583699464798,0.2535882294178009,-4.52682479590294e-06,0.0,0.0001686954055912,0.0,0.0,10.99765968322754,0.0,0.0,0.0,0.2979884147644043,4.0,0.0,1.0
407220,293.115234375,297.1499938964844,293.1499938964844,0.0442867875099182,-1299.1456298828125,304.1459045410156,0.6555922627449036,0.0909710973501205,0.0825366973876953,294.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5279449820518494,0.050000000745058,0.0484274141490459,293.1132202148437,297.1499938964844,293.1499938964844,0.1612593978643417,-2614.099365234375,304.145263671875,0.8995836973190308,0.2370678633451461,0.166085883975029,293.13232421875,297.1499938964844,293.1499938964844,0.1814163625240326,-3887.199462890625,304.14776611328125,0.9315903782844543,0.2602471709251404,0.2469244003295898,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5279449820518494,0.050000000745058,0.2297187894582748,291.1343078613281,291.1499938964844,268.6700134277344,267.1422119140625,285.1639709472656,293.4305114746094,291.13427734375,1.0,0.2085945755243301,0.8075037002563477,0.8075037002563477,1.0,1.0,-0.9284990429878236,0.385246068239212,0.5432529449462891,0.1767841726541519,0.0,0.0,0.3472039699554443,32.733985900878906,25.0,0.2980864346027374,-7461.0400390625,97.13636779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8840637207031,305.9054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.275390625,18000.0,0.0,0.0,0.1672888398170471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2555637955665588,0.2555683255195617,-4.532234925136436e-06,0.0,0.000169776903931,0.0,0.0,11.105424880981444,0.0,0.0,0.0,0.2984309792518616,4.0,0.0,1.0
407280,293.115234375,297.1499938964844,293.1499938964844,0.0442867875099182,-1299.1456298828125,304.1459045410156,0.6555922627449036,0.0909710973501205,0.0825366973876953,294.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5279449820518494,0.050000000745058,0.0484274141490459,293.1132202148437,297.1499938964844,293.1499938964844,0.1612593978643417,-2614.099365234375,304.145263671875,0.8995836973190308,0.2370678633451461,0.166085883975029,293.13232421875,297.1499938964844,293.1499938964844,0.1814163625240326,-3887.199462890625,304.14776611328125,0.9315903782844543,0.2602471709251404,0.2469244003295898,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5279449820518494,0.050000000745058,0.2297187894582748,291.1343078613281,291.1499938964844,268.6700134277344,267.1422119140625,285.1639709472656,293.4305114746094,291.13427734375,1.0,0.2085945755243301,0.8075037002563477,0.8075037002563477,1.0,1.0,-0.9284990429878236,0.385246068239212,0.5432529449462891,0.1767841726541519,0.0,0.0,0.3472039699554443,32.733985900878906,25.0,0.2980864346027374,-7461.0400390625,97.13636779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8840637207031,305.9054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.275390625,18000.0,0.0,0.0,0.1672888398170471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2555637955665588,0.2555683255195617,-4.532234925136436e-06,0.0,0.000169776903931,0.0,0.0,11.105424880981444,0.0,0.0,0.0,0.2984309792518616,4.0,0.0,1.0
407340,293.1136474609375,297.1499938964844,293.1499938964844,0.0452505499124527,-1314.910888671875,304.1456604003906,0.6672919392585754,0.0921761393547058,0.0835378021001815,294.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5361428260803223,0.050000000745058,0.0483516454696655,293.1097412109375,297.1499938964844,293.1499938964844,0.1625474989414215,-2630.85107421875,304.14471435546875,0.9145211577415466,0.2387028932571411,0.167153388261795,293.130615234375,297.1499938964844,293.1499938964844,0.1820266991853714,-3897.682861328125,304.1474914550781,0.94672030210495,0.2610442638397217,0.2475893944501876,293.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5361428260803223,0.050000000745058,0.2293593883514404,291.1340026855469,291.1499938964844,268.6499938964844,267.1281433105469,285.1408386230469,293.4278869628906,291.13397216796875,1.0,0.2057731002569198,0.8074183464050293,0.8074183464050293,1.0,1.0,-0.9312572479248048,0.3868894875049591,0.544367790222168,0.1762358248233795,0.0,0.0,0.3493588864803314,30.823644638061523,25.0,-0.2611466944217682,-7504.166015625,94.66969299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8860168457031,305.9237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.740234375,18000.0,0.0,0.0,0.1683293730020523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576439082622528,0.2576484680175781,-4.537912445812253e-06,0.0,0.0001708329073153,0.0,0.0,11.21906566619873,0.0,0.0,0.0,0.2988968193531036,4.0,0.0,1.0
407400,293.1136474609375,297.1499938964844,293.1499938964844,0.0452505499124527,-1314.910888671875,304.1456604003906,0.6672919392585754,0.0921761393547058,0.0835378021001815,294.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5361428260803223,0.050000000745058,0.0483516454696655,293.1097412109375,297.1499938964844,293.1499938964844,0.1625474989414215,-2630.85107421875,304.14471435546875,0.9145211577415466,0.2387028932571411,0.167153388261795,293.130615234375,297.1499938964844,293.1499938964844,0.1820266991853714,-3897.682861328125,304.1474914550781,0.94672030210495,0.2610442638397217,0.2475893944501876,293.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5361428260803223,0.050000000745058,0.2293593883514404,291.1340026855469,291.1499938964844,268.6499938964844,267.1281433105469,285.1408386230469,293.4278869628906,291.13397216796875,1.0,0.2057731002569198,0.8074183464050293,0.8074183464050293,1.0,1.0,-0.9312572479248048,0.3868894875049591,0.544367790222168,0.1762358248233795,0.0,0.0,0.3493588864803314,30.823644638061523,25.0,-0.2611466944217682,-7504.166015625,94.66969299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8860168457031,305.9237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.740234375,18000.0,0.0,0.0,0.1683293730020523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576439082622528,0.2576484680175781,-4.537912445812253e-06,0.0,0.0001708329073153,0.0,0.0,11.21906566619873,0.0,0.0,0.0,0.2988968193531036,4.0,0.0,1.0
407460,293.112060546875,297.1499938964844,293.1499938964844,0.0462615340948104,-1331.4810791015625,304.1454467773437,0.6780490279197693,0.0934199392795562,0.0845908224582672,294.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5432019829750061,0.050000000745058,0.0482927933335304,293.1063232421875,297.1499938964844,293.1499938964844,0.1639232337474823,-2648.6962890625,304.1441955566406,0.9286671876907348,0.2404183149337768,0.1682914346456527,293.12890625,297.1499938964844,293.1499938964844,0.1826883107423782,-3909.029296875,304.147216796875,0.9591093063354492,0.2618828117847442,0.2483114898204803,293.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5432019829750061,0.050000000745058,0.2290802150964737,291.1337890625,291.1499938964844,268.6300048828125,267.1139831542969,285.1200256347656,293.4268493652344,291.1337890625,1.0,0.203669399023056,0.8073175549507141,0.8073175549507141,1.0,1.0,-0.934347689151764,0.3886195719242096,0.5457281470298767,0.1759093403816223,0.0,0.0,0.3515344560146332,29.34841728210449,25.0,-0.222143679857254,-7548.63525390625,92.94477081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887939453125,305.94268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.423828125,18000.0,0.0,0.0,0.1693521738052368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2597760260105133,0.2597805559635162,-4.543832346826093e-06,0.0,0.0001718709245324,0.0,0.0,11.336256980895996,0.0,0.0,0.0,0.2993777096271515,4.0,0.0,1.0
407520,293.112060546875,297.1499938964844,293.1499938964844,0.0462615340948104,-1331.4810791015625,304.1454467773437,0.6780490279197693,0.0934199392795562,0.0845908224582672,294.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5432019829750061,0.050000000745058,0.0482927933335304,293.1063232421875,297.1499938964844,293.1499938964844,0.1639232337474823,-2648.6962890625,304.1441955566406,0.9286671876907348,0.2404183149337768,0.1682914346456527,293.12890625,297.1499938964844,293.1499938964844,0.1826883107423782,-3909.029296875,304.147216796875,0.9591093063354492,0.2618828117847442,0.2483114898204803,293.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5432019829750061,0.050000000745058,0.2290802150964737,291.1337890625,291.1499938964844,268.6300048828125,267.1139831542969,285.1200256347656,293.4268493652344,291.1337890625,1.0,0.203669399023056,0.8073175549507141,0.8073175549507141,1.0,1.0,-0.934347689151764,0.3886195719242096,0.5457281470298767,0.1759093403816223,0.0,0.0,0.3515344560146332,29.34841728210449,25.0,-0.222143679857254,-7548.63525390625,92.94477081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887939453125,305.94268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.423828125,18000.0,0.0,0.0,0.1693521738052368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2597760260105133,0.2597805559635162,-4.543832346826093e-06,0.0,0.0001718709245324,0.0,0.0,11.336256980895996,0.0,0.0,0.0,0.2993777096271515,4.0,0.0,1.0
407580,293.1105041503906,297.1499938964844,293.1499938964844,0.0473108179867267,-1348.7188720703125,304.14520263671875,0.6878504157066345,0.0946979150176048,0.0856874510645866,294.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5492128133773804,0.050000000745058,0.0482465513050556,293.1029663085937,297.1499938964844,293.1499938964844,0.1653724312782287,-2667.444091796875,304.1437072753906,0.941152572631836,0.2422030717134475,0.1694888025522232,293.127197265625,297.1499938964844,293.1499938964844,0.1833927929401397,-3921.08935546875,304.14697265625,0.969111979007721,0.2627589404582977,0.2490823566913604,293.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5492128133773804,0.050000000745058,0.2288608700037002,291.1337890625,291.1499938964844,268.6099853515625,267.0997009277344,285.1014404296875,293.42724609375,291.1338195800781,1.0,0.2021192759275436,0.8072168231010437,0.8072168231010437,1.0,1.0,-0.9377071857452391,0.390411227941513,0.5472959280014038,0.1757891625165939,0.0,0.0,0.3536954224109649,28.19855117797852,25.0,-0.0109670963138341,-7593.55810546875,91.77937316894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89166259765625,305.96142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.3046875,18000.0,0.0,0.0,0.1703626066446304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2619184553623199,0.2619230151176452,-4.549876393866725e-06,0.0,0.0001728963979985,0.0,0.0,11.45473289489746,0.0,0.0,0.0,0.2998645305633545,4.0,0.0,1.0
407640,293.1105041503906,297.1499938964844,293.1499938964844,0.0473108179867267,-1348.7188720703125,304.14520263671875,0.6878504157066345,0.0946979150176048,0.0856874510645866,294.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5492128133773804,0.050000000745058,0.0482465513050556,293.1029663085937,297.1499938964844,293.1499938964844,0.1653724312782287,-2667.444091796875,304.1437072753906,0.941152572631836,0.2422030717134475,0.1694888025522232,293.127197265625,297.1499938964844,293.1499938964844,0.1833927929401397,-3921.08935546875,304.14697265625,0.969111979007721,0.2627589404582977,0.2490823566913604,293.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5492128133773804,0.050000000745058,0.2288608700037002,291.1337890625,291.1499938964844,268.6099853515625,267.0997009277344,285.1014404296875,293.42724609375,291.1338195800781,1.0,0.2021192759275436,0.8072168231010437,0.8072168231010437,1.0,1.0,-0.9377071857452391,0.390411227941513,0.5472959280014038,0.1757891625165939,0.0,0.0,0.3536954224109649,28.19855117797852,25.0,-0.0109670963138341,-7593.55810546875,91.77937316894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89166259765625,305.96142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.3046875,18000.0,0.0,0.0,0.1703626066446304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2619184553623199,0.2619230151176452,-4.549876393866725e-06,0.0,0.0001728963979985,0.0,0.0,11.45473289489746,0.0,0.0,0.0,0.2998645305633545,4.0,0.0,1.0
407700,293.1097412109375,297.1499938964844,293.1499938964844,0.0478482097387313,-1357.565185546875,304.1451110839844,0.6923864483833313,0.0953488498926162,0.0862504541873931,294.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5518441200256348,0.050000000745058,0.0482272915542125,293.1013488769531,297.1499938964844,293.1499938964844,0.1661223918199539,-2677.12744140625,304.1434936523437,0.9466934204101562,0.2431193441152572,0.1701074987649917,293.1263732910156,297.1499938964844,293.1499938964844,0.1837602406740188,-3927.3720703125,304.1468505859375,0.9733365178108216,0.2632104158401489,0.249484583735466,293.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5518441200256348,0.050000000745058,0.2287695109844207,291.13385009765625,291.1499938964844,268.6000061035156,267.092529296875,285.09283447265625,293.42791748046875,291.1338806152344,1.0,0.2015175819396972,0.8071663975715637,0.8071663975715637,1.0,1.0,-0.9394753575325012,0.3913311958312988,0.5481441617012024,0.1757869571447372,0.0,0.0,0.3547672033309936,27.72317695617676,25.0,0.0573342368006706,-7616.09619140625,91.36963653564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8930053710937,305.9704895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.283203125,18000.0,0.0,0.0,0.1708642393350601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2629875838756561,0.2629921436309814,-4.552920017886208e-06,0.0,0.0001734054822009,0.0,0.0,11.514107704162598,0.0,0.0,0.0,0.3001087009906769,4.0,0.0,1.0
407760,293.1089782714844,297.1499938964844,293.1499938964844,0.0483930371701717,-1366.5477294921875,304.1449890136719,0.6967041492462158,0.0960069224238395,0.0868219956755638,294.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.554259717464447,0.050000000745058,0.0482100918889045,293.0997314453125,297.1499938964844,293.1499938964844,0.1668879389762878,-2687.000244140625,304.1432800292969,0.9518063068389891,0.2440500259399414,0.1707379221916198,293.1255798339844,297.1499938964844,293.1499938964844,0.1841374039649963,-3933.81689453125,304.1467590332031,0.9771345853805542,0.2636701762676239,0.2498967349529266,293.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.554259717464447,0.050000000745058,0.2286879271268844,291.1338806152344,291.1499938964844,268.5899963378906,267.0853271484375,285.0844421386719,293.4288330078125,291.1339111328125,1.0,0.201009601354599,0.8071057796478271,0.8071057796478271,1.0,1.0,-0.941294014453888,0.3922686278820038,0.5490253567695618,0.1758053451776504,0.0,0.0,0.3558374345302582,27.3007926940918,28.0,0.0553202033042907,-7638.70703125,91.05284881591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,305.9793395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.25,18000.0,0.0,0.0,0.1713641881942749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2640568614006042,0.2640614211559295,-4.555973646347411e-06,0.0,0.0001739128638291,0.0,0.0,11.573637008666992,0.0,0.0,0.0,0.3003535866737366,4.0,0.0,1.0
