time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407820,293.1075439453125,297.1499938964844,293.1499938964844,0.0495236255228519,-1385.240234375,304.144775390625,0.7008526921272278,0.0973390266299247,0.0880095288157463,294.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5549618601799011,0.050000000745058,0.0482051633298397,293.0966796875,297.1499938964844,293.1499938964844,0.1684848815202713,-2707.565673828125,304.1428527832031,0.9555310606956482,0.2459456175565719,0.1720472127199173,293.1239929199219,297.1499938964844,293.1499938964844,0.1849431097507476,-3947.584228515625,304.146484375,0.9791043400764464,0.2646104991436004,0.2507718503475189,293.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5549618601799011,0.050000000745058,0.2286645472049713,291.1336975097656,291.1499938964844,268.57000732421875,267.07086181640625,285.0684509277344,293.4315795898437,291.1336364746094,1.0,0.2014296352863311,0.806984543800354,0.806984543800354,1.0,1.0,-0.9453067779541016,0.3942939937114715,0.5510127544403076,0.1759626865386963,0.0,0.0,0.3580172955989837,27.207231521606445,31.0,-0.4035253822803497,-7685.24609375,91.69664764404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8963317871094,305.9959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.955078125,18000.0,0.0,0.0,0.1723622530698776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2662257254123688,0.2662302851676941,-4.56215457234066e-06,0.0,0.0001749257789924,0.0,0.0,11.69473648071289,0.0,0.0,0.0,0.300851821899414,4.0,0.0,1.0
407880,293.1075439453125,297.1499938964844,293.1499938964844,0.0495236255228519,-1385.240234375,304.144775390625,0.7008526921272278,0.0973390266299247,0.0880095288157463,294.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5549618601799011,0.050000000745058,0.0482051633298397,293.0966796875,297.1499938964844,293.1499938964844,0.1684848815202713,-2707.565673828125,304.1428527832031,0.9555310606956482,0.2459456175565719,0.1720472127199173,293.1239929199219,297.1499938964844,293.1499938964844,0.1849431097507476,-3947.584228515625,304.146484375,0.9791043400764464,0.2646104991436004,0.2507718503475189,293.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5549618601799011,0.050000000745058,0.2286645472049713,291.1336975097656,291.1499938964844,268.57000732421875,267.07086181640625,285.0684509277344,293.4315795898437,291.1336364746094,1.0,0.2014296352863311,0.806984543800354,0.806984543800354,1.0,1.0,-0.9453067779541016,0.3942939937114715,0.5510127544403076,0.1759626865386963,0.0,0.0,0.3580172955989837,27.207231521606445,31.0,-0.4035253822803497,-7685.24609375,91.69664764404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8963317871094,305.9959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.955078125,18000.0,0.0,0.0,0.1723622530698776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2662257254123688,0.2662302851676941,-4.56215457234066e-06,0.0,0.0001749257789924,0.0,0.0,11.69473648071289,0.0,0.0,0.0,0.300851821899414,4.0,0.0,1.0
407940,293.1061706542969,297.1499938964844,293.1499938964844,0.050692144781351,-1404.6353759765625,304.1445617675781,0.7008235454559326,0.0986880660057067,0.0892385691404342,294.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5518510937690735,0.050000000745058,0.0482272021472454,293.09381103515625,297.1499938964844,293.1499938964844,0.1701490581035614,-2728.949951171875,304.1424560546875,0.9534183740615844,0.2478758096694946,0.1734022796154022,293.1224670410156,297.1499938964844,293.1499938964844,0.1858035922050476,-3962.277099609375,304.1462097167969,0.9760372042655944,0.2655747532844543,0.2516972720623016,293.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5518510937690735,0.050000000745058,0.2287690937519073,291.133056640625,291.1499938964844,268.54998779296875,267.0562744140625,285.05352783203125,293.4355773925781,291.1329650878906,1.0,0.2030106782913208,0.8068632483482361,0.8068632483482361,1.0,1.0,-0.9496706128120422,0.396454393863678,0.5532162189483643,0.1762489229440689,0.0,0.0,0.3603201806545257,27.80161666870117,34.0,-0.8258422613143921,-7733.9267578125,93.5258331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89703369140625,306.01220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.189453125,18000.0,0.0,0.0,0.1733679622411728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685194611549377,0.268524020910263,-4.568646090774564e-06,0.0,0.0001759464503265,0.0,0.0,11.823259353637695,0.0,0.0,0.0,0.3013799488544464,4.0,0.0,1.0
408000,293.1061706542969,297.1499938964844,293.1499938964844,0.050692144781351,-1404.6353759765625,304.1445617675781,0.7008235454559326,0.0986880660057067,0.0892385691404342,294.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5518510937690735,0.050000000745058,0.0482272021472454,293.09381103515625,297.1499938964844,293.1499938964844,0.1701490581035614,-2728.949951171875,304.1424560546875,0.9534183740615844,0.2478758096694946,0.1734022796154022,293.1224670410156,297.1499938964844,293.1499938964844,0.1858035922050476,-3962.277099609375,304.1462097167969,0.9760372042655944,0.2655747532844543,0.2516972720623016,293.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5518510937690735,0.050000000745058,0.2287690937519073,291.133056640625,291.1499938964844,268.54998779296875,267.0562744140625,285.05352783203125,293.4355773925781,291.1329650878906,1.0,0.2030106782913208,0.8068632483482361,0.8068632483482361,1.0,1.0,-0.9496706128120422,0.396454393863678,0.5532162189483643,0.1762489229440689,0.0,0.0,0.3603201806545257,27.80161666870117,34.0,-0.8258422613143921,-7733.9267578125,93.5258331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89703369140625,306.01220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.189453125,18000.0,0.0,0.0,0.1733679622411728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685194611549377,0.268524020910263,-4.568646090774564e-06,0.0,0.0001759464503265,0.0,0.0,11.823259353637695,0.0,0.0,0.0,0.3013799488544464,4.0,0.0,1.0
408060,293.1049194335937,297.1499938964844,293.1499938964844,0.0518891140818595,-1424.5794677734375,304.1443786621094,0.6978096961975098,0.1000531986355781,0.0905022025108337,294.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5460736155509949,0.050000000745058,0.0482702255249023,293.0911865234375,297.1499938964844,293.1499938964844,0.1718631088733673,-2750.917724609375,304.1421203613281,0.947044551372528,0.2498342543840408,0.1747936159372329,293.1210632324219,297.1499938964844,293.1499938964844,0.1867052316665649,-3977.64892578125,304.14599609375,0.969110667705536,0.2665616273880005,0.252665251493454,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5460736155509949,0.050000000745058,0.2289731651544571,291.13238525390625,291.1499938964844,268.5299987792969,267.04156494140625,285.03973388671875,293.4407653808594,291.1322937011719,1.0,0.2055040895938873,0.8067228198051453,0.8067228198051453,1.0,1.0,-0.9543153643608092,0.3987173736095428,0.5555980205535889,0.176648199558258,0.0,0.0,0.3627167642116546,28.931686401367188,37.0,-0.8990226984024048,-7784.34130859375,96.29676055908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8958435058594,306.0279235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.44140625,18000.0,0.0,0.0,0.1743937879800796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709384262561798,0.2709430158138275,-4.57556916444446e-06,0.0,0.0001769875234458,0.0,0.0,11.959613800048828,0.0,0.0,0.0,0.3019402921199798,4.0,0.0,1.0
408120,293.1049194335937,297.1499938964844,293.1499938964844,0.0518891140818595,-1424.5794677734375,304.1443786621094,0.6978096961975098,0.1000531986355781,0.0905022025108337,294.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5460736155509949,0.050000000745058,0.0482702255249023,293.0911865234375,297.1499938964844,293.1499938964844,0.1718631088733673,-2750.917724609375,304.1421203613281,0.947044551372528,0.2498342543840408,0.1747936159372329,293.1210632324219,297.1499938964844,293.1499938964844,0.1867052316665649,-3977.64892578125,304.14599609375,0.969110667705536,0.2665616273880005,0.252665251493454,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5460736155509949,0.050000000745058,0.2289731651544571,291.13238525390625,291.1499938964844,268.5299987792969,267.04156494140625,285.03973388671875,293.4407653808594,291.1322937011719,1.0,0.2055040895938873,0.8067228198051453,0.8067228198051453,1.0,1.0,-0.9543153643608092,0.3987173736095428,0.5555980205535889,0.176648199558258,0.0,0.0,0.3627167642116546,28.931686401367188,37.0,-0.8990226984024048,-7784.34130859375,96.29676055908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8958435058594,306.0279235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.44140625,18000.0,0.0,0.0,0.1743937879800796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709384262561798,0.2709430158138275,-4.57556916444446e-06,0.0,0.0001769875234458,0.0,0.0,11.959613800048828,0.0,0.0,0.0,0.3019402921199798,4.0,0.0,1.0
408180,293.103759765625,297.1499938964844,293.1499938964844,0.0531086139380931,-1444.9822998046875,304.14422607421875,0.6928374767303467,0.1014330014586448,0.0917952358722686,293.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5386505722999573,0.050000000745058,0.0483300276100635,293.0887756347656,297.1499938964844,293.1499938964844,0.1736164093017578,-2773.32861328125,304.1418151855469,0.9376718401908876,0.2518140971660614,0.1762133985757827,293.11968994140625,297.1499938964844,293.1499938964844,0.1876418888568878,-3993.591064453125,304.145751953125,0.9591878056526184,0.267569899559021,0.2536704242229461,293.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5386505722999573,0.050000000745058,0.2292568385601043,291.1317749023437,291.1499938964844,268.510009765625,267.0267639160156,285.0269775390625,293.44696044921875,291.1317138671875,1.0,0.2086964696645736,0.8065823912620544,0.8065823912620544,1.0,1.0,-0.9591898322105408,0.4010618031024933,0.5581279993057251,0.1771517992019653,0.0,0.0,0.3651887774467468,30.490447998046875,40.0,-0.8275818228721619,-7835.96728515625,99.83980560302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8925170898437,306.042724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.779296875,18000.0,0.0,0.0,0.1754498183727264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2734593451023102,0.2734639346599579,-4.582880137604661e-06,0.0,0.0001780592720024,0.0,0.0,12.102645874023438,0.0,0.0,0.0,0.3025285303592682,4.0,0.0,1.0
408240,293.103759765625,297.1499938964844,293.1499938964844,0.0531086139380931,-1444.9822998046875,304.14422607421875,0.6928374767303467,0.1014330014586448,0.0917952358722686,293.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5386505722999573,0.050000000745058,0.0483300276100635,293.0887756347656,297.1499938964844,293.1499938964844,0.1736164093017578,-2773.32861328125,304.1418151855469,0.9376718401908876,0.2518140971660614,0.1762133985757827,293.11968994140625,297.1499938964844,293.1499938964844,0.1876418888568878,-3993.591064453125,304.145751953125,0.9591878056526184,0.267569899559021,0.2536704242229461,293.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5386505722999573,0.050000000745058,0.2292568385601043,291.1317749023437,291.1499938964844,268.510009765625,267.0267639160156,285.0269775390625,293.44696044921875,291.1317138671875,1.0,0.2086964696645736,0.8065823912620544,0.8065823912620544,1.0,1.0,-0.9591898322105408,0.4010618031024933,0.5581279993057251,0.1771517992019653,0.0,0.0,0.3651887774467468,30.490447998046875,40.0,-0.8275818228721619,-7835.96728515625,99.83980560302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8925170898437,306.042724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.779296875,18000.0,0.0,0.0,0.1754498183727264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2734593451023102,0.2734639346599579,-4.582880137604661e-06,0.0,0.0001780592720024,0.0,0.0,12.102645874023438,0.0,0.0,0.0,0.3025285303592682,4.0,0.0,1.0
408300,293.10321044921875,297.1499938964844,293.1499938964844,0.0537254139780998,-1455.3353271484375,304.1441650390625,0.6898769736289978,0.1021281778812408,0.0924515798687934,293.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5345885157585144,0.050000000745058,0.0483652390539646,293.087646484375,297.1499938964844,293.1499938964844,0.1745050251483917,-2784.664306640625,304.1416931152344,0.932218074798584,0.2528100907802582,0.1769318431615829,293.1190490722656,297.1499938964844,293.1499938964844,0.1881220191717147,-4001.752685546875,304.1456604003906,0.9533473253250122,0.2680818140506744,0.2541857361793518,293.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5345885157585144,0.050000000745058,0.2294238656759262,291.1315002441406,291.1499938964844,268.5,267.0193176269531,285.02099609375,293.450439453125,291.1314697265625,1.0,0.2105029821395874,0.8065121173858643,0.8065121173858643,1.0,1.0,-0.961700975894928,0.4022592306137085,0.5594417452812195,0.1774403005838394,0.0,0.0,0.366448163986206,31.405649185180664,40.0,-0.755610466003418,-7862.15380859375,101.8617172241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8901062011719,306.0497741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.474609375,18000.0,0.0,0.0,0.175991490483284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2747544944286346,0.2747590839862823,-4.586672275763704e-06,0.0,0.000178608999704,0.0,0.0,12.176495552062988,0.0,0.0,0.0,0.3028323948383331,4.0,0.0,1.0
408360,293.1026611328125,297.1499938964844,293.1499938964844,0.0543461181223392,-1465.7774658203125,304.14410400390625,0.6867284774780273,0.1028266549110412,0.0931137800216674,293.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5304233431816101,0.050000000745058,0.0484034419059753,293.0865783691406,297.1499938964844,293.1499938964844,0.1754000037908554,-2796.0654296875,304.1415710449219,0.9264654517173768,0.2538090348243713,0.1776547878980636,293.118408203125,297.1499938964844,293.1499938964844,0.1886091232299804,-4010.02587890625,304.14556884765625,0.9470801949501038,0.2685986757278442,0.2547087073326111,293.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5304233431816101,0.050000000745058,0.2296050786972046,291.1312866210937,291.1499938964844,268.489990234375,267.0118408203125,285.0152587890625,293.4541015625,291.1312561035156,1.0,0.2124214917421341,0.8064302802085876,0.8064302802085876,1.0,1.0,-0.9642544388771056,0.4034694731235504,0.5607849359512329,0.1777508407831192,0.0,0.0,0.3677189350128174,32.3973503112793,43.0,-0.6647318005561829,-7888.52490234375,104.02801513671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88720703125,306.0566101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.193359375,18000.0,0.0,0.0,0.1765428781509399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2760689258575439,0.2760735154151916,-4.590546723193256e-06,0.0,0.0001791685790522,0.0,0.0,12.251705169677734,0.0,0.0,0.0,0.3031419515609741,4.0,0.0,1.0
408420,293.1016540527344,297.1499938964844,293.1499938964844,0.0555977039039135,-1486.906982421875,304.1439819335937,0.6801244020462036,0.1042332276701927,0.0944544672966003,293.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5220476984977722,0.050000000745058,0.0484877564013004,293.0846252441406,297.1499938964844,293.1499938964844,0.1772053390741348,-2819.017578125,304.1413879394531,0.9146315455436708,0.2558126151561737,0.1791113018989563,293.1171875,297.1499938964844,293.1499938964844,0.1896030753850937,-4026.885986328125,304.1453857421875,0.933709681034088,0.2696470916271209,0.2557766139507293,293.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5220476984977722,0.050000000745058,0.2300050407648086,291.1309509277344,291.1499938964844,268.4700012207031,266.9967956542969,285.0044860839844,293.4620361328125,291.13092041015625,1.0,0.2165374755859375,0.8062666654586792,0.8062666654586792,1.0,1.0,-0.9694744944572448,0.4059252738952636,0.563549280166626,0.1784377098083496,0.0,0.0,0.3702830076217651,34.583377838134766,46.0,-0.4585614800453186,-7941.6962890625,108.75181579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8803405761719,306.0696716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.72265625,18000.0,0.0,0.0,0.1776764690876007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2787445187568664,0.2787491083145141,-4.598517080012243e-06,0.0,0.0001803190243663,0.0,0.0,12.405613899230955,0.0,0.0,0.0,0.3037756383419037,4.0,0.0,1.0
408480,293.1016540527344,297.1499938964844,293.1499938964844,0.0555977039039135,-1486.906982421875,304.1439819335937,0.6801244020462036,0.1042332276701927,0.0944544672966003,293.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5220476984977722,0.050000000745058,0.0484877564013004,293.0846252441406,297.1499938964844,293.1499938964844,0.1772053390741348,-2819.017578125,304.1413879394531,0.9146315455436708,0.2558126151561737,0.1791113018989563,293.1171875,297.1499938964844,293.1499938964844,0.1896030753850937,-4026.885986328125,304.1453857421875,0.933709681034088,0.2696470916271209,0.2557766139507293,293.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5220476984977722,0.050000000745058,0.2300050407648086,291.1309509277344,291.1499938964844,268.4700012207031,266.9967956542969,285.0044860839844,293.4620361328125,291.13092041015625,1.0,0.2165374755859375,0.8062666654586792,0.8062666654586792,1.0,1.0,-0.9694744944572448,0.4059252738952636,0.563549280166626,0.1784377098083496,0.0,0.0,0.3702830076217651,34.583377838134766,46.0,-0.4585614800453186,-7941.6962890625,108.75181579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8803405761719,306.0696716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.72265625,18000.0,0.0,0.0,0.1776764690876007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2787445187568664,0.2787491083145141,-4.598517080012243e-06,0.0,0.0001803190243663,0.0,0.0,12.405613899230955,0.0,0.0,0.0,0.3037756383419037,4.0,0.0,1.0
408540,293.1006774902344,297.1499938964844,293.1499938964844,0.0568603612482547,-1508.3275146484375,304.1438903808594,0.6734523177146912,0.1056517288088798,0.0958145335316658,293.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5139433145523071,0.050000000745058,0.0485809631645679,293.0829162597656,297.1499938964844,293.1499938964844,0.1790253967046737,-2842.095458984375,304.1412353515625,0.9033464789390564,0.2578188776969909,0.1805772483348846,293.11602783203125,297.1499938964844,293.1499938964844,0.1906211823225021,-4044.1279296875,304.1452331542969,0.920058250427246,0.2707142829895019,0.2568712532520294,293.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5139433145523071,0.050000000745058,0.2304471731185913,291.1307678222656,291.1499938964844,268.45001220703125,266.98162841796875,284.9946594238281,293.4707336425781,291.1307678222656,1.0,0.2209383249282837,0.806102991104126,0.806102991104126,1.0,1.0,-0.9748225808143616,0.4084183871746063,0.5664041638374329,0.1792071759700775,0.0,0.0,0.3728620707988739,36.99730682373047,49.0,-0.2519250214099884,-7995.2626953125,113.93011474609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87237548828125,306.0820617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17984.359375,18000.0,0.0,0.0,0.1788508147001266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2814658880233764,0.2814705073833465,-4.606733909895411e-06,0.0,0.0001815108407754,0.0,0.0,12.563282012939451,0.0,0.0,0.0,0.3044251799583435,4.0,0.0,1.0
408600,293.1006774902344,297.1499938964844,293.1499938964844,0.0568603612482547,-1508.3275146484375,304.1438903808594,0.6734523177146912,0.1056517288088798,0.0958145335316658,293.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5139433145523071,0.050000000745058,0.0485809631645679,293.0829162597656,297.1499938964844,293.1499938964844,0.1790253967046737,-2842.095458984375,304.1412353515625,0.9033464789390564,0.2578188776969909,0.1805772483348846,293.11602783203125,297.1499938964844,293.1499938964844,0.1906211823225021,-4044.1279296875,304.1452331542969,0.920058250427246,0.2707142829895019,0.2568712532520294,293.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5139433145523071,0.050000000745058,0.2304471731185913,291.1307678222656,291.1499938964844,268.45001220703125,266.98162841796875,284.9946594238281,293.4707336425781,291.1307678222656,1.0,0.2209383249282837,0.806102991104126,0.806102991104126,1.0,1.0,-0.9748225808143616,0.4084183871746063,0.5664041638374329,0.1792071759700775,0.0,0.0,0.3728620707988739,36.99730682373047,49.0,-0.2519250214099884,-7995.2626953125,113.93011474609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87237548828125,306.0820617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17984.359375,18000.0,0.0,0.0,0.1788508147001266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2814658880233764,0.2814705073833465,-4.606733909895411e-06,0.0,0.0001815108407754,0.0,0.0,12.563282012939451,0.0,0.0,0.0,0.3044251799583435,4.0,0.0,1.0
408660,293.09979248046875,297.1499938964844,293.1499938964844,0.058131106197834,-1529.993896484375,304.143798828125,0.6670045256614685,0.1070809885859489,0.0971912145614624,293.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5063512921333313,0.050000000745058,0.0486812554299831,293.0814208984375,297.1499938964844,293.1499938964844,0.1808531582355499,-2865.210205078125,304.14111328125,0.8929784297943115,0.2598218917846679,0.1820471286773681,293.11492919921875,297.1499938964844,293.1499938964844,0.1916607320308685,-4061.7041015625,304.14508056640625,0.9072121977806092,0.2717991471290588,0.2579898834228515,293.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5063512921333313,0.050000000745058,0.2309229075908661,291.1307373046875,291.1499938964844,268.42999267578125,266.96630859375,284.9857482910156,293.48016357421875,291.1307678222656,1.0,0.225532978773117,0.8059189319610596,0.8059189319610596,1.0,1.0,-0.9802729487419128,0.4109363853931427,0.5693365931510925,0.1800512373447418,0.0,0.0,0.3754354417324066,39.5931282043457,52.0,-0.0346067063510417,-8049.0224609375,119.48876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8639221191406,306.0940246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.111328125,18000.0,0.0,0.0,0.1800629496574401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2842126190662384,0.2842172384262085,-4.6151412789186e-06,0.0,0.0001827410014811,0.0,0.0,12.72358226776123,0.0,0.0,0.0,0.3050858080387115,4.0,0.0,1.0
408720,293.09979248046875,297.1499938964844,293.1499938964844,0.058131106197834,-1529.993896484375,304.143798828125,0.6670045256614685,0.1070809885859489,0.0971912145614624,293.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5063512921333313,0.050000000745058,0.0486812554299831,293.0814208984375,297.1499938964844,293.1499938964844,0.1808531582355499,-2865.210205078125,304.14111328125,0.8929784297943115,0.2598218917846679,0.1820471286773681,293.11492919921875,297.1499938964844,293.1499938964844,0.1916607320308685,-4061.7041015625,304.14508056640625,0.9072121977806092,0.2717991471290588,0.2579898834228515,293.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5063512921333313,0.050000000745058,0.2309229075908661,291.1307373046875,291.1499938964844,268.42999267578125,266.96630859375,284.9857482910156,293.48016357421875,291.1307678222656,1.0,0.225532978773117,0.8059189319610596,0.8059189319610596,1.0,1.0,-0.9802729487419128,0.4109363853931427,0.5693365931510925,0.1800512373447418,0.0,0.0,0.3754354417324066,39.5931282043457,52.0,-0.0346067063510417,-8049.0224609375,119.48876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8639221191406,306.0940246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.111328125,18000.0,0.0,0.0,0.1800629496574401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2842126190662384,0.2842172384262085,-4.6151412789186e-06,0.0,0.0001827410014811,0.0,0.0,12.72358226776123,0.0,0.0,0.0,0.3050858080387115,4.0,0.0,1.0
408780,293.0989685058594,297.1499938964844,293.1499938964844,0.0594077818095684,-1551.8734130859375,304.14373779296875,0.6609435081481934,0.1085202470421791,0.0985824614763259,293.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4993371367454529,0.050000000745058,0.0487872436642646,293.08013916015625,297.1499938964844,293.1499938964844,0.1826831996440887,-2888.29345703125,304.1410217285156,0.8830801248550415,0.2618175745010376,0.1835166364908218,293.1138610839844,297.1499938964844,293.1499938964844,0.1927198618650436,-4079.583251953125,304.1449584960937,0.8958895206451416,0.2729010581970215,0.259130448102951,293.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4993371367454529,0.050000000745058,0.2314256876707077,291.1308288574219,291.1499938964844,268.4100036621094,266.9508972167969,284.9776916503906,293.4902648925781,291.1308898925781,1.0,0.230253592133522,0.8057348728179932,0.8057348728179932,1.0,1.0,-0.9858059883117676,0.4134727418422699,0.5723332762718201,0.180966317653656,0.0,0.0,0.3779830038547516,42.335548400878906,55.0,0.1629201620817184,-8102.80029296875,125.37097930908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8555603027344,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.990234375,18000.0,0.0,0.0,0.1813080757856369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2869622409343719,0.286966860294342,-4.623673703463282e-06,0.0,0.0001840046606957,0.0,0.0,12.885241508483888,0.0,0.0,0.0,0.3057523071765899,4.0,0.0,1.0
408840,293.0989685058594,297.1499938964844,293.1499938964844,0.0594077818095684,-1551.8734130859375,304.14373779296875,0.6609435081481934,0.1085202470421791,0.0985824614763259,293.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4993371367454529,0.050000000745058,0.0487872436642646,293.08013916015625,297.1499938964844,293.1499938964844,0.1826831996440887,-2888.29345703125,304.1410217285156,0.8830801248550415,0.2618175745010376,0.1835166364908218,293.1138610839844,297.1499938964844,293.1499938964844,0.1927198618650436,-4079.583251953125,304.1449584960937,0.8958895206451416,0.2729010581970215,0.259130448102951,293.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4993371367454529,0.050000000745058,0.2314256876707077,291.1308288574219,291.1499938964844,268.4100036621094,266.9508972167969,284.9776916503906,293.4902648925781,291.1308898925781,1.0,0.230253592133522,0.8057348728179932,0.8057348728179932,1.0,1.0,-0.9858059883117676,0.4134727418422699,0.5723332762718201,0.180966317653656,0.0,0.0,0.3779830038547516,42.335548400878906,55.0,0.1629201620817184,-8102.80029296875,125.37097930908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8555603027344,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.990234375,18000.0,0.0,0.0,0.1813080757856369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2869622409343719,0.286966860294342,-4.623673703463282e-06,0.0,0.0001840046606957,0.0,0.0,12.885241508483888,0.0,0.0,0.0,0.3057523071765899,4.0,0.0,1.0
408900,293.0985717773437,297.1499938964844,293.1499938964844,0.0600478127598762,-1562.885009765625,304.1437072753906,0.6580873131752014,0.1092434301972389,0.0992829874157905,293.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.4960323870182037,0.050000000745058,0.0488419905304908,293.07958984375,297.1499938964844,293.1499938964844,0.1835978627204895,-2899.80859375,304.1409912109375,0.8783566355705261,0.2628116309642792,0.1842502355575561,293.1133728027344,297.1499938964844,293.1499938964844,0.1932564228773117,-4088.63037109375,304.1448974609375,0.8905189037322998,0.2734582424163818,0.259708434343338,293.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.4960323870182037,0.050000000745058,0.2316853702068328,291.1309509277344,291.1499938964844,268.3999938964844,266.943115234375,284.9739990234375,293.4955444335937,291.1310119628906,1.0,0.2326432764530182,0.80564284324646,0.80564284324646,1.0,1.0,-0.9885983467102052,0.4147457182407379,0.5738525986671448,0.1814490109682083,0.0,0.0,0.379242330789566,43.75187301635742,55.0,0.2501491606235504,-8129.658203125,128.41738891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,306.1116638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17983.97265625,18000.0,0.0,0.0,0.181940957903862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2883323132991791,0.2883369624614715,-4.627967427950352e-06,0.0,0.0001846469385782,0.0,0.0,12.966238975524902,0.0,0.0,0.0,0.3060863018035888,4.0,0.0,1.0
408960,293.09820556640625,297.1499938964844,293.1499938964844,0.0606886595487594,-1573.939697265625,304.1437072753906,0.6553559899330139,0.1099688336253166,0.0999864637851715,293.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.4928424060344696,0.050000000745058,0.0488977059721946,293.0790710449219,297.1499938964844,293.1499938964844,0.1845117509365081,-2911.2998046875,304.1409606933594,0.8738012313842773,0.2638029158115387,0.1849826425313949,293.1128845214844,297.1499938964844,293.1499938964844,0.1937973201274871,-4097.74365234375,304.14483642578125,0.8853248357772827,0.2740194201469421,0.2602911591529846,293.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.4928424060344696,0.050000000745058,0.2319496572017669,291.1310729980469,291.1499938964844,268.3900146484375,266.9353332519531,284.9704895019531,293.5009765625,291.1311340332031,1.0,0.2350439727306366,0.8055413961410522,0.8055413961410522,1.0,1.0,-0.991405189037323,0.4160200953483581,0.5753850936889648,0.1819469481706619,0.0,0.0,0.3804895877838135,45.19323348999024,58.0,0.3341099321842193,-8156.47412109375,131.52566528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1175842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.978515625,18000.0,0.0,0.0,0.1825792044401168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2896965146064758,0.2897011637687683,-4.63227024738444e-06,0.0,0.0001852946879807,0.0,0.0,13.047184944152832,0.0,0.0,0.0,0.3064201176166534,4.0,0.0,1.0
409020,293.0975036621094,297.1499938964844,293.1499938964844,0.0619717985391616,-1596.1610107421875,304.1436462402344,0.650273859500885,0.1114255636930465,0.1014011204242706,293.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.4867146909236908,0.050000000745058,0.0490115396678447,293.0782165527344,297.1499938964844,293.1499938964844,0.1863361299037933,-2934.19775390625,304.14093017578125,0.865218997001648,0.2657760381698608,0.186443030834198,293.1119384765625,297.1499938964844,293.1499938964844,0.1948909014463424,-4116.1484375,304.1447448730469,0.8755034804344177,0.2751526832580566,0.2614694237709045,293.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.4867146909236908,0.050000000745058,0.2324896305799484,291.1314392089844,291.1499938964844,268.3699951171875,266.9196472167969,284.96405029296875,293.5122375488281,291.1315002441406,1.0,0.2398574352264404,0.805338442325592,0.805338442325592,1.0,1.0,-0.9970547556877136,0.4185721278190613,0.5784826278686523,0.1829878836870193,0.0,0.0,0.38294318318367,48.13821029663086,61.0,0.485924631357193,-8209.9443359375,137.90609741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84136962890625,306.129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.046875,18000.0,0.0,0.0,0.1838668286800384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2924009263515472,0.2924055755138397,-4.64087815998937e-06,0.0,0.0001866014499682,0.0,0.0,13.208518981933594,0.0,0.0,0.0,0.3070855140686035,4.0,0.0,1.0
409080,293.0975036621094,297.1499938964844,293.1499938964844,0.0619717985391616,-1596.1610107421875,304.1436462402344,0.650273859500885,0.1114255636930465,0.1014011204242706,293.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.4867146909236908,0.050000000745058,0.0490115396678447,293.0782165527344,297.1499938964844,293.1499938964844,0.1863361299037933,-2934.19775390625,304.14093017578125,0.865218997001648,0.2657760381698608,0.186443030834198,293.1119384765625,297.1499938964844,293.1499938964844,0.1948909014463424,-4116.1484375,304.1447448730469,0.8755034804344177,0.2751526832580566,0.2614694237709045,293.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.4867146909236908,0.050000000745058,0.2324896305799484,291.1314392089844,291.1499938964844,268.3699951171875,266.9196472167969,284.96405029296875,293.5122375488281,291.1315002441406,1.0,0.2398574352264404,0.805338442325592,0.805338442325592,1.0,1.0,-0.9970547556877136,0.4185721278190613,0.5784826278686523,0.1829878836870193,0.0,0.0,0.38294318318367,48.13821029663086,61.0,0.485924631357193,-8209.9443359375,137.90609741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84136962890625,306.129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.046875,18000.0,0.0,0.0,0.1838668286800384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2924009263515472,0.2924055755138397,-4.64087815998937e-06,0.0,0.0001866014499682,0.0,0.0,13.208518981933594,0.0,0.0,0.0,0.3070855140686035,4.0,0.0,1.0
409140,293.0968322753906,297.1499938964844,293.1499938964844,0.0632563903927803,-1618.524169921875,304.1436462402344,0.6456825137138367,0.1128902435302734,0.1028254702687263,293.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.4807271659374237,0.050000000745058,0.0491279773414135,293.0775451660156,297.1499938964844,293.1499938964844,0.1881533712148666,-2956.95166015625,304.14093017578125,0.8573357462882996,0.2677343785762787,0.187895268201828,293.11102294921875,297.1499938964844,293.1499938964844,0.1960002332925796,-4134.791015625,304.1446533203125,0.8664529323577881,0.2763007581233978,0.2626644074916839,293.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.4807271659374237,0.050000000745058,0.2330419719219207,291.1318664550781,291.1499938964844,268.3500061035156,266.90380859375,284.95831298828125,293.52398681640625,291.1319274902344,1.0,0.2446638345718383,0.8051355481147766,0.8051355481147766,1.0,1.0,-1.002744197845459,0.4211257994174957,0.5816183686256409,0.1840862780809402,0.0,0.0,0.3853324651718139,51.1509017944336,64.0,0.5980350971221924,-8263.1123046875,144.47982788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8363037109375,306.1420593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.20703125,18000.0,0.0,0.0,0.185163140296936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950601279735565,0.295064777135849,-4.6494478738168254e-06,0.0,0.0001879170449683,0.0,0.0,13.368306159973145,0.0,0.0,0.0,0.3077445328235626,4.0,0.0,1.0
409200,293.0968322753906,297.1499938964844,293.1499938964844,0.0632563903927803,-1618.524169921875,304.1436462402344,0.6456825137138367,0.1128902435302734,0.1028254702687263,293.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.4807271659374237,0.050000000745058,0.0491279773414135,293.0775451660156,297.1499938964844,293.1499938964844,0.1881533712148666,-2956.95166015625,304.14093017578125,0.8573357462882996,0.2677343785762787,0.187895268201828,293.11102294921875,297.1499938964844,293.1499938964844,0.1960002332925796,-4134.791015625,304.1446533203125,0.8664529323577881,0.2763007581233978,0.2626644074916839,293.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.4807271659374237,0.050000000745058,0.2330419719219207,291.1318664550781,291.1499938964844,268.3500061035156,266.90380859375,284.95831298828125,293.52398681640625,291.1319274902344,1.0,0.2446638345718383,0.8051355481147766,0.8051355481147766,1.0,1.0,-1.002744197845459,0.4211257994174957,0.5816183686256409,0.1840862780809402,0.0,0.0,0.3853324651718139,51.1509017944336,64.0,0.5980350971221924,-8263.1123046875,144.47982788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8363037109375,306.1420593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.20703125,18000.0,0.0,0.0,0.185163140296936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950601279735565,0.295064777135849,-4.6494478738168254e-06,0.0,0.0001879170449683,0.0,0.0,13.368306159973145,0.0,0.0,0.0,0.3077445328235626,4.0,0.0,1.0
409260,293.0962219238281,297.1499938964844,293.1499938964844,0.0645415037870407,-1641.0128173828125,304.14361572265625,0.6415510773658752,0.1143622621893882,0.1042583212256431,293.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.4746175408363342,0.050000000745058,0.0492463335394859,293.0769958496094,297.1499938964844,293.1499938964844,0.189961776137352,-2979.54248046875,304.14093017578125,0.8501238822937012,0.2696765065193176,0.1893378645181656,293.11016845703125,297.1499938964844,293.1499938964844,0.1971242576837539,-4153.654296875,304.1445617675781,0.858161449432373,0.2774628102779388,0.2638745903968811,293.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.4746175408363342,0.050000000745058,0.2336034029722213,291.1323547363281,291.1499938964844,268.3299865722656,266.8878173828125,284.95330810546875,293.5362243652344,291.1324462890625,1.0,0.2494385093450546,0.8049126267433167,0.8049126267433167,1.0,1.0,-1.008463740348816,0.4236759841442108,0.5847877860069275,0.1852363646030426,0.0,0.0,0.3876519203186035,54.2138557434082,67.0,0.6856502890586853,-8315.91015625,151.21719360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8329162597656,306.15496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.42578125,18000.0,0.0,0.0,0.1864593625068664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2976658344268799,0.2976704835891723,-4.65794028059463e-06,0.0,0.0001892325381049,0.0,0.0,13.52597713470459,0.0,0.0,0.0,0.3083948194980621,4.0,0.0,1.0
409320,293.0962219238281,297.1499938964844,293.1499938964844,0.0645415037870407,-1641.0128173828125,304.14361572265625,0.6415510773658752,0.1143622621893882,0.1042583212256431,293.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.4746175408363342,0.050000000745058,0.0492463335394859,293.0769958496094,297.1499938964844,293.1499938964844,0.189961776137352,-2979.54248046875,304.14093017578125,0.8501238822937012,0.2696765065193176,0.1893378645181656,293.11016845703125,297.1499938964844,293.1499938964844,0.1971242576837539,-4153.654296875,304.1445617675781,0.858161449432373,0.2774628102779388,0.2638745903968811,293.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.4746175408363342,0.050000000745058,0.2336034029722213,291.1323547363281,291.1499938964844,268.3299865722656,266.8878173828125,284.95330810546875,293.5362243652344,291.1324462890625,1.0,0.2494385093450546,0.8049126267433167,0.8049126267433167,1.0,1.0,-1.008463740348816,0.4236759841442108,0.5847877860069275,0.1852363646030426,0.0,0.0,0.3876519203186035,54.2138557434082,67.0,0.6856502890586853,-8315.91015625,151.21719360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8329162597656,306.15496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.42578125,18000.0,0.0,0.0,0.1864593625068664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2976658344268799,0.2976704835891723,-4.65794028059463e-06,0.0,0.0001892325381049,0.0,0.0,13.52597713470459,0.0,0.0,0.0,0.3083948194980621,4.0,0.0,1.0
409380,293.0956420898437,297.1499938964844,293.1499938964844,0.0658263266086578,-1663.611572265625,304.14361572265625,0.6378380656242371,0.1158409714698791,0.1056985631585121,293.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.4681044220924377,0.050000000745058,0.0493660606443882,293.0766296386719,297.1499938964844,293.1499938964844,0.191759780049324,-3001.952392578125,304.1409606933594,0.8435313701629639,0.2716010510921478,0.1907694786787033,293.1093444824219,297.1499938964844,293.1499938964844,0.1982620358467102,-4172.72119140625,304.1444702148437,0.8505858182907104,0.2786378562450409,0.2650985419750213,293.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.4681044220924377,0.050000000745058,0.2341713309288025,291.13287353515625,291.1499938964844,268.3099975585937,266.8717041015625,284.94891357421875,293.5489196777344,291.1329650878906,1.0,0.254164457321167,0.8046897649765015,0.8046897649765015,1.0,1.0,-1.0142050981521606,0.4262214303016662,0.5879837274551392,0.1864359378814697,0.0,0.0,0.3898983001708984,57.31294250488281,55.0,0.7377380132675171,-8368.283203125,158.0937042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.831298828125,306.1683349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.693359375,18000.0,0.0,0.0,0.1877477020025253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3002113699913025,0.3002160191535949,-4.66632764073438e-06,0.0,0.000190540056792,0.0,0.0,13.681066513061523,0.0,0.0,0.0,0.3090343773365021,4.0,0.0,1.0
409440,293.0956420898437,297.1499938964844,293.1499938964844,0.0658263266086578,-1663.611572265625,304.14361572265625,0.6378380656242371,0.1158409714698791,0.1056985631585121,293.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.4681044220924377,0.050000000745058,0.0493660606443882,293.0766296386719,297.1499938964844,293.1499938964844,0.191759780049324,-3001.952392578125,304.1409606933594,0.8435313701629639,0.2716010510921478,0.1907694786787033,293.1093444824219,297.1499938964844,293.1499938964844,0.1982620358467102,-4172.72119140625,304.1444702148437,0.8505858182907104,0.2786378562450409,0.2650985419750213,293.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.4681044220924377,0.050000000745058,0.2341713309288025,291.13287353515625,291.1499938964844,268.3099975585937,266.8717041015625,284.94891357421875,293.5489196777344,291.1329650878906,1.0,0.254164457321167,0.8046897649765015,0.8046897649765015,1.0,1.0,-1.0142050981521606,0.4262214303016662,0.5879837274551392,0.1864359378814697,0.0,0.0,0.3898983001708984,57.31294250488281,55.0,0.7377380132675171,-8368.283203125,158.0937042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.831298828125,306.1683349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.693359375,18000.0,0.0,0.0,0.1877477020025253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3002113699913025,0.3002160191535949,-4.66632764073438e-06,0.0,0.000190540056792,0.0,0.0,13.681066513061523,0.0,0.0,0.0,0.3090343773365021,4.0,0.0,1.0
409500,293.0953369140625,297.1499938964844,293.1499938964844,0.0664237141609191,-1674.1461181640625,304.1436767578125,0.6388692855834961,0.1165894716978073,0.1063707247376442,293.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.4678262770175934,0.050000000745058,0.0493709482252597,293.0764465332031,297.1499938964844,293.1499938964844,0.192606046795845,-3012.462158203125,304.1410827636719,0.8441362977027893,0.2725663185119629,0.1914422065019607,293.1089172363281,297.1499938964844,293.1499938964844,0.1987858563661575,-4181.4619140625,304.14453125,0.8508216142654419,0.2792349755764007,0.2656616270542145,293.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.4678262770175934,0.050000000745058,0.2341945320367813,291.1332702636719,291.1499938964844,268.29998779296875,266.86358642578125,284.94696044921875,293.5552673339844,291.1334533691406,1.0,0.2542465925216675,0.8045783042907715,0.8045783042907715,1.0,1.0,-1.0165293216705322,0.4272555410861969,0.5892737507820129,0.1869062632322311,0.0,0.0,0.3909758031368255,57.463966369628906,55.0,1.3685674667358398,-8392.3154296875,158.9893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83123779296875,306.17657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.90234375,18000.0,0.0,0.0,0.1883858442306518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3014558553695678,0.3014605045318603,-4.670474481827114e-06,0.0,0.0001911876897793,0.0,0.0,13.75731086730957,0.0,0.0,0.0,0.3093485236167907,4.0,0.0,1.0
409560,293.094970703125,297.1499938964844,293.1499938964844,0.0669925361871719,-1684.1861572265625,304.143798828125,0.641913652420044,0.1173538789153099,0.1070180162787437,293.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.4697229564189911,0.050000000745058,0.0493371337652206,293.0762023925781,297.1499938964844,293.1499938964844,0.1934157311916351,-3022.48828125,304.1412353515625,0.8474224209785461,0.2735502123832702,0.1920956820249557,293.10845947265625,297.1499938964844,293.1499938964844,0.1992708444595337,-4189.52001953125,304.1446533203125,0.8537986874580383,0.2798458635807037,0.2661969363689422,293.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.4697229564189911,0.050000000745058,0.2340341210365295,291.1344299316406,291.1499938964844,268.2900085449219,266.8554382324219,284.94488525390625,293.5612487792969,291.13482666015625,1.0,0.2532007396221161,0.8044599294662476,0.8044599294662476,1.0,1.0,-1.0185000896453855,0.4281370639801025,0.5903630256652832,0.1872854083776474,0.0,0.0,0.3919019997119903,56.63048553466797,43.0,2.80239200592041,-8414.259765625,158.08522033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8321228027344,306.1855773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.841796875,18000.0,0.0,0.0,0.1890139281749725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3026083409786224,0.3026130199432373,-4.674499905377161e-06,0.0,0.000191825107322,0.0,0.0,13.828600883483888,0.0,0.0,0.0,0.3096416890621185,4.0,0.0,1.0
