time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409620,293.0941162109375,297.1499938964844,293.1499938964844,0.0680846273899078,-1703.5052490234375,304.14404296875,0.6530344486236572,0.1189219653606414,0.1082731783390045,293.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.477640837430954,0.050000000745058,0.0491881035268306,293.0754699707031,297.1499938964844,293.1499938964844,0.1949868202209472,-3041.900146484375,304.1415405273437,0.8605427742004395,0.2755656838417053,0.1933778077363968,293.1074523925781,297.1499938964844,293.1499938964844,0.2001818567514419,-4204.6103515625,304.1448974609375,0.8663967847824097,0.2811061143875122,0.2672233879566192,293.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.477640837430954,0.050000000745058,0.2333271950483322,291.1379699707031,291.1499938964844,268.2699890136719,266.8390197753906,284.9404602050781,293.5721435546875,291.1383972167969,1.0,0.2482813149690628,0.8042231798171997,0.8042231798171997,1.0,1.0,-1.0217504501342771,0.4295971691608429,0.5921533107757568,0.1878810226917266,0.0,0.0,0.3932738900184631,52.89411926269531,31.0,4.3821001052856445,-8450.3876953125,152.47938537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381042480469,306.2021789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.583984375,18000.0,0.0,0.0,0.1902156174182891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3043739795684814,0.3043786585330963,-4.681219252233859e-06,0.0,0.0001930446742335,0.0,0.0,13.93967342376709,0.0,0.0,0.0,0.3101025521755218,4.0,0.0,1.0
409680,293.0941162109375,297.1499938964844,293.1499938964844,0.0680846273899078,-1703.5052490234375,304.14404296875,0.6530344486236572,0.1189219653606414,0.1082731783390045,293.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.477640837430954,0.050000000745058,0.0491881035268306,293.0754699707031,297.1499938964844,293.1499938964844,0.1949868202209472,-3041.900146484375,304.1415405273437,0.8605427742004395,0.2755656838417053,0.1933778077363968,293.1074523925781,297.1499938964844,293.1499938964844,0.2001818567514419,-4204.6103515625,304.1448974609375,0.8663967847824097,0.2811061143875122,0.2672233879566192,293.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.477640837430954,0.050000000745058,0.2333271950483322,291.1379699707031,291.1499938964844,268.2699890136719,266.8390197753906,284.9404602050781,293.5721435546875,291.1383972167969,1.0,0.2482813149690628,0.8042231798171997,0.8042231798171997,1.0,1.0,-1.0217504501342771,0.4295971691608429,0.5921533107757568,0.1878810226917266,0.0,0.0,0.3932738900184631,52.89411926269531,31.0,4.3821001052856445,-8450.3876953125,152.47938537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381042480469,306.2021789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.583984375,18000.0,0.0,0.0,0.1902156174182891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3043739795684814,0.3043786585330963,-4.681219252233859e-06,0.0,0.0001930446742335,0.0,0.0,13.93967342376709,0.0,0.0,0.0,0.3101025521755218,4.0,0.0,1.0
409740,293.0931701660156,297.1499938964844,293.1499938964844,0.0691414624452591,-1722.279052734375,304.1442565917969,0.6714742183685303,0.1205316111445427,0.1094923093914985,293.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.4894866347312927,0.050000000745058,0.0489589124917984,293.0745849609375,297.1499938964844,293.1499938964844,0.1965343505144119,-3061.0,304.14178466796875,0.8828765153884888,0.277629941701889,0.1946377456188202,293.1063232421875,297.1499938964844,293.1499938964844,0.2010629773139953,-4219.201171875,304.1451416015625,0.8882188200950623,0.2824115455150604,0.268214076757431,293.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.4894866347312927,0.050000000745058,0.2322400063276291,291.1412658691406,291.1499938964844,268.25,266.82244873046875,284.93585205078125,293.5820617675781,291.1416320800781,1.0,0.2403559684753418,0.8039864897727966,0.8039864897727966,1.0,1.0,-1.024335265159607,0.4307621419429779,0.5935730934143066,0.1883289664983749,0.0,0.0,0.3942153453826904,47.12007522583008,25.0,4.489080429077148,-8479.6201171875,143.11029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85137939453125,306.21942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.72265625,18000.0,0.0,0.0,0.1913057118654251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3055939376354217,0.3055986166000366,-4.686008651333395e-06,0.0,0.0001941509835887,0.0,0.0,14.017072677612305,0.0,0.0,0.0,0.3104251623153686,4.0,0.0,1.0
409800,293.0931701660156,297.1499938964844,293.1499938964844,0.0691414624452591,-1722.279052734375,304.1442565917969,0.6714742183685303,0.1205316111445427,0.1094923093914985,293.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.4894866347312927,0.050000000745058,0.0489589124917984,293.0745849609375,297.1499938964844,293.1499938964844,0.1965343505144119,-3061.0,304.14178466796875,0.8828765153884888,0.277629941701889,0.1946377456188202,293.1063232421875,297.1499938964844,293.1499938964844,0.2010629773139953,-4219.201171875,304.1451416015625,0.8882188200950623,0.2824115455150604,0.268214076757431,293.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.4894866347312927,0.050000000745058,0.2322400063276291,291.1412658691406,291.1499938964844,268.25,266.82244873046875,284.93585205078125,293.5820617675781,291.1416320800781,1.0,0.2403559684753418,0.8039864897727966,0.8039864897727966,1.0,1.0,-1.024335265159607,0.4307621419429779,0.5935730934143066,0.1883289664983749,0.0,0.0,0.3942153453826904,47.12007522583008,25.0,4.489080429077148,-8479.6201171875,143.11029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85137939453125,306.21942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.72265625,18000.0,0.0,0.0,0.1913057118654251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3055939376354217,0.3055986166000366,-4.686008651333395e-06,0.0,0.0001941509835887,0.0,0.0,14.017072677612305,0.0,0.0,0.0,0.3104251623153686,4.0,0.0,1.0
409860,293.0922241210937,297.1499938964844,293.1499938964844,0.0702208951115608,-1741.5516357421875,304.1443786621094,0.6937872767448425,0.1221638396382331,0.110737957060337,293.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5029634237289429,0.050000000745058,0.0487305037677288,293.0737609863281,297.1499938964844,293.1499938964844,0.1981190294027328,-3080.564208984375,304.1418762207031,0.9100102782249452,0.2797123789787292,0.1959179639816284,293.1051940917969,297.1499938964844,293.1499938964844,0.2019859850406646,-4234.53125,304.14520263671875,0.9151156544685364,0.2837473154067993,0.2692387402057647,293.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5029634237289429,0.050000000745058,0.2311565279960632,291.1438293457031,291.1499938964844,268.2300109863281,266.80572509765625,284.9313659667969,293.5917663574219,291.1440124511719,1.0,0.2323856204748153,0.8037660121917725,0.8037660121917725,1.0,1.0,-1.027021884918213,0.4319603443145752,0.5950615406036377,0.1888383328914642,0.0,0.0,0.3948529362678528,41.36787796020508,25.0,3.27384877204895,-8506.302734375,133.75637817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87188720703125,306.237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.048828125,18000.0,0.0,0.0,0.1922561824321746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3064096570014953,0.3064143359661102,-4.689272827818058e-06,0.0,0.0001951155718415,0.0,0.0,14.069110870361328,0.0,0.0,0.0,0.310642808675766,4.0,0.0,1.0
409920,293.0922241210937,297.1499938964844,293.1499938964844,0.0702208951115608,-1741.5516357421875,304.1443786621094,0.6937872767448425,0.1221638396382331,0.110737957060337,293.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5029634237289429,0.050000000745058,0.0487305037677288,293.0737609863281,297.1499938964844,293.1499938964844,0.1981190294027328,-3080.564208984375,304.1418762207031,0.9100102782249452,0.2797123789787292,0.1959179639816284,293.1051940917969,297.1499938964844,293.1499938964844,0.2019859850406646,-4234.53125,304.14520263671875,0.9151156544685364,0.2837473154067993,0.2692387402057647,293.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5029634237289429,0.050000000745058,0.2311565279960632,291.1438293457031,291.1499938964844,268.2300109863281,266.80572509765625,284.9313659667969,293.5917663574219,291.1440124511719,1.0,0.2323856204748153,0.8037660121917725,0.8037660121917725,1.0,1.0,-1.027021884918213,0.4319603443145752,0.5950615406036377,0.1888383328914642,0.0,0.0,0.3948529362678528,41.36787796020508,25.0,3.27384877204895,-8506.302734375,133.75637817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87188720703125,306.237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.048828125,18000.0,0.0,0.0,0.1922561824321746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3064096570014953,0.3064143359661102,-4.689272827818058e-06,0.0,0.0001951155718415,0.0,0.0,14.069110870361328,0.0,0.0,0.0,0.310642808675766,4.0,0.0,1.0
409980,293.09136962890625,297.1499938964844,293.1499938964844,0.0713579431176185,-1761.968994140625,304.14434814453125,0.7138716578483582,0.1237958595156669,0.1120434626936912,293.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5156049132347107,0.050000000745058,0.048560481518507,293.0731201171875,297.1499938964844,293.1499938964844,0.1997747272253036,-3101.0205078125,304.1418151855469,0.9372438192367554,0.2817720770835876,0.1972320675849914,293.1041564941406,297.1499938964844,293.1499938964844,0.2030031234025955,-4251.48974609375,304.1451110839844,0.94166362285614,0.285093605518341,0.2703361213207245,293.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5156049132347107,0.050000000745058,0.2303500324487686,291.14471435546875,291.1499938964844,268.2099914550781,266.7888488769531,284.9275207519531,293.6022033691406,291.14471435546875,1.0,0.2265413105487823,0.8035455346107483,0.8035455346107483,1.0,1.0,-1.030310869216919,0.4334028363227844,0.5969079732894897,0.1895466893911361,0.0,0.0,0.3954827785491943,37.10284423828125,25.0,1.2110466957092283,-8535.0263671875,127.10440063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973388671875,306.2555847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.517578125,18000.0,0.0,0.0,0.1930642277002334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071182370185852,0.3071229457855224,-4.691763933806215e-06,0.0,0.0001959356450242,0.0,0.0,14.113432884216309,0.0,0.0,0.0,0.3108271062374115,4.0,0.0,1.0
410040,293.09136962890625,297.1499938964844,293.1499938964844,0.0713579431176185,-1761.968994140625,304.14434814453125,0.7138716578483582,0.1237958595156669,0.1120434626936912,293.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5156049132347107,0.050000000745058,0.048560481518507,293.0731201171875,297.1499938964844,293.1499938964844,0.1997747272253036,-3101.0205078125,304.1418151855469,0.9372438192367554,0.2817720770835876,0.1972320675849914,293.1041564941406,297.1499938964844,293.1499938964844,0.2030031234025955,-4251.48974609375,304.1451110839844,0.94166362285614,0.285093605518341,0.2703361213207245,293.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5156049132347107,0.050000000745058,0.2303500324487686,291.14471435546875,291.1499938964844,268.2099914550781,266.7888488769531,284.9275207519531,293.6022033691406,291.14471435546875,1.0,0.2265413105487823,0.8035455346107483,0.8035455346107483,1.0,1.0,-1.030310869216919,0.4334028363227844,0.5969079732894897,0.1895466893911361,0.0,0.0,0.3954827785491943,37.10284423828125,25.0,1.2110466957092283,-8535.0263671875,127.10440063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973388671875,306.2555847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.517578125,18000.0,0.0,0.0,0.1930642277002334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071182370185852,0.3071229457855224,-4.691763933806215e-06,0.0,0.0001959356450242,0.0,0.0,14.113432884216309,0.0,0.0,0.0,0.3108271062374115,4.0,0.0,1.0
410100,293.0910339355469,297.1499938964844,293.1499938964844,0.0719403848052024,-1772.4664306640625,304.1443176269531,0.7222684621810913,0.1246091052889823,0.1127104684710502,293.8685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5215198397636414,0.050000000745058,0.0484931208193302,293.0729064941406,297.1499938964844,293.1499938964844,0.2006163895130157,-3111.413818359375,304.14178466796875,0.9493656158447266,0.2827873229980469,0.1978923380374908,293.1036682128906,297.1499938964844,293.1499938964844,0.2035379856824875,-4260.41650390625,304.14501953125,0.9532114863395692,0.2857674956321716,0.2709035277366638,293.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5215198397636414,0.050000000745058,0.2300304770469665,291.1446228027344,291.1499938964844,268.20001220703125,266.78033447265625,284.92596435546875,293.6078491210937,291.14459228515625,1.0,0.2242113649845123,0.8034352660179138,0.8034352660179138,1.0,1.0,-1.0321204662322998,0.4341897070407867,0.5979307293891907,0.1899595707654953,0.0,0.0,0.3958492279052734,35.4196891784668,25.0,0.3851450979709625,-8550.6015625,124.5907211303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9107666015625,306.2654724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.197265625,18000.0,0.0,0.0,0.1934214234352111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.307515949010849,0.3075206279754638,-4.693032678915188e-06,0.0,0.0001962981623364,0.0,0.0,14.137975692749023,0.0,0.0,0.0,0.3109281361103058,4.0,0.0,1.0
410160,293.0906982421875,297.1499938964844,293.1499938964844,0.0725288763642311,-1783.095458984375,304.144287109375,0.7299443483352661,0.1254214942455291,0.1133848652243614,293.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5271573066711426,0.050000000745058,0.0484346859157085,293.07275390625,297.1499938964844,293.1499938964844,0.2014613300561905,-3121.839111328125,304.1417236328125,0.9601859450340272,0.2837938666343689,0.1985528171062469,293.1032409667969,297.1499938964844,293.1499938964844,0.2040840983390808,-4269.5283203125,304.1449279785156,0.963448703289032,0.2864421010017395,0.2714804112911224,293.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5271573066711426,0.050000000745058,0.2297533005475998,291.1444091796875,291.1499938964844,268.19000244140625,266.7718200683594,284.92462158203125,293.61376953125,291.1443786621094,1.0,0.2222106903791427,0.8033209443092346,0.8033209443092346,1.0,1.0,-1.0340121984481812,0.4350083768367767,0.599003791809082,0.190402939915657,0.0,0.0,0.3962427377700805,33.96393203735352,28.0,-0.1657509207725525,-8566.833984375,122.48749542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92413330078125,306.2756042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.794921875,18000.0,0.0,0.0,0.1937524378299713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3079507052898407,0.3079553842544555,-4.694410563388374e-06,0.0,0.0001966340932995,0.0,0.0,14.164801597595217,0.0,0.0,0.0,0.3110381066799164,4.0,0.0,1.0
410220,293.0901184082031,297.1499938964844,293.1499938964844,0.0737403854727745,-1805.049072265625,304.1441650390625,0.7408661842346191,0.1270404756069183,0.1147746071219444,293.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5345611572265625,0.050000000745058,0.048365082591772,293.0726318359375,297.1499938964844,293.1499938964844,0.2031793147325515,-3143.01708984375,304.1416320800781,0.973835825920105,0.2857759594917297,0.1998887509107589,293.1024169921875,297.1499938964844,293.1499938964844,0.2052285522222519,-4288.62255859375,304.14471435546875,0.9761286973953248,0.2877905666828155,0.27268186211586,293.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5345611572265625,0.050000000745058,0.2294231206178665,291.14361572265625,291.1499938964844,268.1700134277344,266.7546081542969,284.92254638671875,293.6263732910156,291.1434631347656,1.0,0.2201880514621734,0.803092360496521,0.803092360496521,1.0,1.0,-1.038245677947998,0.436829537153244,0.6014161109924316,0.1914366036653518,0.0,0.0,0.3971414566040039,32.255699157714844,31.0,-1.1876693964004517,-8601.576171875,120.48844909667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,306.2947692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83984375,18000.0,0.0,0.0,0.1943542957305908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3089292645454407,0.3089339733123779,-4.697508302342612e-06,0.0,0.0001972449099412,0.0,0.0,14.225262641906738,0.0,0.0,0.0,0.3112863302230835,4.0,0.0,1.0
410280,293.0901184082031,297.1499938964844,293.1499938964844,0.0737403854727745,-1805.049072265625,304.1441650390625,0.7408661842346191,0.1270404756069183,0.1147746071219444,293.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5345611572265625,0.050000000745058,0.048365082591772,293.0726318359375,297.1499938964844,293.1499938964844,0.2031793147325515,-3143.01708984375,304.1416320800781,0.973835825920105,0.2857759594917297,0.1998887509107589,293.1024169921875,297.1499938964844,293.1499938964844,0.2052285522222519,-4288.62255859375,304.14471435546875,0.9761286973953248,0.2877905666828155,0.27268186211586,293.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5345611572265625,0.050000000745058,0.2294231206178665,291.14361572265625,291.1499938964844,268.1700134277344,266.7546081542969,284.92254638671875,293.6263732910156,291.1434631347656,1.0,0.2201880514621734,0.803092360496521,0.803092360496521,1.0,1.0,-1.038245677947998,0.436829537153244,0.6014161109924316,0.1914366036653518,0.0,0.0,0.3971414566040039,32.255699157714844,31.0,-1.1876693964004517,-8601.576171875,120.48844909667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,306.2947692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83984375,18000.0,0.0,0.0,0.1943542957305908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3089292645454407,0.3089339733123779,-4.697508302342612e-06,0.0,0.0001972449099412,0.0,0.0,14.225262641906738,0.0,0.0,0.0,0.3112863302230835,4.0,0.0,1.0
410340,293.08966064453125,297.1499938964844,293.1499938964844,0.0749804228544235,-1827.6109619140625,304.14404296875,0.7469835877418518,0.1286509782075882,0.1161982417106628,293.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5374771952629089,0.050000000745058,0.0483395680785179,293.07275390625,297.1499938964844,293.1499938964844,0.2049130052328109,-3164.352294921875,304.1415405273437,0.9799547791481018,0.2877137064933777,0.2012261897325515,293.1017150878906,297.1499938964844,293.1499938964844,0.206423744559288,-4308.54638671875,304.1445007324219,0.981525182723999,0.2891365587711334,0.2739250659942627,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5374771952629089,0.050000000745058,0.22930209338665,291.1422424316406,291.1499938964844,268.1499938964844,266.7372131347656,284.9212951660156,293.6400756835937,291.14208984375,1.0,0.2198964357376098,0.8028637170791626,0.8028637170791626,1.0,1.0,-1.04287588596344,0.4388093650341034,0.6040664911270142,0.1926116645336151,0.0,0.0,0.3982651233673095,31.670074462890625,34.0,-1.7914520502090454,-8639.244140625,120.55687713623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96990966796875,306.3125305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.1949071586132049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3101525604724884,0.3101572692394256,-4.701320904132444e-06,0.0,0.0001978059881366,0.0,0.0,14.30084228515625,0.0,0.0,0.0,0.3115959763526916,4.0,0.0,1.0
410400,293.08966064453125,297.1499938964844,293.1499938964844,0.0749804228544235,-1827.6109619140625,304.14404296875,0.7469835877418518,0.1286509782075882,0.1161982417106628,293.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5374771952629089,0.050000000745058,0.0483395680785179,293.07275390625,297.1499938964844,293.1499938964844,0.2049130052328109,-3164.352294921875,304.1415405273437,0.9799547791481018,0.2877137064933777,0.2012261897325515,293.1017150878906,297.1499938964844,293.1499938964844,0.206423744559288,-4308.54638671875,304.1445007324219,0.981525182723999,0.2891365587711334,0.2739250659942627,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5374771952629089,0.050000000745058,0.22930209338665,291.1422424316406,291.1499938964844,268.1499938964844,266.7372131347656,284.9212951660156,293.6400756835937,291.14208984375,1.0,0.2198964357376098,0.8028637170791626,0.8028637170791626,1.0,1.0,-1.04287588596344,0.4388093650341034,0.6040664911270142,0.1926116645336151,0.0,0.0,0.3982651233673095,31.670074462890625,34.0,-1.7914520502090454,-8639.244140625,120.55687713623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96990966796875,306.3125305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.1949071586132049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3101525604724884,0.3101572692394256,-4.701320904132444e-06,0.0,0.0001978059881366,0.0,0.0,14.30084228515625,0.0,0.0,0.0,0.3115959763526916,4.0,0.0,1.0
410460,293.0892944335937,297.1499938964844,293.1499938964844,0.0762388780713081,-1850.589111328125,304.1439208984375,0.7489574551582336,0.1302559375762939,0.1176476255059242,293.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5366034507751465,0.050000000745058,0.0483470670878887,293.0730285644531,297.1499938964844,293.1499938964844,0.2066476047039032,-3185.65234375,304.1414489746094,0.980680763721466,0.2896134853363037,0.2025601267814636,293.10113525390625,297.1499938964844,293.1499938964844,0.2076521217823028,-4328.9892578125,304.144287109375,0.981678307056427,0.2904813587665558,0.2751998007297516,293.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5366034507751465,0.050000000745058,0.229337677359581,291.1408386230469,291.1499938964844,268.1300048828125,266.7196350097656,284.92071533203125,293.6546325683594,291.14068603515625,1.0,0.220938965678215,0.8026124238967896,0.8026124238967896,1.0,1.0,-1.0477981567382812,0.4409051239490509,0.6068930625915527,0.1938879787921905,0.0,0.0,0.3995813429355621,31.925106048583984,37.0,-1.9566798210144043,-8678.9736328125,122.19229888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,306.327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.828125,18000.0,0.0,0.0,0.1954484581947326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3116154670715332,0.3116201758384704,-4.705984792963136e-06,0.0,0.0001983553374884,0.0,0.0,14.391766548156738,0.0,0.0,0.0,0.311968445777893,4.0,0.0,1.0
410520,293.0892944335937,297.1499938964844,293.1499938964844,0.0762388780713081,-1850.589111328125,304.1439208984375,0.7489574551582336,0.1302559375762939,0.1176476255059242,293.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5366034507751465,0.050000000745058,0.0483470670878887,293.0730285644531,297.1499938964844,293.1499938964844,0.2066476047039032,-3185.65234375,304.1414489746094,0.980680763721466,0.2896134853363037,0.2025601267814636,293.10113525390625,297.1499938964844,293.1499938964844,0.2076521217823028,-4328.9892578125,304.144287109375,0.981678307056427,0.2904813587665558,0.2751998007297516,293.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5366034507751465,0.050000000745058,0.229337677359581,291.1408386230469,291.1499938964844,268.1300048828125,266.7196350097656,284.92071533203125,293.6546325683594,291.14068603515625,1.0,0.220938965678215,0.8026124238967896,0.8026124238967896,1.0,1.0,-1.0477981567382812,0.4409051239490509,0.6068930625915527,0.1938879787921905,0.0,0.0,0.3995813429355621,31.925106048583984,37.0,-1.9566798210144043,-8678.9736328125,122.19229888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,306.327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.828125,18000.0,0.0,0.0,0.1954484581947326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3116154670715332,0.3116201758384704,-4.705984792963136e-06,0.0,0.0001983553374884,0.0,0.0,14.391766548156738,0.0,0.0,0.0,0.311968445777893,4.0,0.0,1.0
410580,293.0889587402344,297.1499938964844,293.1499938964844,0.077511042356491,-1873.8948974609373,304.1438293457031,0.7477205395698547,0.1318569034337997,0.119117222726345,293.83074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5328972339630127,0.050000000745058,0.0483799949288368,293.07342529296875,297.1499938964844,293.1499938964844,0.2083835303783416,-3206.92578125,304.14141845703125,0.9774329662322998,0.2914848327636719,0.2038914114236831,293.1006164550781,297.1499938964844,293.1499938964844,0.2089075595140457,-4349.84765625,304.14410400390625,0.977914571762085,0.2918262481689453,0.2764997482299804,293.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5328972339630127,0.050000000745058,0.2294938564300537,291.139404296875,291.1499938964844,268.1099853515625,266.7018127441406,284.9205322265625,293.6697998046875,291.1392517089844,1.0,0.2229960411787033,0.8023611307144165,0.8023611307144165,1.0,1.0,-1.052947163581848,0.4430947601795196,0.6098524332046509,0.1952396184206009,0.0,0.0,0.4010895788669586,32.82748794555664,40.0,-1.9985774755477903,-8720.2685546875,125.05545043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99273681640625,306.3402099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.353515625,18000.0,0.0,0.0,0.196011021733284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3133076429367065,0.3133123517036438,-4.71146540803602e-06,0.0,0.0001989262818824,0.0,0.0,14.497518539428713,0.0,0.0,0.0,0.3124019801616668,4.0,0.0,1.0
410640,293.0889587402344,297.1499938964844,293.1499938964844,0.077511042356491,-1873.8948974609373,304.1438293457031,0.7477205395698547,0.1318569034337997,0.119117222726345,293.83074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5328972339630127,0.050000000745058,0.0483799949288368,293.07342529296875,297.1499938964844,293.1499938964844,0.2083835303783416,-3206.92578125,304.14141845703125,0.9774329662322998,0.2914848327636719,0.2038914114236831,293.1006164550781,297.1499938964844,293.1499938964844,0.2089075595140457,-4349.84765625,304.14410400390625,0.977914571762085,0.2918262481689453,0.2764997482299804,293.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5328972339630127,0.050000000745058,0.2294938564300537,291.139404296875,291.1499938964844,268.1099853515625,266.7018127441406,284.9205322265625,293.6697998046875,291.1392517089844,1.0,0.2229960411787033,0.8023611307144165,0.8023611307144165,1.0,1.0,-1.052947163581848,0.4430947601795196,0.6098524332046509,0.1952396184206009,0.0,0.0,0.4010895788669586,32.82748794555664,40.0,-1.9985774755477903,-8720.2685546875,125.05545043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99273681640625,306.3402099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.353515625,18000.0,0.0,0.0,0.196011021733284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3133076429367065,0.3133123517036438,-4.71146540803602e-06,0.0,0.0001989262818824,0.0,0.0,14.497518539428713,0.0,0.0,0.0,0.3124019801616668,4.0,0.0,1.0
410700,293.0888366699219,297.1499938964844,293.1499938964844,0.0781510472297668,-1885.6468505859373,304.143798828125,0.7462038993835449,0.1326561570167541,0.1198582798242569,293.8265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5302813053131104,0.050000000745058,0.048404287546873,293.0736389160156,297.1499938964844,293.1499938964844,0.20925173163414,-3217.549072265625,304.1413879394531,0.9746168255805968,0.2924113571643829,0.2045562267303466,293.1003723144531,297.1499938964844,293.1499938964844,0.2095437198877334,-4360.40283203125,304.1440124511719,0.974842369556427,0.2924989461898803,0.2771576941013336,293.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5302813053131104,0.050000000745058,0.2296090871095657,291.1387023925781,291.1499938964844,268.1000061035156,266.6928405761719,284.9205627441406,293.6776123046875,291.1385498046875,1.0,0.2243295311927795,0.80223548412323,0.80223548412323,1.0,1.0,-1.055591702461243,0.4442187249660492,0.6113730072975159,0.1959390640258789,0.0,0.0,0.4019137918949127,33.478084564208984,40.0,-1.972028136253357,-8741.4521484375,126.87188720703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942321777344,306.3452453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.611328125,18000.0,0.0,0.0,0.196308821439743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3142409026622772,0.3142456114292145,-4.714519491244573e-06,0.0,0.0001992284960579,0.0,0.0,14.556086540222168,0.0,0.0,0.0,0.3126420676708221,4.0,0.0,1.0
410760,293.0887145996094,297.1499938964844,293.1499938964844,0.0787929818034172,-1897.4515380859373,304.1437683105469,0.7442569136619568,0.1334547400474548,0.1206028163433075,293.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5273187160491943,0.050000000745058,0.0484329387545585,293.0738830566406,297.1499938964844,293.1499938964844,0.2101194411516189,-3228.1552734375,304.1413879394531,0.9711514711380004,0.2933323383331299,0.2052202373743057,293.1001281738281,297.1499938964844,293.1499938964844,0.2101844251155853,-4371.0234375,304.1439208984375,0.9711161255836488,0.2931719124317169,0.2778201997280121,293.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5273187160491943,0.050000000745058,0.229745015501976,291.1380310058594,291.1499938964844,268.0899963378906,266.68377685546875,284.92071533203125,293.6854858398437,291.13787841796875,1.0,0.2258278578519821,0.8020972013473511,0.8020972013473511,1.0,1.0,-1.0582751035690308,0.4453577697277069,0.6129173040390015,0.1966507285833358,0.0,0.0,0.402780532836914,34.2397575378418,43.0,-1.9134364128112795,-8762.9326171875,128.9063262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941101074219,306.3495788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.890625,18000.0,0.0,0.0,0.1966216266155243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3152287602424621,0.3152334690093994,-4.717779120255727e-06,0.0,0.0001995459460886,0.0,0.0,14.618279457092283,0.0,0.0,0.0,0.3128970265388489,4.0,0.0,1.0
410820,293.0885009765625,297.1499938964844,293.1499938964844,0.0800811871886253,-1921.188720703125,304.1436767578125,0.7394603490829468,0.1350499540567398,0.1221007406711578,293.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5207351446151733,0.050000000745058,0.0485014803707599,293.0743713378906,297.1499938964844,293.1499938964844,0.2118517756462097,-3249.297119140625,304.141357421875,0.9626093506813048,0.295158177614212,0.2065451741218567,293.0997314453125,297.1499938964844,293.1499938964844,0.2114773094654083,-4392.4267578125,304.143798828125,0.9620311260223388,0.2945187389850616,0.279157280921936,293.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5207351446151733,0.050000000745058,0.2300701439380645,291.13677978515625,291.1499938964844,268.07000732421875,266.6655578613281,284.921142578125,293.7015686035156,291.1366577148437,1.0,0.2292336821556091,0.8018205761909485,0.8018205761909485,1.0,1.0,-1.063740611076355,0.4476770758628845,0.6160635352134705,0.1981083154678344,0.0,0.0,0.4046289324760437,36.04937362670898,46.0,-1.7332186698913574,-8806.68359375,133.54701232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892883300781,306.3561706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.548828125,18000.0,0.0,0.0,0.1973013430833816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173559308052063,0.3173606395721435,-4.72488545710803e-06,0.0,0.00020023577963,0.0,0.0,14.75287914276123,0.0,0.0,0.0,0.3134488463401794,4.0,0.0,1.0
410880,293.0885009765625,297.1499938964844,293.1499938964844,0.0800811871886253,-1921.188720703125,304.1436767578125,0.7394603490829468,0.1350499540567398,0.1221007406711578,293.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5207351446151733,0.050000000745058,0.0485014803707599,293.0743713378906,297.1499938964844,293.1499938964844,0.2118517756462097,-3249.297119140625,304.141357421875,0.9626093506813048,0.295158177614212,0.2065451741218567,293.0997314453125,297.1499938964844,293.1499938964844,0.2114773094654083,-4392.4267578125,304.143798828125,0.9620311260223388,0.2945187389850616,0.279157280921936,293.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5207351446151733,0.050000000745058,0.2300701439380645,291.13677978515625,291.1499938964844,268.07000732421875,266.6655578613281,284.921142578125,293.7015686035156,291.1366577148437,1.0,0.2292336821556091,0.8018205761909485,0.8018205761909485,1.0,1.0,-1.063740611076355,0.4476770758628845,0.6160635352134705,0.1981083154678344,0.0,0.0,0.4046289324760437,36.04937362670898,46.0,-1.7332186698913574,-8806.68359375,133.54701232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892883300781,306.3561706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.548828125,18000.0,0.0,0.0,0.1973013430833816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173559308052063,0.3173606395721435,-4.72488545710803e-06,0.0,0.00020023577963,0.0,0.0,14.75287914276123,0.0,0.0,0.0,0.3134488463401794,4.0,0.0,1.0
410940,293.0883483886719,297.1499938964844,293.1499938964844,0.0813732370734214,-1945.055908203125,304.1436462402344,0.7339699864387512,0.136642724275589,0.1236081197857856,293.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5137854218482971,0.050000000745058,0.048582375049591,293.0749206542969,297.1499938964844,293.1499938964844,0.2135778665542602,-3270.31884765625,304.141357421875,0.9524580836296082,0.296963483095169,0.2078646868467331,293.099365234375,297.1499938964844,293.1499938964844,0.212782621383667,-4413.99560546875,304.1437072753906,0.9513144493103028,0.2958668172359466,0.2805078625679016,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5137854218482971,0.050000000745058,0.2304538637399673,291.1356811523437,291.1499938964844,268.04998779296875,266.64715576171875,284.9217529296875,293.71795654296875,291.1355895996094,1.0,0.233063206076622,0.8015439510345459,0.8015439510345459,1.0,1.0,-1.069312334060669,0.4500411450862884,0.6192712187767029,0.199603721499443,0.0,0.0,0.4066106379032135,38.17372894287109,49.0,-1.4966479539871216,-8851.361328125,138.832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9792175292969,306.3604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.345703125,18000.0,0.0,0.0,0.1980636715888977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3196640908718109,0.3196688294410705,-4.7327180254796986e-06,0.0,0.000201009446755,0.0,0.0,14.899948120117188,0.0,0.0,0.0,0.3140517771244049,4.0,0.0,1.0
411000,293.0883483886719,297.1499938964844,293.1499938964844,0.0813732370734214,-1945.055908203125,304.1436462402344,0.7339699864387512,0.136642724275589,0.1236081197857856,293.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5137854218482971,0.050000000745058,0.048582375049591,293.0749206542969,297.1499938964844,293.1499938964844,0.2135778665542602,-3270.31884765625,304.141357421875,0.9524580836296082,0.296963483095169,0.2078646868467331,293.099365234375,297.1499938964844,293.1499938964844,0.212782621383667,-4413.99560546875,304.1437072753906,0.9513144493103028,0.2958668172359466,0.2805078625679016,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5137854218482971,0.050000000745058,0.2304538637399673,291.1356811523437,291.1499938964844,268.04998779296875,266.64715576171875,284.9217529296875,293.71795654296875,291.1355895996094,1.0,0.233063206076622,0.8015439510345459,0.8015439510345459,1.0,1.0,-1.069312334060669,0.4500411450862884,0.6192712187767029,0.199603721499443,0.0,0.0,0.4066106379032135,38.17372894287109,49.0,-1.4966479539871216,-8851.361328125,138.832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9792175292969,306.3604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.345703125,18000.0,0.0,0.0,0.1980636715888977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3196640908718109,0.3196688294410705,-4.7327180254796986e-06,0.0,0.000201009446755,0.0,0.0,14.899948120117188,0.0,0.0,0.0,0.3140517771244049,4.0,0.0,1.0
411060,293.08819580078125,297.1499938964844,293.1499938964844,0.0826669335365295,-1969.00537109375,304.14361572265625,0.7282002568244934,0.1382329314947128,0.125122457742691,293.7963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5068968534469604,0.050000000745058,0.0486730188131332,293.07550048828125,297.1499938964844,293.1499938964844,0.2152948528528213,-3291.18603515625,304.1413879394531,0.94133198261261,0.2987489104270935,0.2091774344444275,293.0990295410156,297.1499938964844,293.1499938964844,0.214096799492836,-4435.671875,304.14361572265625,0.9396279454231262,0.2972161173820495,0.2818692624568939,293.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5068968534469604,0.050000000745058,0.230883851647377,291.13482666015625,291.1499938964844,268.0299987792969,266.6285705566406,284.9225769042969,293.734619140625,291.134765625,1.0,0.2371967583894729,0.8012489080429077,0.8012489080429077,1.0,1.0,-1.0749645233154297,0.4524377882480621,0.6225267648696899,0.2011270970106125,0.0,0.0,0.4086944758892059,40.54664993286133,52.0,-1.1979010105133057,-8896.8076171875,144.64511108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9651184082031,306.363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.33203125,18000.0,0.0,0.0,0.1989154666662216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3221222758293152,0.3221270143985748,-4.7411936066055205e-06,0.0,0.0002018739032791,0.0,0.0,15.057735443115234,0.0,0.0,0.0,0.3146984875202179,4.0,0.0,1.0
411120,293.08819580078125,297.1499938964844,293.1499938964844,0.0826669335365295,-1969.00537109375,304.14361572265625,0.7282002568244934,0.1382329314947128,0.125122457742691,293.7963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5068968534469604,0.050000000745058,0.0486730188131332,293.07550048828125,297.1499938964844,293.1499938964844,0.2152948528528213,-3291.18603515625,304.1413879394531,0.94133198261261,0.2987489104270935,0.2091774344444275,293.0990295410156,297.1499938964844,293.1499938964844,0.214096799492836,-4435.671875,304.14361572265625,0.9396279454231262,0.2972161173820495,0.2818692624568939,293.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5068968534469604,0.050000000745058,0.230883851647377,291.13482666015625,291.1499938964844,268.0299987792969,266.6285705566406,284.9225769042969,293.734619140625,291.134765625,1.0,0.2371967583894729,0.8012489080429077,0.8012489080429077,1.0,1.0,-1.0749645233154297,0.4524377882480621,0.6225267648696899,0.2011270970106125,0.0,0.0,0.4086944758892059,40.54664993286133,52.0,-1.1979010105133057,-8896.8076171875,144.64511108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9651184082031,306.363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.33203125,18000.0,0.0,0.0,0.1989154666662216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3221222758293152,0.3221270143985748,-4.7411936066055205e-06,0.0,0.0002018739032791,0.0,0.0,15.057735443115234,0.0,0.0,0.0,0.3146984875202179,4.0,0.0,1.0
411180,293.0881042480469,297.1499938964844,293.1499938964844,0.0839605331420898,-1992.9976806640625,304.1435852050781,0.7223787903785706,0.1398202925920486,0.1266415268182754,293.7876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5003016591072083,0.050000000745058,0.0487712882459163,293.0761108398437,297.1499938964844,293.1499938964844,0.2170005291700363,-3311.873046875,304.14141845703125,0.9298623204231262,0.300514817237854,0.2104821503162384,293.0987548828125,297.1499938964844,293.1499938964844,0.2154171466827392,-4457.41015625,304.1435241699219,0.9276503920555116,0.2985663115978241,0.2832392454147339,293.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5003016591072083,0.050000000745058,0.2313499897718429,291.1341857910156,291.1499938964844,268.010009765625,266.60986328125,284.9234924316406,293.7514953613281,291.1341552734375,1.0,0.2415384352207183,0.8009538650512695,0.8009538650512695,1.0,1.0,-1.080675721168518,0.4548598229885101,0.6258158683776855,0.2026731669902801,0.0,0.0,0.4108464419841766,43.11394500732422,55.0,-0.8771497011184692,-8942.869140625,150.88868713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482727050781,306.364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.541015625,18000.0,0.0,0.0,0.199856549501419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.324691891670227,0.3246966600418091,-4.750195785163669e-06,0.0,0.0002028289891313,0.0,0.0,15.223950386047363,0.0,0.0,0.0,0.3153795599937439,4.0,0.0,1.0
411240,293.0881042480469,297.1499938964844,293.1499938964844,0.0839605331420898,-1992.9976806640625,304.1435852050781,0.7223787903785706,0.1398202925920486,0.1266415268182754,293.7876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5003016591072083,0.050000000745058,0.0487712882459163,293.0761108398437,297.1499938964844,293.1499938964844,0.2170005291700363,-3311.873046875,304.14141845703125,0.9298623204231262,0.300514817237854,0.2104821503162384,293.0987548828125,297.1499938964844,293.1499938964844,0.2154171466827392,-4457.41015625,304.1435241699219,0.9276503920555116,0.2985663115978241,0.2832392454147339,293.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5003016591072083,0.050000000745058,0.2313499897718429,291.1341857910156,291.1499938964844,268.010009765625,266.60986328125,284.9234924316406,293.7514953613281,291.1341552734375,1.0,0.2415384352207183,0.8009538650512695,0.8009538650512695,1.0,1.0,-1.080675721168518,0.4548598229885101,0.6258158683776855,0.2026731669902801,0.0,0.0,0.4108464419841766,43.11394500732422,55.0,-0.8771497011184692,-8942.869140625,150.88868713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482727050781,306.364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.541015625,18000.0,0.0,0.0,0.199856549501419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.324691891670227,0.3246966600418091,-4.750195785163669e-06,0.0,0.0002028289891313,0.0,0.0,15.223950386047363,0.0,0.0,0.0,0.3153795599937439,4.0,0.0,1.0
411300,293.0880432128906,297.1499938964844,293.1499938964844,0.0846068635582923,-2004.9996337890625,304.1435852050781,0.7194780707359314,0.1406127661466598,0.1274022161960601,293.78326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.4971382319927215,0.050000000745058,0.0488227568566799,293.076416015625,297.1499938964844,293.1499938964844,0.2178485542535781,-3322.142333984375,304.14141845703125,0.9241872429847716,0.3013904392719269,0.2111311256885528,293.0986022949219,297.1499938964844,293.1499938964844,0.2160789966583252,-4468.29296875,304.1435241699219,0.921760082244873,0.299241691827774,0.2839268147945404,293.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.4971382319927215,0.050000000745058,0.2315941452980041,291.13397216796875,291.1499938964844,268.0,266.6004638671875,284.9239807128906,293.760009765625,291.1339416503906,1.0,0.2437640875577926,0.8008063435554504,0.8008063435554504,1.0,1.0,-1.0835477113723757,0.4560781121253967,0.6274696588516235,0.2034529149532318,0.0,0.0,0.4119384586811065,44.45710754394531,55.0,-0.712965190410614,-8966.09765625,154.14796447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93927001953125,306.3650207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.228515625,18000.0,0.0,0.0,0.2003592252731323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260075449943542,0.3260123133659363,-4.754857400257606e-06,0.0,0.0002033391501754,0.0,0.0,15.309553146362305,0.0,0.0,0.0,0.3157301843166351,4.0,0.0,1.0
411360,293.0880126953125,297.1499938964844,293.1499938964844,0.0852526649832725,-2017.000244140625,304.1435546875,0.7165880799293518,0.1414043456315994,0.1281633675098419,293.77886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4940605759620666,0.050000000745058,0.0488755330443382,293.07672119140625,297.1499938964844,293.1499938964844,0.2186930179595947,-3332.3583984375,304.1414489746094,0.918650209903717,0.3022611439228058,0.2117776125669479,293.0984802246094,297.1499938964844,293.1499938964844,0.2167415916919708,-4479.177734375,304.1434936523437,0.9160453677177428,0.2999171614646911,0.2846158146858215,293.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4940605759620666,0.050000000745058,0.2318444848060608,291.1337890625,291.1499938964844,267.989990234375,266.5910339355469,284.92449951171875,293.7685241699219,291.1337890625,1.0,0.246015653014183,0.8006494641304016,0.8006494641304016,1.0,1.0,-1.086428165435791,0.4572992920875549,0.6291288137435913,0.2042354196310043,0.0,0.0,0.4130355417728424,45.8336067199707,58.0,-0.5443110466003418,-8989.4306640625,157.4873504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9300842285156,306.365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.97265625,18000.0,0.0,0.0,0.2008819133043289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3273373544216156,0.3273420929908752,-4.7596058720955625e-06,0.0,0.0002038696111412,0.0,0.0,15.396421432495115,0.0,0.0,0.0,0.316085934638977,4.0,0.0,1.0
