time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411420,293.0879821777344,297.1499938964844,293.1499938964844,0.0865482240915298,-2041.11181640625,304.1435546875,0.7108243703842163,0.1429806649684906,0.1296847909688949,293.77008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.4881100058555603,0.050000000745058,0.0489843748509883,293.0768127441406,297.1499938964844,293.1499938964844,0.2204374223947525,-3353.47021484375,304.1413879394531,0.9083293080329896,0.3040964007377624,0.2131028324365615,293.0986328125,297.1499938964844,293.1499938964844,0.2180531024932861,-4500.7041015625,304.1434631347656,0.9054148197174072,0.3011919260025024,0.285959929227829,293.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.4881100058555603,0.050000000745058,0.2323607802391052,291.1328430175781,291.1499938964844,267.9700012207031,266.57208251953125,284.9166564941406,293.77069091796875,291.1324768066406,1.0,0.2505708336830139,0.8003357648849487,0.8003357648849487,1.0,1.0,-1.0922086238861084,0.4597507119178772,0.6324578523635864,0.2058092802762985,0.0,0.0,0.4153576195240021,48.67059326171875,61.0,-2.4882051944732666,-9039.8017578125,164.37754821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9114990234375,306.3648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.982421875,18000.0,0.0,0.0,0.2019847333431244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3300724923610687,0.3300772607326507,-4.769337920151884e-06,0.0,0.0002049888280453,0.0,0.0,15.5757474899292,0.0,0.0,0.0,0.3168215155601501,4.0,0.0,1.0
411480,293.0879821777344,297.1499938964844,293.1499938964844,0.0865482240915298,-2041.11181640625,304.1435546875,0.7108243703842163,0.1429806649684906,0.1296847909688949,293.77008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.4881100058555603,0.050000000745058,0.0489843748509883,293.0768127441406,297.1499938964844,293.1499938964844,0.2204374223947525,-3353.47021484375,304.1413879394531,0.9083293080329896,0.3040964007377624,0.2131028324365615,293.0986328125,297.1499938964844,293.1499938964844,0.2180531024932861,-4500.7041015625,304.1434631347656,0.9054148197174072,0.3011919260025024,0.285959929227829,293.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.4881100058555603,0.050000000745058,0.2323607802391052,291.1328430175781,291.1499938964844,267.9700012207031,266.57208251953125,284.9166564941406,293.77069091796875,291.1324768066406,1.0,0.2505708336830139,0.8003357648849487,0.8003357648849487,1.0,1.0,-1.0922086238861084,0.4597507119178772,0.6324578523635864,0.2058092802762985,0.0,0.0,0.4153576195240021,48.67059326171875,61.0,-2.4882051944732666,-9039.8017578125,164.37754821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9114990234375,306.3648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.982421875,18000.0,0.0,0.0,0.2019847333431244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3300724923610687,0.3300772607326507,-4.769337920151884e-06,0.0,0.0002049888280453,0.0,0.0,15.5757474899292,0.0,0.0,0.0,0.3168215155601501,4.0,0.0,1.0
411540,293.0867614746094,297.1499938964844,293.1499938964844,0.0879621878266334,-2067.519775390625,304.1433410644531,0.705331563949585,0.1447931379079818,0.1313283592462539,293.7613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.4822907447814941,0.050000000745058,0.0490967743098735,293.0774841308594,297.1499938964844,293.1499938964844,0.2222602367401123,-3375.532958984375,304.1412353515625,0.8992828130722046,0.3058171272277832,0.2144469171762466,293.0996398925781,297.1499938964844,293.1499938964844,0.2192707359790802,-4520.6611328125,304.14361572265625,0.8958646059036255,0.3022937178611755,0.2871440052986145,293.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.4822907447814941,0.050000000745058,0.2328939586877823,291.1291198730469,291.1499938964844,267.95001220703125,266.5530700683594,284.9027099609375,293.7619323730469,291.1288757324219,1.0,0.2551603317260742,0.8000220060348511,0.8000220060348511,1.0,1.0,-1.0979907512664795,0.4622039794921875,0.635786771774292,0.2073877155780792,0.0,0.0,0.4184041619300842,51.59821319580078,64.0,-3.7951269149780273,-9100.3203125,171.50582885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8911437988281,306.3695983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17976.646484375,18000.0,0.0,0.0,0.2031821310520172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3335858583450317,0.3335906267166137,-4.781059942615684e-06,0.0,0.0002062040439341,0.0,0.0,15.805237770080566,0.0,0.0,0.0,0.3177577257156372,4.0,0.0,1.0
411600,293.0867614746094,297.1499938964844,293.1499938964844,0.0879621878266334,-2067.519775390625,304.1433410644531,0.705331563949585,0.1447931379079818,0.1313283592462539,293.7613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.4822907447814941,0.050000000745058,0.0490967743098735,293.0774841308594,297.1499938964844,293.1499938964844,0.2222602367401123,-3375.532958984375,304.1412353515625,0.8992828130722046,0.3058171272277832,0.2144469171762466,293.0996398925781,297.1499938964844,293.1499938964844,0.2192707359790802,-4520.6611328125,304.14361572265625,0.8958646059036255,0.3022937178611755,0.2871440052986145,293.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.4822907447814941,0.050000000745058,0.2328939586877823,291.1291198730469,291.1499938964844,267.95001220703125,266.5530700683594,284.9027099609375,293.7619323730469,291.1288757324219,1.0,0.2551603317260742,0.8000220060348511,0.8000220060348511,1.0,1.0,-1.0979907512664795,0.4622039794921875,0.635786771774292,0.2073877155780792,0.0,0.0,0.4184041619300842,51.59821319580078,64.0,-3.7951269149780273,-9100.3203125,171.50582885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8911437988281,306.3695983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17976.646484375,18000.0,0.0,0.0,0.2031821310520172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3335858583450317,0.3335906267166137,-4.781059942615684e-06,0.0,0.0002062040439341,0.0,0.0,15.805237770080566,0.0,0.0,0.0,0.3177577257156372,4.0,0.0,1.0
411660,293.08428955078125,297.1499938964844,293.1499938964844,0.0896186083555221,-2098.474853515625,304.1427917480469,0.7007205486297607,0.1468971371650695,0.133284643292427,293.7527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.4763812124729156,0.050000000745058,0.0492119528353214,293.0799255371094,297.1499938964844,293.1499938964844,0.2237139642238617,-3392.947998046875,304.1417541503906,0.8905631899833679,0.3071630597114563,0.2155196517705917,293.10089111328125,297.1499938964844,293.1499938964844,0.2203630656003952,-4538.4658203125,304.1439208984375,0.8868232369422913,0.3033120334148407,0.2882345616817474,293.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.4763812124729156,0.050000000745058,0.2334403097629547,291.12750244140625,291.1499938964844,267.92999267578125,266.5339660644531,284.8888854980469,293.7533264160156,291.1273803710937,1.0,0.2597499191761017,0.7996903657913208,0.7996903657913208,1.0,1.0,-1.103729486465454,0.4646380543708801,0.639091432094574,0.2089561074972152,0.0,0.0,0.4215274453163147,54.59606552124024,67.0,-2.35535192489624,-9163.7099609375,178.8231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86767578125,306.3760070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17974.646484375,18000.0,0.0,0.0,0.2044986188411712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3374572694301605,0.3374620676040649,-4.795037511939881e-06,0.0,0.0002075400989269,0.0,0.0,16.06326675415039,0.0,0.0,0.0,0.3188085258007049,4.0,0.0,1.0
411720,293.08428955078125,297.1499938964844,293.1499938964844,0.0896186083555221,-2098.474853515625,304.1427917480469,0.7007205486297607,0.1468971371650695,0.133284643292427,293.7527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.4763812124729156,0.050000000745058,0.0492119528353214,293.0799255371094,297.1499938964844,293.1499938964844,0.2237139642238617,-3392.947998046875,304.1417541503906,0.8905631899833679,0.3071630597114563,0.2155196517705917,293.10089111328125,297.1499938964844,293.1499938964844,0.2203630656003952,-4538.4658203125,304.1439208984375,0.8868232369422913,0.3033120334148407,0.2882345616817474,293.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.4763812124729156,0.050000000745058,0.2334403097629547,291.12750244140625,291.1499938964844,267.92999267578125,266.5339660644531,284.8888854980469,293.7533264160156,291.1273803710937,1.0,0.2597499191761017,0.7996903657913208,0.7996903657913208,1.0,1.0,-1.103729486465454,0.4646380543708801,0.639091432094574,0.2089561074972152,0.0,0.0,0.4215274453163147,54.59606552124024,67.0,-2.35535192489624,-9163.7099609375,178.8231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86767578125,306.3760070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17974.646484375,18000.0,0.0,0.0,0.2044986188411712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3374572694301605,0.3374620676040649,-4.795037511939881e-06,0.0,0.0002075400989269,0.0,0.0,16.06326675415039,0.0,0.0,0.0,0.3188085258007049,4.0,0.0,1.0
411780,293.0820007324219,297.1499938964844,293.1499938964844,0.0913388431072235,-2130.611083984375,304.142333984375,0.6965836882591248,0.1490246802568435,0.135322630405426,293.7442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.4701190292835235,0.050000000745058,0.0493293851613998,293.0828857421875,297.1499938964844,293.1499938964844,0.2249705344438552,-3407.927001953125,304.14239501953125,0.8822034001350403,0.3083390891551971,0.2164477854967117,293.10223388671875,297.1499938964844,293.1499938964844,0.221394658088684,-4555.24658203125,304.14422607421875,0.8783183097839355,0.3042840361595154,0.289277046918869,293.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.4701190292835235,0.050000000745058,0.2339973598718643,291.126708984375,291.1499938964844,267.9100036621094,266.5148620605469,284.87274169921875,293.7409973144531,291.1266174316406,1.0,0.2643127739429474,0.7993586659431458,0.7993586659431458,1.0,1.0,-1.1093506813049316,0.4670227766036987,0.6423278450965881,0.2104949504137039,0.0,0.0,0.4246926605701446,57.649845123291016,70.0,-1.5166831016540527,-9227.99609375,186.2807464599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8428039550781,306.38153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.677734375,18000.0,0.0,0.0,0.2059267163276672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3414182960987091,0.3414230942726135,-4.809782694792375e-06,0.0,0.0002089894405798,0.0,0.0,16.33079719543457,0.0,0.0,0.0,0.3198993504047394,4.0,0.0,1.0
411840,293.0820007324219,297.1499938964844,293.1499938964844,0.0913388431072235,-2130.611083984375,304.142333984375,0.6965836882591248,0.1490246802568435,0.135322630405426,293.7442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.4701190292835235,0.050000000745058,0.0493293851613998,293.0828857421875,297.1499938964844,293.1499938964844,0.2249705344438552,-3407.927001953125,304.14239501953125,0.8822034001350403,0.3083390891551971,0.2164477854967117,293.10223388671875,297.1499938964844,293.1499938964844,0.221394658088684,-4555.24658203125,304.14422607421875,0.8783183097839355,0.3042840361595154,0.289277046918869,293.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.4701190292835235,0.050000000745058,0.2339973598718643,291.126708984375,291.1499938964844,267.9100036621094,266.5148620605469,284.87274169921875,293.7409973144531,291.1266174316406,1.0,0.2643127739429474,0.7993586659431458,0.7993586659431458,1.0,1.0,-1.1093506813049316,0.4670227766036987,0.6423278450965881,0.2104949504137039,0.0,0.0,0.4246926605701446,57.649845123291016,70.0,-1.5166831016540527,-9227.99609375,186.2807464599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8428039550781,306.38153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.677734375,18000.0,0.0,0.0,0.2059267163276672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3414182960987091,0.3414230942726135,-4.809782694792375e-06,0.0,0.0002089894405798,0.0,0.0,16.33079719543457,0.0,0.0,0.0,0.3198993504047394,4.0,0.0,1.0
411900,293.08203125,297.1499938964844,293.1499938964844,0.0921224877238273,-2145.236572265625,304.1423034667969,0.694430410861969,0.1498814672231674,0.1362397819757461,293.7400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.4667507112026214,0.050000000745058,0.0493891164660453,293.0843811035156,297.1499938964844,293.1499938964844,0.2255767285823822,-3415.166259765625,304.1426696777344,0.8781757354736328,0.3088938891887665,0.2168842703104019,293.1029052734375,297.1499938964844,293.1499938964844,0.2219130545854568,-4563.70166015625,304.14434814453125,0.8742512464523315,0.3047579824924469,0.2897866666316986,293.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.4667507112026214,0.050000000745058,0.2342807203531265,291.12567138671875,291.1499938964844,267.8999938964844,266.5052795410156,284.8578796386719,293.7231750488281,291.12530517578125,1.0,0.2665750682353973,0.7991928458213806,0.7991928458213806,1.0,1.0,-1.1119990348815918,0.4681452512741089,0.6438538432121277,0.2112217098474502,0.0,0.0,0.4264122247695923,59.20034790039063,70.0,-2.993422031402588,-9262.3505859375,190.0301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8301086425781,306.3836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.541015625,18000.0,0.0,0.0,0.2066809982061386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434873819351196,0.3434922099113464,-4.817423359781969e-06,0.0,0.0002097549440804,0.0,0.0,16.471240997314453,0.0,0.0,0.0,0.3204731047153473,4.0,0.0,1.0
411960,293.0828552246094,297.1499938964844,293.1499938964844,0.0927767753601074,-2157.4296875,304.1425170898437,0.6920384764671326,0.1505804806947708,0.1369932144880294,293.7358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631595909595489,0.050000000745058,0.0494497008621692,293.0858459472656,297.1499938964844,293.1499938964844,0.2261817306280136,-3422.40576171875,304.1429138183594,0.8742457032203674,0.3094374239444732,0.2173108905553817,293.10357666015625,297.1499938964844,293.1499938964844,0.2224381268024444,-4572.28173828125,304.1444091796875,0.8702934980392456,0.3052255511283874,0.2902906835079193,293.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631595909595489,0.050000000745058,0.2345680892467498,291.12384033203125,291.1499938964844,267.8900146484375,266.4956970214844,284.8427429199219,293.7045593261719,291.1235046386719,1.0,0.2688180804252624,0.7990195155143738,0.7990195155143738,1.0,1.0,-1.11443829536438,0.4691770672798157,0.6452612280845642,0.2118903249502182,0.0,0.0,0.4283381402492523,60.76945495605469,73.0,-3.660102844238281,-9298.654296875,193.7656097412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.817138671875,306.38836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.796875,18000.0,0.0,0.0,0.2074637413024902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3457976281642914,0.3458024561405182,-4.825687028642278e-06,0.0,0.0002105493185808,0.0,0.0,16.627927780151367,0.0,0.0,0.0,0.321111261844635,4.0,0.0,1.0
412020,293.0854797363281,297.1499938964844,293.1499938964844,0.0938352867960929,-2177.07666015625,304.14324951171875,0.6870085000991821,0.1517512649297714,0.1382214725017547,293.7275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225280761719,0.456003874540329,0.050000000745058,0.0495721772313118,293.0885925292969,297.1499938964844,293.1499938964844,0.2273206859827041,-3435.98876953125,304.14337158203125,0.8667728900909424,0.3105030953884125,0.2181475758552551,293.1048583984375,297.1499938964844,293.1499938964844,0.2234263271093368,-4588.3583984375,304.1446228027344,0.8627800941467285,0.3061421811580658,0.2912824153900146,293.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225280761719,0.456003874540329,0.050000000745058,0.2351490706205368,291.1224975585937,291.1499938964844,267.8699951171875,266.4765014648437,284.8133850097656,293.66876220703125,291.1225280761719,1.0,0.2732402682304382,0.7986727952957153,0.7986727952957153,1.0,1.0,-1.118951678276062,0.4710841178894043,0.6478675603866577,0.2131265103816986,0.0,0.0,0.4321323037147522,63.93586730957031,76.0,-1.4166468381881714,-9372.404296875,201.2185821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79022216796875,306.4013061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17967.13671875,18000.0,0.0,0.0,0.2091180980205536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.350714236497879,0.3507190644741058,-4.844225259148516e-06,0.0,0.0002122282894561,0.0,0.0,16.966907501220703,0.0,0.0,0.0,0.3224830627441406,4.0,0.0,1.0
412080,293.0854797363281,297.1499938964844,293.1499938964844,0.0938352867960929,-2177.07666015625,304.14324951171875,0.6870085000991821,0.1517512649297714,0.1382214725017547,293.7275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225280761719,0.456003874540329,0.050000000745058,0.0495721772313118,293.0885925292969,297.1499938964844,293.1499938964844,0.2273206859827041,-3435.98876953125,304.14337158203125,0.8667728900909424,0.3105030953884125,0.2181475758552551,293.1048583984375,297.1499938964844,293.1499938964844,0.2234263271093368,-4588.3583984375,304.1446228027344,0.8627800941467285,0.3061421811580658,0.2912824153900146,293.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225280761719,0.456003874540329,0.050000000745058,0.2351490706205368,291.1224975585937,291.1499938964844,267.8699951171875,266.4765014648437,284.8133850097656,293.66876220703125,291.1225280761719,1.0,0.2732402682304382,0.7986727952957153,0.7986727952957153,1.0,1.0,-1.118951678276062,0.4710841178894043,0.6478675603866577,0.2131265103816986,0.0,0.0,0.4321323037147522,63.93586730957031,76.0,-1.4166468381881714,-9372.404296875,201.2185821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79022216796875,306.4013061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17967.13671875,18000.0,0.0,0.0,0.2091180980205536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.350714236497879,0.3507190644741058,-4.844225259148516e-06,0.0,0.0002122282894561,0.0,0.0,16.966907501220703,0.0,0.0,0.0,0.3224830627441406,4.0,0.0,1.0
412140,293.08843994140625,297.1499938964844,293.1499938964844,0.0947452634572982,-2193.919921875,304.1439819335937,0.6820873618125916,0.1527876406908035,0.1392914354801178,293.71929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.4494717717170715,0.050000000745058,0.0496952645480632,293.0911560058594,297.1499938964844,293.1499938964844,0.2283957004547119,-3448.778564453125,304.143798828125,0.8598571419715881,0.3115415573120117,0.2189657688140869,293.1060791015625,297.1499938964844,293.1499938964844,0.224356934428215,-4603.44482421875,304.1448669433594,0.8558341860771179,0.3070355355739593,0.2922523319721222,293.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.4494717717170715,0.050000000745058,0.2357329428195953,291.12310791015625,291.1499938964844,267.8500061035156,266.4573669433594,284.78594970703125,293.6362609863281,291.1232604980469,1.0,0.2775745093822479,0.7983260750770569,0.7983260750770569,1.0,1.0,-1.1232308149337769,0.4728911519050598,0.650339663028717,0.2142981886863708,0.0,0.0,0.4356822073459625,67.11461639404297,79.0,0.5280383229255676,-9442.2099609375,208.67449951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76434326171875,306.4132385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17967.943359375,18000.0,0.0,0.0,0.2108688503503799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3554230630397796,0.3554279208183288,-4.863037702307338e-06,0.0,0.0002140050783054,0.0,0.0,17.29825210571289,0.0,0.0,0.0,0.3238260746002197,4.0,0.0,1.0
412200,293.08843994140625,297.1499938964844,293.1499938964844,0.0947452634572982,-2193.919921875,304.1439819335937,0.6820873618125916,0.1527876406908035,0.1392914354801178,293.71929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.4494717717170715,0.050000000745058,0.0496952645480632,293.0911560058594,297.1499938964844,293.1499938964844,0.2283957004547119,-3448.778564453125,304.143798828125,0.8598571419715881,0.3115415573120117,0.2189657688140869,293.1060791015625,297.1499938964844,293.1499938964844,0.224356934428215,-4603.44482421875,304.1448669433594,0.8558341860771179,0.3070355355739593,0.2922523319721222,293.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.4494717717170715,0.050000000745058,0.2357329428195953,291.12310791015625,291.1499938964844,267.8500061035156,266.4573669433594,284.78594970703125,293.6362609863281,291.1232604980469,1.0,0.2775745093822479,0.7983260750770569,0.7983260750770569,1.0,1.0,-1.1232308149337769,0.4728911519050598,0.650339663028717,0.2142981886863708,0.0,0.0,0.4356822073459625,67.11461639404297,79.0,0.5280383229255676,-9442.2099609375,208.67449951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76434326171875,306.4132385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17967.943359375,18000.0,0.0,0.0,0.2108688503503799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3554230630397796,0.3554279208183288,-4.863037702307338e-06,0.0,0.0002140050783054,0.0,0.0,17.29825210571289,0.0,0.0,0.0,0.3238260746002197,4.0,0.0,1.0
412260,293.0913391113281,297.1499938964844,293.1499938964844,0.0955899655818939,-2209.541259765625,304.1445617675781,0.6774348020553589,0.1537594050168991,0.1402931362390518,293.71112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.4435375034809112,0.050000000745058,0.049818430095911,293.0935363769531,297.1499938964844,293.1499938964844,0.2294274568557739,-3461.04150390625,304.1441345214844,0.8534688353538513,0.3125505447387695,0.2197639048099517,293.1072692871094,297.1499938964844,293.1499938964844,0.2252529859542846,-4617.9482421875,304.14508056640625,0.8494250178337097,0.3079081177711487,0.293202131986618,293.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.4435375034809112,0.050000000745058,0.2363171875476837,291.1244812011719,291.1499938964844,267.8299865722656,266.438232421875,284.7602844238281,293.60675048828125,291.12469482421875,1.0,0.2818211019039154,0.7979783415794373,0.7979783415794373,1.0,1.0,-1.12738037109375,0.47464320063591,0.6527372002601624,0.2154338657855987,0.0,0.0,0.4389992654323578,70.2937240600586,67.0,1.7665826082229614,-9509.193359375,216.1408843994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7423400878906,306.4259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.283203125,18000.0,0.0,0.0,0.2126771956682205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3598976731300354,0.359902560710907,-4.881316272076219e-06,0.0,0.0002158403076464,0.0,0.0,17.61750602722168,0.0,0.0,0.0,0.3251170217990875,4.0,0.0,1.0
412320,293.0913391113281,297.1499938964844,293.1499938964844,0.0955899655818939,-2209.541259765625,304.1445617675781,0.6774348020553589,0.1537594050168991,0.1402931362390518,293.71112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.4435375034809112,0.050000000745058,0.049818430095911,293.0935363769531,297.1499938964844,293.1499938964844,0.2294274568557739,-3461.04150390625,304.1441345214844,0.8534688353538513,0.3125505447387695,0.2197639048099517,293.1072692871094,297.1499938964844,293.1499938964844,0.2252529859542846,-4617.9482421875,304.14508056640625,0.8494250178337097,0.3079081177711487,0.293202131986618,293.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.4435375034809112,0.050000000745058,0.2363171875476837,291.1244812011719,291.1499938964844,267.8299865722656,266.438232421875,284.7602844238281,293.60675048828125,291.12469482421875,1.0,0.2818211019039154,0.7979783415794373,0.7979783415794373,1.0,1.0,-1.12738037109375,0.47464320063591,0.6527372002601624,0.2154338657855987,0.0,0.0,0.4389992654323578,70.2937240600586,67.0,1.7665826082229614,-9509.193359375,216.1408843994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7423400878906,306.4259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.283203125,18000.0,0.0,0.0,0.2126771956682205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3598976731300354,0.359902560710907,-4.881316272076219e-06,0.0,0.0002158403076464,0.0,0.0,17.61750602722168,0.0,0.0,0.0,0.3251170217990875,4.0,0.0,1.0
412380,293.0939025878906,297.1499938964844,293.1499938964844,0.0962724983692169,-2222.09619140625,304.1452331542969,0.680769145488739,0.1547254770994186,0.1411188542842865,293.7029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.4452977478504181,0.050000000745058,0.049780610948801,293.095458984375,297.1499938964844,293.1499938964844,0.2302767634391784,-3471.043701171875,304.1446838378906,0.8565512299537659,0.3135896921157837,0.2204458117485046,293.1082763671875,297.1499938964844,293.1499938964844,0.2259624600410461,-4629.2998046875,304.1455383300781,0.8523468971252441,0.3087882697582245,0.2939870357513428,293.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.4452977478504181,0.050000000745058,0.2361377775669098,291.1275329589844,291.1499938964844,267.8099975585937,266.41912841796875,284.737060546875,293.58056640625,291.1280822753906,1.0,0.2804924845695495,0.7976305484771729,0.7976305484771729,1.0,1.0,-1.1298723220825195,0.475674957036972,0.6541973352432251,0.2161211967468261,0.0,0.0,0.4418340027332306,69.37306213378906,55.0,4.795098304748535,-9566.18359375,215.20936584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269592285156,306.4434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.55859375,18000.0,0.0,0.0,0.2144953906536102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3639455139636993,0.3639504015445709,-4.898548468190711e-06,0.0,0.000217685548705,0.0,0.0,17.911237716674805,0.0,0.0,0.0,0.3262993395328522,4.0,0.0,1.0
412440,293.0939025878906,297.1499938964844,293.1499938964844,0.0962724983692169,-2222.09619140625,304.1452331542969,0.680769145488739,0.1547254770994186,0.1411188542842865,293.7029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.4452977478504181,0.050000000745058,0.049780610948801,293.095458984375,297.1499938964844,293.1499938964844,0.2302767634391784,-3471.043701171875,304.1446838378906,0.8565512299537659,0.3135896921157837,0.2204458117485046,293.1082763671875,297.1499938964844,293.1499938964844,0.2259624600410461,-4629.2998046875,304.1455383300781,0.8523468971252441,0.3087882697582245,0.2939870357513428,293.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.4452977478504181,0.050000000745058,0.2361377775669098,291.1275329589844,291.1499938964844,267.8099975585937,266.41912841796875,284.737060546875,293.58056640625,291.1280822753906,1.0,0.2804924845695495,0.7976305484771729,0.7976305484771729,1.0,1.0,-1.1298723220825195,0.475674957036972,0.6541973352432251,0.2161211967468261,0.0,0.0,0.4418340027332306,69.37306213378906,55.0,4.795098304748535,-9566.18359375,215.20936584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269592285156,306.4434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.55859375,18000.0,0.0,0.0,0.2144953906536102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3639455139636993,0.3639504015445709,-4.898548468190711e-06,0.0,0.000217685548705,0.0,0.0,17.911237716674805,0.0,0.0,0.0,0.3262993395328522,4.0,0.0,1.0
412500,293.094970703125,297.1499938964844,293.1499938964844,0.0965738967061042,-2227.615478515625,304.14556884765625,0.6850748062133789,0.155225932598114,0.1414963454008102,293.69891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.448687344789505,0.050000000745058,0.0497108250856399,293.0960998535156,297.1499938964844,293.1499938964844,0.2306611835956573,-3475.548095703125,304.1449584960937,0.8612189888954163,0.3141513764858246,0.2207747399806976,293.108642578125,297.1499938964844,293.1499938964844,0.2262581288814544,-4633.982421875,304.14581298828125,0.8568679690361023,0.3092443346977234,0.2943413853645324,293.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.448687344789505,0.050000000745058,0.2358067631721496,291.1302185058594,291.1499938964844,267.79998779296875,266.4096069335937,284.72637939453125,293.5689392089844,291.130859375,1.0,0.2783437967300415,0.7974566221237183,0.7974566221237183,1.0,1.0,-1.1306647062301636,0.475995272397995,0.6546694040298462,0.2163372337818145,0.0,0.0,0.4428811371326446,67.61795806884766,55.0,6.241876125335693,-9589.2900390625,212.09890747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72320556640625,306.4526672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17976.279296875,18000.0,0.0,0.0,0.2153830677270889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655590713024139,0.3655639588832855,-4.9060245146392845e-06,0.0,0.000218586428673,0.0,0.0,18.031051635742188,0.0,0.0,0.0,0.3267812132835388,4.0,0.0,1.0
412560,293.0959167480469,297.1499938964844,293.1499938964844,0.0968633219599723,-2232.914306640625,304.1458435058594,0.6908925771713257,0.1557377725839615,0.1418605893850326,293.69488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.4535920321941376,0.050000000745058,0.0496161729097366,293.0965881347656,297.1499938964844,293.1499938964844,0.2310447096824646,-3480.049560546875,304.1451721191406,0.8677282929420471,0.3147403001785278,0.2211048156023025,293.1089172363281,297.1499938964844,293.1499938964844,0.2265385091304779,-4638.4208984375,304.14605712890625,0.8631901741027832,0.3097116649150848,0.2946814596652984,293.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.4535920321941376,0.050000000745058,0.2353577613830566,291.13299560546875,291.1499938964844,267.7900085449219,266.40008544921875,284.7162780761719,293.55816650390625,291.13360595703125,1.0,0.2753955721855163,0.7972853183746338,0.7972853183746338,1.0,1.0,-1.1312538385391235,0.4762279689311981,0.6550258994102478,0.2164969146251678,0.0,0.0,0.4437353610992431,65.23019409179688,43.0,6.942278861999512,-9609.2685546875,207.69921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72283935546875,306.46209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.1328125,18000.0,0.0,0.0,0.216241106390953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3668791651725769,0.3668840825557709,-4.912350505037466e-06,0.0,0.0002194572298321,0.0,0.0,18.130088806152344,0.0,0.0,0.0,0.3271809220314026,4.0,0.0,1.0
412620,293.09747314453125,297.1499938964844,293.1499938964844,0.0974209010601043,-2243.127685546875,304.14630126953125,0.7069181203842163,0.1567918062210083,0.1425633132457733,293.6868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.4678646922111511,0.050000000745058,0.0493695139884948,293.0971069335937,297.1499938964844,293.1499938964844,0.2318249642848968,-3489.23828125,304.1454772949219,0.8863839507102966,0.3159888386726379,0.2217748463153839,293.1092834472656,297.1499938964844,293.1499938964844,0.2270752042531967,-4646.93310546875,304.146484375,0.8813861608505249,0.3106774687767029,0.2953346073627472,293.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.4678646922111511,0.050000000745058,0.2341877222061157,291.1383056640625,291.1499938964844,267.7699890136719,266.38116455078125,284.6972351074219,293.5385131835937,291.13885498046875,1.0,0.2675260305404663,0.7969426512718201,0.7969426512718201,1.0,1.0,-1.131985425949097,0.4765003323554992,0.6554850339889526,0.216691181063652,0.0,0.0,0.4449391365051269,58.99602890014648,31.0,7.201207160949707,-9642.79296875,195.9331512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.733154296875,306.4838562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.900390625,18000.0,0.0,0.0,0.2178305983543396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3688071966171264,0.3688121438026428,-4.9218892854696605e-06,0.0,0.0002210703678429,0.0,0.0,18.27625846862793,0.0,0.0,0.0,0.3277703821659088,4.0,0.0,1.0
412680,293.09747314453125,297.1499938964844,293.1499938964844,0.0974209010601043,-2243.127685546875,304.14630126953125,0.7069181203842163,0.1567918062210083,0.1425633132457733,293.6868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.4678646922111511,0.050000000745058,0.0493695139884948,293.0971069335937,297.1499938964844,293.1499938964844,0.2318249642848968,-3489.23828125,304.1454772949219,0.8863839507102966,0.3159888386726379,0.2217748463153839,293.1092834472656,297.1499938964844,293.1499938964844,0.2270752042531967,-4646.93310546875,304.146484375,0.8813861608505249,0.3106774687767029,0.2953346073627472,293.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.4678646922111511,0.050000000745058,0.2341877222061157,291.1383056640625,291.1499938964844,267.7699890136719,266.38116455078125,284.6972351074219,293.5385131835937,291.13885498046875,1.0,0.2675260305404663,0.7969426512718201,0.7969426512718201,1.0,1.0,-1.131985425949097,0.4765003323554992,0.6554850339889526,0.216691181063652,0.0,0.0,0.4449391365051269,58.99602890014648,31.0,7.201207160949707,-9642.79296875,195.9331512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.733154296875,306.4838562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.900390625,18000.0,0.0,0.0,0.2178305983543396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3688071966171264,0.3688121438026428,-4.9218892854696605e-06,0.0,0.0002210703678429,0.0,0.0,18.27625846862793,0.0,0.0,0.0,0.3277703821659088,4.0,0.0,1.0
412740,293.0986633300781,297.1499938964844,293.1499938964844,0.0979638546705246,-2253.086181640625,304.1466369628906,0.7275879383087158,0.1578768193721771,0.1432451009750366,293.6788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.4837165474891662,0.050000000745058,0.0490686781704425,293.09716796875,297.1499938964844,293.1499938964844,0.2326328158378601,-3498.788818359375,304.1456298828125,0.913937509059906,0.3173112571239471,0.2224606126546859,293.10943603515625,297.1499938964844,293.1499938964844,0.2276009321212768,-4655.30859375,304.14678955078125,0.9080109000205994,0.3116782903671264,0.2959685623645782,293.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.4837165474891662,0.050000000745058,0.2327606827020645,291.1430053710937,291.1499938964844,267.75,266.3623046875,284.6793212890625,293.5205993652344,291.1434631347656,1.0,0.2575381994247436,0.7965999841690063,0.7965999841690063,1.0,1.0,-1.1323139667510986,0.4765989780426025,0.6557149291038513,0.2167712450027465,0.0,0.0,0.4455485343933105,51.38413619995117,25.0,6.4894866943359375,-9669.7216796875,181.3733825683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7578430175781,306.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.76953125,18000.0,0.0,0.0,0.2192053645849228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3698856234550476,0.3698905408382416,-4.927717782265972e-06,0.0,0.0002224655763711,0.0,0.0,18.35994529724121,0.0,0.0,0.0,0.3281082808971405,4.0,0.0,1.0
412800,293.0986633300781,297.1499938964844,293.1499938964844,0.0979638546705246,-2253.086181640625,304.1466369628906,0.7275879383087158,0.1578768193721771,0.1432451009750366,293.6788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.4837165474891662,0.050000000745058,0.0490686781704425,293.09716796875,297.1499938964844,293.1499938964844,0.2326328158378601,-3498.788818359375,304.1456298828125,0.913937509059906,0.3173112571239471,0.2224606126546859,293.10943603515625,297.1499938964844,293.1499938964844,0.2276009321212768,-4655.30859375,304.14678955078125,0.9080109000205994,0.3116782903671264,0.2959685623645782,293.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.4837165474891662,0.050000000745058,0.2327606827020645,291.1430053710937,291.1499938964844,267.75,266.3623046875,284.6793212890625,293.5205993652344,291.1434631347656,1.0,0.2575381994247436,0.7965999841690063,0.7965999841690063,1.0,1.0,-1.1323139667510986,0.4765989780426025,0.6557149291038513,0.2167712450027465,0.0,0.0,0.4455485343933105,51.38413619995117,25.0,6.4894866943359375,-9669.7216796875,181.3733825683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7578430175781,306.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.76953125,18000.0,0.0,0.0,0.2192053645849228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3698856234550476,0.3698905408382416,-4.927717782265972e-06,0.0,0.0002224655763711,0.0,0.0,18.35994529724121,0.0,0.0,0.0,0.3281082808971405,4.0,0.0,1.0
412860,293.0997009277344,297.1499938964844,293.1499938964844,0.0985456258058548,-2263.798828125,304.14678955078125,0.7501731514930725,0.1589677333831787,0.1439611315727234,293.6707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4990991055965423,0.050000000745058,0.0487901642918586,293.0971069335937,297.1499938964844,293.1499938964844,0.2335266917943954,-3509.419677734375,304.1455993652344,0.9483717679977416,0.3186636567115783,0.2231939285993576,293.1094970703125,297.1499938964844,293.1499938964844,0.2281916737556457,-4664.82080078125,304.1468505859375,0.941795289516449,0.3126964271068573,0.2966468334197998,293.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4990991055965423,0.050000000745058,0.2314395308494568,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,284.66168212890625,293.5035400390625,291.14654541015625,1.0,0.2481343150138855,0.7962809205055237,0.7962809205055237,1.0,1.0,-1.132947325706482,0.4768345057964325,0.656112790107727,0.2169304341077804,0.0,0.0,0.4457958340644836,44.34165573120117,25.0,4.415089130401611,-9694.9033203125,167.9921112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7947998046875,306.53863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.787109375,18000.0,0.0,0.0,0.2203337401151657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3703486919403076,0.3703536093235016,-4.930564045935171e-06,0.0,0.00022361073934,0.0,0.0,18.397096633911133,0.0,0.0,0.0,0.3282602727413177,4.0,0.0,1.0
412920,293.0997009277344,297.1499938964844,293.1499938964844,0.0985456258058548,-2263.798828125,304.14678955078125,0.7501731514930725,0.1589677333831787,0.1439611315727234,293.6707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4990991055965423,0.050000000745058,0.0487901642918586,293.0971069335937,297.1499938964844,293.1499938964844,0.2335266917943954,-3509.419677734375,304.1455993652344,0.9483717679977416,0.3186636567115783,0.2231939285993576,293.1094970703125,297.1499938964844,293.1499938964844,0.2281916737556457,-4664.82080078125,304.1468505859375,0.941795289516449,0.3126964271068573,0.2966468334197998,293.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4990991055965423,0.050000000745058,0.2314395308494568,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,284.66168212890625,293.5035400390625,291.14654541015625,1.0,0.2481343150138855,0.7962809205055237,0.7962809205055237,1.0,1.0,-1.132947325706482,0.4768345057964325,0.656112790107727,0.2169304341077804,0.0,0.0,0.4457958340644836,44.34165573120117,25.0,4.415089130401611,-9694.9033203125,167.9921112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7947998046875,306.53863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.787109375,18000.0,0.0,0.0,0.2203337401151657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3703486919403076,0.3703536093235016,-4.930564045935171e-06,0.0,0.00022361073934,0.0,0.0,18.397096633911133,0.0,0.0,0.0,0.3282602727413177,4.0,0.0,1.0
412980,293.10076904296875,297.1499938964844,293.1499938964844,0.0991876423358917,-2275.666259765625,304.14678955078125,0.7717079520225525,0.1600259691476822,0.1447279751300811,293.6626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.513373076915741,0.050000000745058,0.0485870465636253,293.09722900390625,297.1499938964844,293.1499938964844,0.2345186173915863,-3521.269287109375,304.1454162597656,0.9760493636131288,0.319980651140213,0.2239695489406585,293.1095886230469,297.1499938964844,293.1499938964844,0.2288909256458282,-4676.18603515625,304.146728515625,0.9700511693954468,0.313704252243042,0.2973973751068115,293.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.513373076915741,0.050000000745058,0.2304760366678238,291.1474304199219,291.1499938964844,267.7099914550781,266.3249816894531,284.643798828125,293.4864807128906,291.1474304199219,1.0,0.2412729859352111,0.795961856842041,0.795961856842041,1.0,1.0,-1.1342990398406982,0.4773836433887481,0.6569153666496277,0.217281311750412,0.0,0.0,0.4460431337356567,39.21858215332031,28.0,1.6170979738235474,-9723.6962890625,158.5028533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,306.5700378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5546875,18000.0,0.0,0.0,0.2212212979793548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3706617653369903,0.3706666827201843,-4.932048796035815e-06,0.0,0.0002245114883407,0.0,0.0,18.42076110839844,0.0,0.0,0.0,0.3283575773239136,4.0,0.0,1.0
413040,293.10076904296875,297.1499938964844,293.1499938964844,0.0991876423358917,-2275.666259765625,304.14678955078125,0.7717079520225525,0.1600259691476822,0.1447279751300811,293.6626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.513373076915741,0.050000000745058,0.0485870465636253,293.09722900390625,297.1499938964844,293.1499938964844,0.2345186173915863,-3521.269287109375,304.1454162597656,0.9760493636131288,0.319980651140213,0.2239695489406585,293.1095886230469,297.1499938964844,293.1499938964844,0.2288909256458282,-4676.18603515625,304.146728515625,0.9700511693954468,0.313704252243042,0.2973973751068115,293.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.513373076915741,0.050000000745058,0.2304760366678238,291.1474304199219,291.1499938964844,267.7099914550781,266.3249816894531,284.643798828125,293.4864807128906,291.1474304199219,1.0,0.2412729859352111,0.795961856842041,0.795961856842041,1.0,1.0,-1.1342990398406982,0.4773836433887481,0.6569153666496277,0.217281311750412,0.0,0.0,0.4460431337356567,39.21858215332031,28.0,1.6170979738235474,-9723.6962890625,158.5028533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,306.5700378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5546875,18000.0,0.0,0.0,0.2212212979793548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3706617653369903,0.3706666827201843,-4.932048796035815e-06,0.0,0.0002245114883407,0.0,0.0,18.42076110839844,0.0,0.0,0.0,0.3283575773239136,4.0,0.0,1.0
413100,293.1013488769531,297.1499938964844,293.1499938964844,0.0995261445641517,-2281.93212890625,304.1467590332031,0.7805275321006775,0.1605341583490371,0.1451251357793808,293.65850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.519223690032959,0.050000000745058,0.0485177934169769,293.097412109375,297.1499938964844,293.1499938964844,0.2350381761789322,-3527.483154296875,304.1452941894531,0.9854591488838196,0.3206108510494232,0.2243640720844268,293.10968017578125,297.1499938964844,293.1499938964844,0.2292767018079757,-4682.47705078125,304.1466369628906,0.9798069596290588,0.3141974508762359,0.2977964878082275,293.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.519223690032959,0.050000000745058,0.2301475256681442,291.1472473144531,291.1499938964844,267.70001220703125,266.31573486328125,284.6347045898437,293.47784423828125,291.1471862792969,1.0,0.2390027046203613,0.7958022952079773,0.7958022952079773,1.0,1.0,-1.135250687599182,0.477778673171997,0.6574720740318298,0.2175303697586059,0.0,0.0,0.4462406933307647,37.478965759277344,28.0,0.3583155870437622,-9740.248046875,155.41490173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86260986328125,306.5863952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.951171875,18000.0,0.0,0.0,0.2215867340564727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3708857893943786,0.370890736579895,-4.9328518798574805e-06,0.0,0.0002248823584523,0.0,0.0,18.43683242797852,0.0,0.0,0.0,0.3284225165843963,4.0,0.0,1.0
413160,293.1019897460937,297.1499938964844,293.1499938964844,0.0998706147074699,-2288.309814453125,304.1466979980469,0.7876911163330078,0.1610260158777237,0.1455255150794983,293.65435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5239387154579163,0.050000000745058,0.0484667308628559,293.09771728515625,297.1499938964844,293.1499938964844,0.2355637103319168,-3533.766845703125,304.14520263671875,0.9923227429389954,0.3212180137634277,0.2247567921876907,293.1098022460937,297.1499938964844,293.1499938964844,0.2296793460845947,-4689.0478515625,304.1465148925781,0.9869619607925416,0.3146813511848449,0.2982056140899658,293.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5239387154579163,0.050000000745058,0.2299053072929382,291.146728515625,291.1499938964844,267.69000244140625,266.3065490722656,284.6255187988281,293.4691467285156,291.1466064453125,1.0,0.2373495697975158,0.7956390976905823,0.7956390976905823,1.0,1.0,-1.1363416910171509,0.478234052658081,0.658107578754425,0.2178166061639785,0.0,0.0,0.446508914232254,36.201995849609375,31.0,-0.7294360995292664,-9758.1240234375,153.2552032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.885498046875,306.6028747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.955078125,18000.0,0.0,0.0,0.2219093888998031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3711901903152466,0.3711951375007629,-4.933904165227432e-06,0.0,0.0002252098202006,0.0,0.0,18.458553314208984,0.0,0.0,0.0,0.3285098373889923,4.0,0.0,1.0
