time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413220,293.1033020019531,297.1499938964844,293.1499938964844,0.1005685403943061,-2301.222900390625,304.1466369628906,0.7970206141471863,0.1619772166013717,0.1463317573070526,293.6459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297772288322449,0.050000000745058,0.0484085194766521,293.0982971191406,297.1499938964844,293.1499938964844,0.2360023558139801,-3538.61328125,304.1462097167969,0.9990000128746032,0.3224253356456756,0.2250109016895294,293.1101989746094,297.1499938964844,293.1499938964844,0.2305116653442382,-4702.62060546875,304.14630126953125,0.995189130306244,0.3156221807003021,0.299041748046875,293.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297772288322449,0.050000000745058,0.229629173874855,291.1452331542969,291.1499938964844,267.6700134277344,266.28826904296875,284.6073608398437,293.45196533203125,291.1451110839844,1.0,0.2355733662843704,0.795312762260437,0.795312762260437,1.0,1.0,-1.1382404565811155,0.4790201485157013,0.6592203378677368,0.2183164358139038,0.0,0.0,0.4472476840019226,34.75602722167969,34.0,-1.488642334938049,-9794.7919921875,150.98683166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.927978515625,306.6365051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.41015625,18000.0,0.0,0.0,0.2224559634923935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720881342887878,0.3720930516719818,-4.93710422233562e-06,0.0,0.0002257645101053,0.0,0.0,18.52301788330078,0.0,0.0,0.0,0.3287672698497772,4.0,0.0,1.0
413280,293.1033020019531,297.1499938964844,293.1499938964844,0.1005685403943061,-2301.222900390625,304.1466369628906,0.7970206141471863,0.1619772166013717,0.1463317573070526,293.6459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297772288322449,0.050000000745058,0.0484085194766521,293.0982971191406,297.1499938964844,293.1499938964844,0.2360023558139801,-3538.61328125,304.1462097167969,0.9990000128746032,0.3224253356456756,0.2250109016895294,293.1101989746094,297.1499938964844,293.1499938964844,0.2305116653442382,-4702.62060546875,304.14630126953125,0.995189130306244,0.3156221807003021,0.299041748046875,293.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297772288322449,0.050000000745058,0.229629173874855,291.1452331542969,291.1499938964844,267.6700134277344,266.28826904296875,284.6073608398437,293.45196533203125,291.1451110839844,1.0,0.2355733662843704,0.795312762260437,0.795312762260437,1.0,1.0,-1.1382404565811155,0.4790201485157013,0.6592203378677368,0.2183164358139038,0.0,0.0,0.4472476840019226,34.75602722167969,34.0,-1.488642334938049,-9794.7919921875,150.98683166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.927978515625,306.6365051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.41015625,18000.0,0.0,0.0,0.2224559634923935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720881342887878,0.3720930516719818,-4.93710422233562e-06,0.0,0.0002257645101053,0.0,0.0,18.52301788330078,0.0,0.0,0.0,0.3287672698497772,4.0,0.0,1.0
413340,293.10455322265625,297.1499938964844,293.1499938964844,0.1012608259916305,-2313.96142578125,304.1466064453125,0.8001033067703247,0.162907674908638,0.1471617817878723,293.6374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309329628944397,0.050000000745058,0.0483975820243358,293.09478759765625,297.1499938964844,293.1499938964844,0.234827309846878,-3524.10400390625,304.1492614746094,0.9990000128746032,0.3244354724884033,0.2240782976150512,293.1107177734375,297.1499938964844,293.1499938964844,0.2312981188297271,-4715.3408203125,304.1462097167969,0.9972550868988036,0.3165264725685119,0.2998921573162079,293.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309329628944397,0.050000000745058,0.2295773029327392,291.146728515625,291.1499938964844,267.6499938964844,266.2701721191406,284.59136962890625,293.4380798339844,291.1469116210937,1.0,0.2353673875331878,0.794986367225647,0.794986367225647,1.0,1.0,-1.1390380859375,0.4793362915515899,0.6597017645835876,0.2184903472661972,0.0,0.0,0.4476171433925628,34.49047088623047,37.0,1.3045940399169922,-9823.353515625,150.69866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9658203125,306.66900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.69921875,18000.0,0.0,0.0,0.222888097167015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3728277683258056,0.372832715511322,-4.940739927405957e-06,0.0,0.0002262030902784,0.0,0.0,18.579587936401367,0.0,0.0,0.0,0.328988641500473,4.0,0.0,1.0
413400,293.10455322265625,297.1499938964844,293.1499938964844,0.1012608259916305,-2313.96142578125,304.1466064453125,0.8001033067703247,0.162907674908638,0.1471617817878723,293.6374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309329628944397,0.050000000745058,0.0483975820243358,293.09478759765625,297.1499938964844,293.1499938964844,0.234827309846878,-3524.10400390625,304.1492614746094,0.9990000128746032,0.3244354724884033,0.2240782976150512,293.1107177734375,297.1499938964844,293.1499938964844,0.2312981188297271,-4715.3408203125,304.1462097167969,0.9972550868988036,0.3165264725685119,0.2998921573162079,293.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309329628944397,0.050000000745058,0.2295773029327392,291.146728515625,291.1499938964844,267.6499938964844,266.2701721191406,284.59136962890625,293.4380798339844,291.1469116210937,1.0,0.2353673875331878,0.794986367225647,0.794986367225647,1.0,1.0,-1.1390380859375,0.4793362915515899,0.6597017645835876,0.2184903472661972,0.0,0.0,0.4476171433925628,34.49047088623047,37.0,1.3045940399169922,-9823.353515625,150.69866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9658203125,306.66900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.69921875,18000.0,0.0,0.0,0.222888097167015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3728277683258056,0.372832715511322,-4.940739927405957e-06,0.0,0.0002262030902784,0.0,0.0,18.579587936401367,0.0,0.0,0.0,0.328988641500473,4.0,0.0,1.0
413460,293.1057434082031,297.1499938964844,293.1499938964844,0.1019943058490753,-2327.514404296875,304.1465148925781,0.7998902797698975,0.1638170927762985,0.1479934155941009,293.6287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296093821525574,0.050000000745058,0.0484100952744483,293.0920715332031,297.1499938964844,293.1499938964844,0.2366656213998794,-3546.693359375,304.1463317871094,0.9990000128746032,0.3263975381851196,0.2255196869373321,293.1112976074219,297.1499938964844,293.1499938964844,0.232165515422821,-4729.47314453125,304.1460266113281,0.9963762760162354,0.3174005150794983,0.3007316589355469,293.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296093821525574,0.050000000745058,0.2296366542577743,291.1442565917969,291.1499938964844,267.6300048828125,266.2522888183594,284.5736999511719,293.42315673828125,291.14361572265625,1.0,0.2364362031221389,0.7946504950523376,0.7946504950523376,1.0,1.0,-1.1428600549697876,0.4809693396091461,0.6618906855583191,0.2194818258285522,0.0,0.0,0.4484599828720093,34.862430572509766,40.0,-4.390020370483398,-9862.3984375,152.49319458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9979553222656,306.6884460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.96484375,18000.0,0.0,0.0,0.223236083984375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3735693991184234,0.3735743463039398,-4.943256044498412e-06,0.0,0.0002265562507091,0.0,0.0,18.6325798034668,0.0,0.0,0.0,0.3292107582092285,4.0,0.0,1.0
413520,293.1057434082031,297.1499938964844,293.1499938964844,0.1019943058490753,-2327.514404296875,304.1465148925781,0.7998902797698975,0.1638170927762985,0.1479934155941009,293.6287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296093821525574,0.050000000745058,0.0484100952744483,293.0920715332031,297.1499938964844,293.1499938964844,0.2366656213998794,-3546.693359375,304.1463317871094,0.9990000128746032,0.3263975381851196,0.2255196869373321,293.1112976074219,297.1499938964844,293.1499938964844,0.232165515422821,-4729.47314453125,304.1460266113281,0.9963762760162354,0.3174005150794983,0.3007316589355469,293.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296093821525574,0.050000000745058,0.2296366542577743,291.1442565917969,291.1499938964844,267.6300048828125,266.2522888183594,284.5736999511719,293.42315673828125,291.14361572265625,1.0,0.2364362031221389,0.7946504950523376,0.7946504950523376,1.0,1.0,-1.1428600549697876,0.4809693396091461,0.6618906855583191,0.2194818258285522,0.0,0.0,0.4484599828720093,34.862430572509766,40.0,-4.390020370483398,-9862.3984375,152.49319458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9979553222656,306.6884460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.96484375,18000.0,0.0,0.0,0.223236083984375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3735693991184234,0.3735743463039398,-4.943256044498412e-06,0.0,0.0002265562507091,0.0,0.0,18.6325798034668,0.0,0.0,0.0,0.3292107582092285,4.0,0.0,1.0
413580,293.1068115234375,297.1499938964844,293.1499938964844,0.102778747677803,-2342.060546875,304.1463623046875,0.7969999313354492,0.1647191345691681,0.1488344669342041,293.6199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5263001322746277,0.050000000745058,0.0484424866735935,293.0965576171875,297.1499938964844,293.1499938964844,0.2407566159963607,-3596.436767578125,304.1407775878906,0.9990000128746032,0.3269709944725036,0.2286381125450134,293.1117858886719,297.1499938964844,293.1499938964844,0.2331507802009582,-4745.61572265625,304.1457214355469,0.9930410981178284,0.3182829618453979,0.3015921413898468,293.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5263001322746277,0.050000000745058,0.2297903001308441,291.1368103027344,291.1499938964844,267.6099853515625,266.234619140625,284.5525817871094,293.40362548828125,291.1359558105469,1.0,0.238523855805397,0.7943146228790283,0.7943146228790283,1.0,1.0,-1.1488908529281616,0.4835640490055084,0.6653268337249756,0.2210794687271118,0.0,0.0,0.4506990611553192,35.77041244506836,43.0,-9.261061668395996,-9925.638671875,155.9707794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160522460937,306.70703125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.99609375,18000.0,0.0,0.0,0.223621129989624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760448098182678,0.3760497570037842,-4.9510640565131325e-06,0.0,0.0002269470278406,0.0,0.0,18.808008193969727,0.0,0.0,0.0,0.3299120962619781,4.0,0.0,1.0
413640,293.1068115234375,297.1499938964844,293.1499938964844,0.102778747677803,-2342.060546875,304.1463623046875,0.7969999313354492,0.1647191345691681,0.1488344669342041,293.6199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5263001322746277,0.050000000745058,0.0484424866735935,293.0965576171875,297.1499938964844,293.1499938964844,0.2407566159963607,-3596.436767578125,304.1407775878906,0.9990000128746032,0.3269709944725036,0.2286381125450134,293.1117858886719,297.1499938964844,293.1499938964844,0.2331507802009582,-4745.61572265625,304.1457214355469,0.9930410981178284,0.3182829618453979,0.3015921413898468,293.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5263001322746277,0.050000000745058,0.2297903001308441,291.1368103027344,291.1499938964844,267.6099853515625,266.234619140625,284.5525817871094,293.40362548828125,291.1359558105469,1.0,0.238523855805397,0.7943146228790283,0.7943146228790283,1.0,1.0,-1.1488908529281616,0.4835640490055084,0.6653268337249756,0.2210794687271118,0.0,0.0,0.4506990611553192,35.77041244506836,43.0,-9.261061668395996,-9925.638671875,155.9707794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160522460937,306.70703125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.99609375,18000.0,0.0,0.0,0.223621129989624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760448098182678,0.3760497570037842,-4.9510640565131325e-06,0.0,0.0002269470278406,0.0,0.0,18.808008193969727,0.0,0.0,0.0,0.3299120962619781,4.0,0.0,1.0
413700,293.1072998046875,297.1499938964844,293.1499938964844,0.1031756773591041,-2349.398681640625,304.14630126953125,0.7939223051071167,0.1651715040206909,0.1492674499750137,293.6155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5234553217887878,0.050000000745058,0.0484716929495334,293.10040283203125,297.1499938964844,293.1499938964844,0.2412357926368713,-3602.09375,304.1416015625,0.9963408708572388,0.3268910348415375,0.2289413660764694,293.1119689941406,297.1499938964844,293.1499938964844,0.2336461991071701,-4753.701171875,304.1455993652344,0.989743947982788,0.3187291324138641,0.3020398318767547,293.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5234553217887878,0.050000000745058,0.2299288362264633,291.133544921875,291.1499938964844,267.6000061035156,266.22589111328125,284.5424194335937,293.3936462402344,291.1332092285156,1.0,0.2398315817117691,0.794146716594696,0.794146716594696,1.0,1.0,-1.150484323501587,0.4842402040958404,0.6662441492080688,0.221497356891632,0.0,0.0,0.45213383436203,36.53338623046875,43.0,-7.410662174224853,-9956.0107421875,157.9237518310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0179443359375,306.719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.576171875,18000.0,0.0,0.0,0.223867580294609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3778977394104004,0.3779027163982391,-4.957763394486392e-06,0.0,0.0002271971316076,0.0,0.0,18.94281005859375,0.0,0.0,0.0,0.330445796251297,4.0,0.0,1.0
413760,293.1077575683594,297.1499938964844,293.1499938964844,0.1035507693886756,-2356.279541015625,304.14630126953125,0.7903621196746826,0.1656208634376526,0.1497044265270233,293.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5202969312667847,0.050000000745058,0.0485057085752487,293.1031494140625,297.1499938964844,293.1499938964844,0.2413418889045715,-3603.00390625,304.1429443359375,0.9923589825630188,0.3269814252853393,0.2289723008871078,293.1121826171875,297.1499938964844,293.1499938964844,0.2340888977050781,-4760.84765625,304.1455993652344,0.9858193397521972,0.3191735744476318,0.3024933338165283,293.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5202969312667847,0.050000000745058,0.2300902009010315,291.1332092285156,291.1499938964844,267.5899963378906,266.2171936035156,284.532958984375,293.3848571777344,291.1333923339844,1.0,0.2412739396095276,0.793956458568573,0.793956458568573,1.0,1.0,-1.1518326997756958,0.4848128259181976,0.6670199036598206,0.2218306213617324,0.0,0.0,0.4532984495162964,37.41419982910156,46.0,-3.284745216369629,-9983.4892578125,160.03684997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01611328125,306.7310485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17974.947265625,18000.0,0.0,0.0,0.224151462316513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797070384025574,0.3797120153903961,-4.965404968970688e-06,0.0,0.0002274852449772,0.0,0.0,19.07871055603028,0.0,0.0,0.0,0.3309787511825561,4.0,0.0,1.0
413820,293.108642578125,297.1499938964844,293.1499938964844,0.1042986661195755,-2369.975830078125,304.1462707519531,0.7826310396194458,0.1665131747722625,0.1505798995494842,293.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5136991143226624,0.050000000745058,0.0485828593373298,293.1065979003906,297.1499938964844,293.1499938964844,0.2418349385261535,-3608.499267578125,304.1444396972656,0.9834349155426024,0.3274649679660797,0.2293035835027694,293.112548828125,297.1499938964844,293.1499938964844,0.2349673509597778,-4775.01123046875,304.1455993652344,0.9767409563064576,0.3200566172599792,0.3034034967422485,293.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5136991143226624,0.050000000745058,0.2304561585187912,291.1336669921875,291.1499938964844,267.57000732421875,266.2000427246094,284.51513671875,293.3693542480469,291.1335754394531,1.0,0.244505375623703,0.7935760617256165,0.7935760617256165,1.0,1.0,-1.1549053192138672,0.4861240088939667,0.6687813401222229,0.2225932478904724,0.0,0.0,0.455418974161148,39.4119758605957,49.0,-1.266179442405701,-10030.4677734375,164.85391235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0051574707031,306.740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.908203125,18000.0,0.0,0.0,0.2248165905475616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827123343944549,0.3827173113822937,-4.979102413926739e-06,0.0,0.0002281602646689,0.0,0.0,19.3090877532959,0.0,0.0,0.0,0.3318980038166046,4.0,0.0,1.0
413880,293.108642578125,297.1499938964844,293.1499938964844,0.1042986661195755,-2369.975830078125,304.1462707519531,0.7826310396194458,0.1665131747722625,0.1505798995494842,293.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5136991143226624,0.050000000745058,0.0485828593373298,293.1065979003906,297.1499938964844,293.1499938964844,0.2418349385261535,-3608.499267578125,304.1444396972656,0.9834349155426024,0.3274649679660797,0.2293035835027694,293.112548828125,297.1499938964844,293.1499938964844,0.2349673509597778,-4775.01123046875,304.1455993652344,0.9767409563064576,0.3200566172599792,0.3034034967422485,293.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5136991143226624,0.050000000745058,0.2304561585187912,291.1336669921875,291.1499938964844,267.57000732421875,266.2000427246094,284.51513671875,293.3693542480469,291.1335754394531,1.0,0.244505375623703,0.7935760617256165,0.7935760617256165,1.0,1.0,-1.1549053192138672,0.4861240088939667,0.6687813401222229,0.2225932478904724,0.0,0.0,0.455418974161148,39.4119758605957,49.0,-1.266179442405701,-10030.4677734375,164.85391235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0051574707031,306.740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.908203125,18000.0,0.0,0.0,0.2248165905475616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827123343944549,0.3827173113822937,-4.979102413926739e-06,0.0,0.0002281602646689,0.0,0.0,19.3090877532959,0.0,0.0,0.0,0.3318980038166046,4.0,0.0,1.0
413940,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745178937911987,0.0,0.1514626592397689,293.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.5070469975471497,0.0,0.0486703477799892,293.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732809662818908,0.0,0.229786530137062,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.966311812400818,0.0,0.3043207228183746,293.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.5070469975471497,0.0,0.2308711856603622,291.1326904296875,294.1499938964844,267.54998779296875,266.18316650390625,284.4979248046875,293.3552551269531,291.1325988769531,0.0,0.0,0.7931956648826599,0.7931956648826599,1.0,1.0,-1.1582486629486084,0.4875566363334656,0.6706920266151428,0.2234210222959518,0.0,0.0,0.0,41.6755256652832,60.0,-1.1765166521072388,-10078.7275390625,170.3002166748047,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98779296875,306.7455749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17976.154296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3859623372554779,0.385967344045639,-4.9929330998566e-06,0.0,0.0,0.0,0.0,19.556474685668945,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745178937911987,0.0,0.1514626592397689,293.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.5070469975471497,0.0,0.0486703477799892,293.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732809662818908,0.0,0.229786530137062,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.966311812400818,0.0,0.3043207228183746,293.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.5070469975471497,0.0,0.2308711856603622,291.1326904296875,294.1499938964844,267.54998779296875,266.18316650390625,284.4979248046875,293.3552551269531,291.1325988769531,0.0,0.0,0.7931956648826599,0.7931956648826599,1.0,1.0,-1.1582486629486084,0.4875566363334656,0.6706920266151428,0.2234210222959518,0.0,0.0,0.0,41.6755256652832,60.0,-1.1765166521072388,-10078.7275390625,170.3002166748047,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98779296875,306.7455749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17976.154296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3859623372554779,0.385967344045639,-4.9929330998566e-06,0.0,0.0,0.0,0.0,19.556474685668945,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2181701660156,0.0,0.0,0.0006756234797649,293.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0003059374867007,292.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3341064453125,0.0,0.0,0.0009359566611237,292.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3866882324219,0.0,0.0,0.0012423634761944,292.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.001451235730201,291.15557861328125,294.1499938964844,267.5289001464844,266.16552734375,276.9734191894531,274.0452575683594,291.1354675292969,0.0,0.0,0.4759173989295959,0.4759173989295959,1.0,1.0,-0.0055343494750559,0.0284657087177038,-0.022931357845664,-0.0974542573094368,0.0,0.0,0.0,-0.0409538596868515,60.0,-438.1602478027344,-0.0,-2.0877080260106595e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.741575196245405e-18,-5.743975260792726e-18,2.3999336847647645e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2181701660156,0.0,0.0,0.0006756234797649,293.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0003059374867007,292.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3341064453125,0.0,0.0,0.0009359566611237,292.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3866882324219,0.0,0.0,0.0012423634761944,292.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.001451235730201,291.15557861328125,294.1499938964844,267.5289001464844,266.16552734375,276.9734191894531,274.0452575683594,291.1354675292969,0.0,0.0,0.4759173989295959,0.4759173989295959,1.0,1.0,-0.0055343494750559,0.0284657087177038,-0.022931357845664,-0.0974542573094368,0.0,0.0,0.0,-0.0409538596868515,60.0,-438.1602478027344,-0.0,-2.0877080260106595e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.741575196245405e-18,-5.743975260792726e-18,2.3999336847647645e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1800537109375,0.0,0.0,0.0001445870584575,293.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.000140172734973,292.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3011779785156,0.0,0.0,0.0001246865867869,292.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.352783203125,0.0,0.0,0.0001680752029642,292.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0006649190909229,291.1556701660156,294.1499938964844,267.5175476074219,266.15606689453125,276.8072204589844,269.6921691894531,291.1293640136719,0.0,0.0,0.3172782659530639,0.3172782659530639,1.0,1.0,-0.0014909588498994,0.0122888227924704,-0.0107978638261556,-0.1133470013737678,0.0,0.0,0.0,-0.0253250356763601,60.0,-189.05807495117188,-0.0,-1.5156949473293937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.888557059152558e-20,-2.130157290592404e-20,2.4160015066048937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622619628906,0.0,0.0,0.0001285208272747,293.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0001351447281194,291.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2908020019531,0.0,0.0,0.0001001555501716,292.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3419494628906,0.0,0.0,0.0001355905551463,292.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0006410684436559,291.1557312011719,294.1499938964844,267.5057067871094,266.1462097167969,276.7164611816406,268.2289733886719,291.1248474121094,0.0,0.0,0.1586391329765319,0.1586391329765319,1.0,1.0,-0.0013687732862308,0.0035323107149451,-0.0021635375451296,-0.1222084239125251,0.0,0.0,0.0,-0.0277479831129312,60.0,-83.09748840332031,-0.0,-1.2771324975346945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5397937877865436e-21,-6.85729011956052e-21,2.3174959278771917e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,0.0001282828307012,293.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0001350828097201,291.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2811584472656,0.0,0.0,9.977946319850162e-05,292.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3318786621094,0.0,0.0,0.0001350929233012,292.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.0006407747277989,291.1557922363281,294.1499938964844,267.49334716796875,266.1359558105469,276.6288146972656,267.73748779296875,291.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658110983669,1.691897750788485e-07,0.001365641830489,-0.1258637607097625,0.0,0.0,0.0,-0.0289836544543504,60.0,-44.11634063720703,-0.0,-1.273847232141634e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.510061733864735e-21,-6.88704196442472e-21,2.376980432508377e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282958984375,0.0,0.0,0.0001283186284126,293.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0001351238461211,291.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2716064453125,0.0,0.0,9.980393224395812e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3218994140625,0.0,0.0,0.000135126261739,292.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.000640969374217,291.15582275390625,294.1499938964844,267.4804992675781,266.1252746582031,276.5421142578125,267.5684814453125,291.1147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672694331035,4.882156900976042e-08,0.0013672205386683,-0.1259940266609192,0.0,0.0,0.0,-0.0290142148733139,60.0,-30.071178436279297,-0.0,-1.274582785981693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.509526570626633e-21,-6.887572684798203e-21,2.378045912223179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0948791503906,0.0,0.0,0.0001283950114157,293.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0001352043909719,291.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2527160644531,0.0,0.0,9.986325312638657e-05,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3021545410156,0.0,0.0,0.0001352065883111,292.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0006413513910956,291.1558837890625,294.1499938964844,267.4533996582031,266.10284423828125,276.3712463378906,267.47381591796875,291.1016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680825941264,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.150360107421875,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0948791503906,0.0,0.0,0.0001283950114157,293.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0001352043909719,291.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2527160644531,0.0,0.0,9.986325312638657e-05,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3021545410156,0.0,0.0,0.0001352065883111,292.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0006413513910956,291.1558837890625,294.1499938964844,267.4533996582031,266.10284423828125,276.3712463378906,267.47381591796875,291.1016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680825941264,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.150360107421875,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619812011719,0.0,0.0,0.0001284655445488,293.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.000135278693051,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.234130859375,0.0,0.0,9.991810657083988e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28271484375,0.0,0.0,0.0001352808467345,292.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0006417038966901,291.1559143066406,294.1499938964844,267.4245300292969,266.0790100097656,276.2037658691406,267.4383850097656,291.08612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.265581130981445,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619812011719,0.0,0.0,0.0001284655445488,293.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.000135278693051,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.234130859375,0.0,0.0,9.991810657083988e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28271484375,0.0,0.0,0.0001352808467345,292.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0006417038966901,291.1559143066406,294.1499938964844,267.4245300292969,266.0790100097656,276.2037658691406,267.4383850097656,291.08612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.265581130981445,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.02960205078125,0.0,0.0,0.000128530562506,293.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.000135347188916,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2157897949219,0.0,0.0,9.996866720030084e-05,291.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2635803222656,0.0,0.0,0.0001353493134956,292.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0006420287536457,291.1559143066406,294.1499938964844,267.3940124511719,266.0538024902344,276.0395202636719,267.40777587890625,291.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.170316696166992,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.02960205078125,0.0,0.0,0.000128530562506,293.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.000135347188916,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2157897949219,0.0,0.0,9.996866720030084e-05,291.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2635803222656,0.0,0.0,0.0001353493134956,292.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0006420287536457,291.1559143066406,294.1499938964844,267.3940124511719,266.0538024902344,276.0395202636719,267.40777587890625,291.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.170316696166992,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.99774169921875,0.0,0.0,0.0001285898761125,293.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.00013540967484,291.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19775390625,0.0,0.0,0.0001000147967715,291.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2447204589844,0.0,0.0,0.0001354117557639,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0006423252052627,291.1558837890625,294.1499938964844,267.3619079589844,266.0273742675781,275.8783874511719,267.37628173828125,291.0499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17768859863281,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.99774169921875,0.0,0.0,0.0001285898761125,293.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.00013540967484,291.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19775390625,0.0,0.0,0.0001000147967715,291.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2447204589844,0.0,0.0,0.0001354117557639,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0006423252052627,291.1558837890625,294.1499938964844,267.3619079589844,266.0273742675781,275.8783874511719,267.37628173828125,291.0499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17768859863281,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.98199462890625,0.0,0.0,0.0001286171027459,293.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0001354383712168,291.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1888427734375,0.0,0.0,0.0001000359770841,291.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23541259765625,0.0,0.0,0.0001354404375888,292.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0006424612947739,291.15582275390625,294.1499938964844,267.3453063964844,266.01373291015625,275.7989807128906,267.3599853515625,291.0401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.9190891360240136e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.187463760375977,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.96636962890625,0.0,0.0,0.0001286425977014,293.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0001354652340523,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17999267578125,0.0,0.0,0.0001000557967927,291.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2261657714844,0.0,0.0,0.0001354672858724,292.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0006425887113437,291.1557922363281,294.1499938964844,267.328369140625,265.9997863769531,275.7203063964844,267.3433532714844,291.0301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.198013305664062,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9354858398437,0.0,0.0,0.0001286879996769,293.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0001355130661977,291.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1624755859375,0.0,0.0,0.000100091107015,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2078552246094,0.0,0.0,0.0001355150889139,292.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0006428156048059,291.1556396484375,294.1499938964844,267.2934875488281,265.9711608886719,275.565185546875,267.3090515136719,291.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.219402313232425,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9354858398437,0.0,0.0,0.0001286879996769,293.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0001355130661977,291.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1624755859375,0.0,0.0,0.000100091107015,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2078552246094,0.0,0.0,0.0001355150889139,292.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0006428156048059,291.1556396484375,294.1499938964844,267.2934875488281,265.9711608886719,275.565185546875,267.3090515136719,291.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.219402313232425,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.905029296875,0.0,0.0,0.0001287254854105,293.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0001355525600956,291.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1451721191406,0.0,0.0,0.0001001202472252,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1897888183594,0.0,0.0,0.0001355545391561,292.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0006430029752664,291.1553955078125,294.1499938964844,267.2574157714844,265.9415588378906,275.41290283203125,267.2734680175781,290.9887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.240358352661133,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.905029296875,0.0,0.0,0.0001287254854105,293.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0001355525600956,291.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1451721191406,0.0,0.0,0.0001001202472252,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1897888183594,0.0,0.0,0.0001355545391561,292.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0006430029752664,291.1553955078125,294.1499938964844,267.2574157714844,265.9415588378906,275.41290283203125,267.2734680175781,290.9887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.240358352661133,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.87506103515625,0.0,0.0,0.0001287546037929,293.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0001355832500848,291.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1281433105469,0.0,0.0,0.0001001428900053,291.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1719970703125,0.0,0.0,0.0001355852000415,292.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0006431485526263,291.1551208496094,294.1499938964844,267.22021484375,265.9110717773437,275.26336669921875,267.2367553710937,290.9674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.26069068908692,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
