time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415320,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.87506103515625,0.0,0.0,0.0001287546037929,293.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0001355832500848,291.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1281433105469,0.0,0.0,0.0001001428900053,291.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1719970703125,0.0,0.0,0.0001355852000415,292.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0006431485526263,291.1551208496094,294.1499938964844,267.22021484375,265.9110717773437,275.26336669921875,267.2367553710937,290.9674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.26069068908692,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8455505371094,0.0,0.0,0.0001287750492338,293.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0001356048160232,291.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.111328125,0.0,0.0,0.0001001587879727,291.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1544189453125,0.0,0.0,0.000135606736876,292.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.0006432508816942,291.1547546386719,294.1499938964844,267.1820068359375,265.8797912597656,275.11651611328125,267.198974609375,290.9461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.28036499023437,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8455505371094,0.0,0.0,0.0001287750492338,293.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0001356048160232,291.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.111328125,0.0,0.0,0.0001001587879727,291.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1544189453125,0.0,0.0,0.000135606736876,292.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.0006432508816942,291.1547546386719,294.1499938964844,267.1820068359375,265.8797912597656,275.11651611328125,267.198974609375,290.9461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.28036499023437,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8309326171875,0.0,0.0,0.0001287819759454,293.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0001356121210847,291.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1029968261719,0.0,0.0,0.0001001641721813,291.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1457214355469,0.0,0.0,0.0001356140273855,292.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0006432855152525,291.154541015625,294.1499938964844,267.1625671386719,265.8638610839844,275.0440673828125,267.17974853515625,290.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.289945602416992,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8164367675781,0.0,0.0,0.0001287866907659,293.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0001356170978397,291.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0947265625,0.0,0.0,0.000100167831988,291.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1370849609375,0.0,0.0,0.0001356189750367,292.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0006433090893551,291.154296875,294.1499938964844,267.1429138183594,265.8478088378906,274.9722595214844,267.1602783203125,290.9248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.299354553222656,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.78778076171875,0.0,0.0,0.0001287894701818,293.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0001356200518785,291.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0783386230469,0.0,0.0,0.0001001699929474,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1199645996094,0.0,0.0,0.0001356219145236,292.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0006433231756091,291.1537475585937,294.1499938964844,267.10302734375,265.8152160644531,274.83056640625,267.1207275390625,290.9035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.3176326751709,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.78778076171875,0.0,0.0,0.0001287894701818,293.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0001356200518785,291.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0783386230469,0.0,0.0,0.0001001699929474,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1199645996094,0.0,0.0,0.0001356219145236,292.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0006433231756091,291.1537475585937,294.1499938964844,267.10302734375,265.8152160644531,274.83056640625,267.1207275390625,290.9035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.3176326751709,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7594909667969,0.0,0.0,0.0001287853810936,293.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.0001356157590635,291.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0621337890625,0.0,0.0,0.000100166798802,291.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10308837890625,0.0,0.0,0.0001356175926048,292.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0006433028029277,291.1531066894531,294.1499938964844,267.0625,265.7821350097656,274.6913146972656,267.0805053710937,290.8824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.33525276184082,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7594909667969,0.0,0.0,0.0001287853810936,293.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.0001356157590635,291.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0621337890625,0.0,0.0,0.000100166798802,291.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10308837890625,0.0,0.0,0.0001356175926048,292.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0006433028029277,291.1531066894531,294.1499938964844,267.0625,265.7821350097656,274.6913146972656,267.0805053710937,290.8824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.33525276184082,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73162841796875,0.0,0.0,0.000128783765831,293.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0001356140855932,291.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.046142578125,0.0,0.0,0.0001001655400614,291.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0863952636719,0.0,0.0,0.0001356158754788,292.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0006432948284782,291.15234375,294.1499938964844,267.0213928222656,265.7486267089844,274.554443359375,267.0396423339844,290.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.35323905944824,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73162841796875,0.0,0.0,0.000128783765831,293.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0001356140855932,291.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.046142578125,0.0,0.0,0.0001001655400614,291.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0863952636719,0.0,0.0,0.0001356158754788,292.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0006432948284782,291.15234375,294.1499938964844,267.0213928222656,265.7486267089844,274.554443359375,267.0396423339844,290.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.35323905944824,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7041320800781,0.0,0.0,0.0001287827471969,293.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0001356130524072,291.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03033447265625,0.0,0.0,0.000100164746982,291.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06988525390625,0.0,0.0,0.000135614813189,292.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0006432899390347,291.1514892578125,294.1499938964844,266.9798583984375,265.7147827148437,274.4198913574219,266.9983215332031,290.8407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.372146606445312,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7041320800781,0.0,0.0,0.0001287827471969,293.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0001356130524072,291.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03033447265625,0.0,0.0,0.000100164746982,291.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06988525390625,0.0,0.0,0.000135614813189,292.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0006432899390347,291.1514892578125,294.1499938964844,266.9798583984375,265.7147827148437,274.4198913574219,266.9983215332031,290.8407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.372146606445312,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6905517578125,0.0,0.0,0.0001287813065573,293.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.000135611539008,291.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0224914550781,0.0,0.0,0.0001001636119326,291.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06170654296875,0.0,0.0,0.0001356132852379,292.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0006432827212847,291.1510314941406,294.1499938964844,266.958984375,265.69775390625,274.3534545898437,266.9774780273437,290.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-22.38178253173828,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6770324707031,0.0,0.0,0.0001287786290049,293.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,0.0001356087304884,291.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0146789550781,0.0,0.0,0.0001001615382847,291.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0535583496094,0.0,0.0,0.0001356104621663,292.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.000643269449938,291.1505126953125,294.1499938964844,266.93798828125,265.6806945800781,274.28759765625,266.9565734863281,290.8202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-22.39142227172852,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6502990722656,0.0,0.0,0.0001287680643144,293.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0001355976273771,291.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.99920654296875,0.0,0.0,0.0001001533091766,291.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03741455078125,0.0,0.0,0.0001355993299512,292.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0006432167720049,291.1494445800781,294.1499938964844,266.8959045410156,265.6464538574219,274.1575012207031,266.9145812988281,290.7999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.410377502441406,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6502990722656,0.0,0.0,0.0001287680643144,293.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0001355976273771,291.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.99920654296875,0.0,0.0,0.0001001533091766,291.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03741455078125,0.0,0.0,0.0001355993299512,292.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0006432167720049,291.1494445800781,294.1499938964844,266.8959045410156,265.6464538574219,274.1575012207031,266.9145812988281,290.7999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.410377502441406,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6239013671875,0.0,0.0,0.0001287483319174,293.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.000135576876346,291.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.98388671875,0.0,0.0,0.0001001379496301,291.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0214538574219,0.0,0.0,0.0001355785498162,292.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0006431182846426,291.1482238769531,294.1499938964844,266.85369873046875,265.6121826171875,274.029541015625,266.8724365234375,290.7799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.42838287353516,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6239013671875,0.0,0.0,0.0001287483319174,293.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.000135576876346,291.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.98388671875,0.0,0.0,0.0001001379496301,291.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0214538574219,0.0,0.0,0.0001355785498162,292.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0006431182846426,291.1482238769531,294.1499938964844,266.85369873046875,265.6121826171875,274.029541015625,266.8724365234375,290.7799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.42838287353516,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.59783935546875,0.0,0.0,0.0001287175691686,293.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0001355444983346,291.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9687194824219,0.0,0.0,0.0001001140262815,291.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.00567626953125,0.0,0.0,0.000135546142701,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0006429647910408,291.1468811035156,294.1499938964844,266.8114929199219,265.57794189453125,273.9036865234375,266.83026123046875,290.7601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.44492530822754,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.59783935546875,0.0,0.0,0.0001287175691686,293.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0001355444983346,291.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9687194824219,0.0,0.0,0.0001001140262815,291.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.00567626953125,0.0,0.0,0.000135546142701,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0006429647910408,291.1468811035156,294.1499938964844,266.8114929199219,265.57794189453125,273.9036865234375,266.83026123046875,290.7601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.44492530822754,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5721435546875,0.0,0.0,0.0001286748884012,293.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0001354995765723,291.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9537048339844,0.0,0.0,0.0001000808188109,291.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9900207519531,0.0,0.0,0.0001355011918349,292.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0006427516345866,291.1453857421875,294.1499938964844,266.7694091796875,265.5438537597656,273.7798767089844,266.7881164550781,290.7406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.459640502929688,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5721435546875,0.0,0.0,0.0001286748884012,293.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0001354995765723,291.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9537048339844,0.0,0.0,0.0001000808188109,291.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9900207519531,0.0,0.0,0.0001355011918349,292.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0006427516345866,291.1453857421875,294.1499938964844,266.7694091796875,265.5438537597656,273.7798767089844,266.7881164550781,290.7406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.459640502929688,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.55938720703125,0.0,0.0,0.0001286490441998,293.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0001354723790427,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9462585449219,0.0,0.0,0.00010006071534,291.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9822692871094,0.0,0.0,0.0001354739797534,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.00064262264641,291.1446228027344,294.1499938964844,266.7484436035156,265.52685546875,273.71875,266.7671203613281,290.7309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.46624565124512,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5467529296875,0.0,0.0,0.0001286203187191,293.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0001354421401629,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388427734375,0.0,0.0,0.0001000383708742,291.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9745178222656,0.0,0.0,0.0001354437263216,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0006424791645258,291.143798828125,294.1499938964844,266.7275390625,265.50994873046875,273.6581115722656,266.7461853027344,290.7212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-22.472332000732425,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52166748046875,0.0,0.0,0.0001285548496525,293.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0001353732077404,291.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9241027832031,0.0,0.0,9.998743917094544e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9591979980469,0.0,0.0,0.0001353747647954,292.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0006421522120945,291.1420593261719,294.1499938964844,266.6860046386719,265.4764099121094,273.5383605957031,266.7044982910156,290.7021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.48296546936035,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52166748046875,0.0,0.0,0.0001285548496525,293.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0001353732077404,291.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9241027832031,0.0,0.0,9.998743917094544e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9591979980469,0.0,0.0,0.0001353747647954,292.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0006421522120945,291.1420593261719,294.1499938964844,266.6860046386719,265.4764099121094,273.5383605957031,266.7044982910156,290.7021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.48296546936035,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4969177246094,0.0,0.0,0.0001284801401197,293.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0001352945691905,291.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9095153808594,0.0,0.0,9.992933337343855e-05,291.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9440002441406,0.0,0.0,0.0001352960971416,292.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,0.0006417791591957,291.1401672363281,294.1499938964844,266.6448974609375,265.4432678222656,273.4205322265625,266.6632385253906,290.68328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.9018392900279664e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.0291129481047391,60.0,-22.49163818359375,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4969177246094,0.0,0.0,0.0001284801401197,293.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0001352945691905,291.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9095153808594,0.0,0.0,9.992933337343855e-05,291.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9440002441406,0.0,0.0,0.0001352960971416,292.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,0.0006417791591957,291.1401672363281,294.1499938964844,266.6448974609375,265.4432678222656,273.4205322265625,266.6632385253906,290.68328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.9018392900279664e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.0291129481047391,60.0,-22.49163818359375,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47247314453125,0.0,0.0,0.0001283984893234,293.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,0.0001352085964754,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89501953125,0.0,0.0,9.986581426346676e-05,291.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9289245605469,0.0,0.0,0.0001352101098746,292.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,0.0006413713563233,291.1381530761719,294.1499938964844,266.6043701171875,265.41064453125,273.3046569824219,266.6224975585937,290.6645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.49857711791992,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47247314453125,0.0,0.0,0.0001283984893234,293.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,0.0001352085964754,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89501953125,0.0,0.0,9.986581426346676e-05,291.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9289245605469,0.0,0.0,0.0001352101098746,292.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,0.0006413713563233,291.1381530761719,294.1499938964844,266.6043701171875,265.41064453125,273.3046569824219,266.6224975585937,290.6645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.49857711791992,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4483337402344,0.0,0.0,0.0001283124875044,293.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,0.0001351180544588,291.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88067626953125,0.0,0.0,9.979891910916194e-05,291.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9140014648437,0.0,0.0,0.0001351195242023,292.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,0.0006409418419934,291.135986328125,294.1499938964844,266.56451416015625,265.37860107421875,273.190673828125,266.5823669433594,290.64605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.504091262817383,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4483337402344,0.0,0.0,0.0001283124875044,293.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,0.0001351180544588,291.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88067626953125,0.0,0.0,9.979891910916194e-05,291.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9140014648437,0.0,0.0,0.0001351195242023,292.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,0.0006409418419934,291.135986328125,294.1499938964844,266.56451416015625,265.37860107421875,273.190673828125,266.5823669433594,290.64605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.504091262817383,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4363708496094,0.0,0.0,0.0001282687007915,293.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,0.0001350719539914,291.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87353515625,0.0,0.0,9.976486035156996e-05,291.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9065856933594,0.0,0.0,0.0001350734237348,292.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,0.000640723214019,291.1348571777344,294.1499938964844,266.5448608398437,265.36285400390625,273.1343994140625,266.56256103515625,290.6368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821792393922,60.0,-22.50641822814941,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4244689941406,0.0,0.0,0.000128224841319,293.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,0.0001350257807644,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8664245605469,0.0,0.0,9.973074338631704e-05,291.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8992004394531,0.0,0.0,0.0001350272359559,292.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,0.000640504178591,291.1336975097656,294.1499938964844,266.5254211425781,265.3472900390625,273.07861328125,266.54296875,290.627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.508520126342773,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40087890625,0.0,0.0,0.0001281381846638,293.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,0.0001349345548078,291.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.852294921875,0.0,0.0,9.966334619093686e-05,291.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8844909667969,0.0,0.0,0.0001349359808955,292.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,0.0006400714046321,291.1312561035156,294.1499938964844,266.4872131347656,265.3167419433594,272.9683532714844,266.50439453125,290.6094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.512245178222656,-0.0,-1.2709595864635048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40087890625,0.0,0.0,0.0001281381846638,293.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,0.0001349345548078,291.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.852294921875,0.0,0.0,9.966334619093686e-05,291.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8844909667969,0.0,0.0,0.0001349359808955,292.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,0.0006400714046321,291.1312561035156,294.1499938964844,266.4872131347656,265.3167419433594,272.9683532714844,266.50439453125,290.6094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.512245178222656,-0.0,-1.2709595864635048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3775634765625,0.0,0.0,0.0001280550786759,293.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,0.0001348470541415,291.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8382873535156,0.0,0.0,9.959869930753484e-05,291.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.86993408203125,0.0,0.0,0.0001348484656773,292.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,0.0006396563840098,291.128662109375,294.1499938964844,266.45001220703125,265.287109375,272.85992431640625,266.4667663574219,290.5914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644390273839,4.848812196200925e-08,0.0013643904821947,-0.125146135687828,0.0,0.0,0.0,-0.0288500804454088,60.0,-22.515586853027344,-0.0,-1.2693102746652585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3775634765625,0.0,0.0,0.0001280550786759,293.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,0.0001348470541415,291.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8382873535156,0.0,0.0,9.959869930753484e-05,291.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.86993408203125,0.0,0.0,0.0001348484656773,292.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,0.0006396563840098,291.128662109375,294.1499938964844,266.45001220703125,265.287109375,272.85992431640625,266.4667663574219,290.5914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644390273839,4.848812196200925e-08,0.0013643904821947,-0.125146135687828,0.0,0.0,0.0,-0.0288500804454088,60.0,-22.515586853027344,-0.0,-1.2693102746652585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
