time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417660,291.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3545227050781,0.0,0.0,0.0001279810385312,293.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,0.0001347690995316,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8243408203125,0.0,0.0,9.954110282706095e-05,291.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.85546875,0.0,0.0,0.0001347704819636,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,0.00063928659074,291.1259155273437,294.1499938964844,266.413330078125,265.2585144042969,272.7532653808594,266.429931640625,290.57354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.519268035888672,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3545227050781,0.0,0.0,0.0001279810385312,293.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,0.0001347690995316,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8243408203125,0.0,0.0,9.954110282706095e-05,291.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.85546875,0.0,0.0,0.0001347704819636,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,0.00063928659074,291.1259155273437,294.1499938964844,266.413330078125,265.2585144042969,272.7532653808594,266.429931640625,290.57354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.519268035888672,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.33172607421875,0.0,0.0,0.0001279212156077,292.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,0.0001347061333945,291.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8105163574219,0.0,0.0,9.949457307811826e-05,291.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8410949707031,0.0,0.0,0.0001347074867226,292.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,0.0006389879272319,291.123046875,294.1499938964844,266.3766784667969,265.23101806640625,272.6483764648437,266.3932800292969,290.5557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.52494430541992,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.33172607421875,0.0,0.0,0.0001279212156077,292.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,0.0001347061333945,291.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8105163574219,0.0,0.0,9.949457307811826e-05,291.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8410949707031,0.0,0.0,0.0001347074867226,292.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,0.0006389879272319,291.123046875,294.1499938964844,266.3766784667969,265.23101806640625,272.6483764648437,266.3932800292969,290.5557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.52494430541992,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3204040527344,0.0,0.0,0.0001278964336961,292.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,0.0001346800418104,291.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8036193847656,0.0,0.0,9.947529179044068e-05,291.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8339538574219,0.0,0.0,0.0001346813805866,292.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,0.0006388641195371,291.1215515136719,294.1499938964844,266.3583374023437,265.2176208496094,272.5965576171875,266.3749694824219,290.54693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.52872467041016,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30914306640625,0.0,0.0,0.0001278749550692,292.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,0.0001346574426861,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7967529296875,0.0,0.0,9.945858619175851e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.82684326171875,0.0,0.0,0.0001346587669104,292.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,0.0006387569010257,291.1199951171875,294.1499938964844,266.3399963378906,265.2044677734375,272.545166015625,266.35662841796875,290.5381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.53312110900879,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2868347167969,0.0,0.0,0.000127841689391,292.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,0.0001346224162261,291.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7830810546875,0.0,0.0,9.943270561052486e-05,291.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8126525878906,0.0,0.0,0.0001346237258985,292.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,0.0006385907763615,291.1168212890625,294.1499938964844,266.3033447265625,265.1788024902344,272.443603515625,266.32000732421875,290.52056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.54371452331543,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2868347167969,0.0,0.0,0.000127841689391,292.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,0.0001346224162261,291.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7830810546875,0.0,0.0,9.943270561052486e-05,291.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8126525878906,0.0,0.0,0.0001346237258985,292.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,0.0006385907763615,291.1168212890625,294.1499938964844,266.3033447265625,265.1788024902344,272.443603515625,266.32000732421875,290.52056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.54371452331543,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2647399902344,0.0,0.0,0.0001278207055293,292.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,0.0001346003409707,291.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7695007324219,0.0,0.0,9.941637836163864e-05,291.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.798583984375,0.0,0.0,0.0001346016215393,292.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.0006384860607795,291.1134948730469,294.1499938964844,266.26666259765625,265.1539306640625,272.3435974121094,266.2833251953125,290.5031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.55665397644043,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2647399902344,0.0,0.0,0.0001278207055293,292.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,0.0001346003409707,291.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7695007324219,0.0,0.0,9.941637836163864e-05,291.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.798583984375,0.0,0.0,0.0001346016215393,292.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.0006384860607795,291.1134948730469,294.1499938964844,266.26666259765625,265.1539306640625,272.3435974121094,266.2833251953125,290.5031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.55665397644043,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2428283691406,0.0,0.0,0.0001278111449209,292.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,0.0001345902855973,291.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7559814453125,0.0,0.0,9.940894233295694e-05,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7845458984375,0.0,0.0,0.0001345915516139,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,0.0006384383887052,291.1100158691406,294.1499938964844,266.2300109863281,265.1296691894531,272.2451477050781,266.2466735839844,290.4857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.571786880493164,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2428283691406,0.0,0.0,0.0001278111449209,292.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,0.0001345902855973,291.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7559814453125,0.0,0.0,9.940894233295694e-05,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7845458984375,0.0,0.0,0.0001345915516139,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,0.0006384383887052,291.1100158691406,294.1499938964844,266.2300109863281,265.1296691894531,272.2451477050781,266.2466735839844,290.4857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.571786880493164,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2211608886719,0.0,0.0,0.0001278120325878,292.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,0.0001345912314718,291.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7425231933594,0.0,0.0,9.940962627297269e-05,291.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7706298828125,0.0,0.0,0.0001345924829365,292.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,0.0006384428706951,291.1063842773437,294.1499938964844,266.1933288574219,265.1059875488281,272.1481628417969,266.21002197265625,290.4685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.588951110839844,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2211608886719,0.0,0.0,0.0001278120325878,292.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,0.0001345912314718,291.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7425231933594,0.0,0.0,9.940962627297269e-05,291.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7706298828125,0.0,0.0,0.0001345924829365,292.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,0.0006384428706951,291.1063842773437,294.1499938964844,266.1933288574219,265.1059875488281,272.1481628417969,266.21002197265625,290.4685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.588951110839844,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2103881835937,0.0,0.0,0.0001278160489164,292.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,0.000134595495183,291.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7358093261719,0.0,0.0,9.941275493474676e-05,291.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.763671875,0.0,0.0,0.0001345967175439,292.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,0.0006384630687534,291.1045227050781,294.1499938964844,266.17498779296875,265.09429931640625,272.1002502441406,266.1916809082031,290.4599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.59824752807617,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1996765136719,0.0,0.0,0.0001278222771361,292.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,0.0001346020435448,291.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7291259765625,0.0,0.0,9.94175861706026e-05,291.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7567443847656,0.0,0.0,0.0001346032659057,292.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,0.0006384941516444,291.1026306152344,294.1499938964844,266.1566772460937,265.0827331542969,272.0526733398437,266.17333984375,290.45135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.60797500610352,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.17840576171875,0.0,0.0,0.0001278406998608,292.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,0.0001346214703517,291.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7157897949219,0.0,0.0,9.943191980710252e-05,291.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7429504394531,0.0,0.0,0.0001346226636087,292.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,0.0006385862943716,291.09869384765625,294.1499938964844,266.1199951171875,265.0598449707031,271.95855712890625,266.1366577148437,290.4342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621489051729,4.822023313977297e-08,0.0013621007092297,-0.1244599446654319,0.0,0.0,0.0,-0.0287172812968492,60.0,-22.62861061096192,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.17840576171875,0.0,0.0,0.0001278406998608,292.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,0.0001346214703517,291.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7157897949219,0.0,0.0,9.943191980710252e-05,291.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7429504394531,0.0,0.0,0.0001346226636087,292.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,0.0006385862943716,291.09869384765625,294.1499938964844,266.1199951171875,265.0598449707031,271.95855712890625,266.1366577148437,290.4342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621489051729,4.822023313977297e-08,0.0013621007092297,-0.1244599446654319,0.0,0.0,0.0,-0.0287172812968492,60.0,-22.62861061096192,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.15728759765625,0.0,0.0,0.0001278660784009,292.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,0.0001346482022199,291.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7024841308594,0.0,0.0,9.94516522041522e-05,291.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.72918701171875,0.0,0.0,0.0001346493809251,292.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,0.0006387131288647,291.0946044921875,294.1499938964844,266.0833435058594,265.03717041015625,271.86578369140625,266.1000061035156,290.4172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624186394736,4.8251802553522793e-08,0.0013623704435303,-0.1245408132672309,0.0,0.0,0.0,-0.0287329293787479,60.0,-22.650678634643555,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.15728759765625,0.0,0.0,0.0001278660784009,292.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,0.0001346482022199,291.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7024841308594,0.0,0.0,9.94516522041522e-05,291.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.72918701171875,0.0,0.0,0.0001346493809251,292.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,0.0006387131288647,291.0946044921875,294.1499938964844,266.0833435058594,265.03717041015625,271.86578369140625,266.1000061035156,290.4172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624186394736,4.8251802553522793e-08,0.0013623704435303,-0.1245408132672309,0.0,0.0,0.0,-0.0287329293787479,60.0,-22.650678634643555,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1363525390625,0.0,0.0,0.0001278971758438,292.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039428710937,0.0,0.0,0.000134680973133,291.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6892395019531,0.0,0.0,9.947583021130411e-05,291.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7154846191406,0.0,0.0,0.0001346821227343,292.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039428710937,0.0,0.0,0.0006388685433194,291.09039306640625,294.1499938964844,266.0466613769531,265.0146789550781,271.7743835449219,266.0633239746094,290.4002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290502263625974e-08,0.0013627011794596,-0.1246399581432342,0.0,0.0,0.0,-0.028752114623785,60.0,-22.673959732055664,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1363525390625,0.0,0.0,0.0001278971758438,292.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039428710937,0.0,0.0,0.000134680973133,291.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6892395019531,0.0,0.0,9.947583021130411e-05,291.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7154846191406,0.0,0.0,0.0001346821227343,292.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039428710937,0.0,0.0,0.0006388685433194,291.09039306640625,294.1499938964844,266.0466613769531,265.0146789550781,271.7743835449219,266.0633239746094,290.4002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290502263625974e-08,0.0013627011794596,-0.1246399581432342,0.0,0.0,0.0,-0.028752114623785,60.0,-22.673959732055664,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1156005859375,0.0,0.0,0.0001279327261727,292.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,0.0001347184152109,291.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6760559082031,0.0,0.0,9.950347885023804e-05,291.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70184326171875,0.0,0.0,0.0001347195648122,292.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,0.0006390461931005,291.08599853515625,294.1499938964844,266.010009765625,264.9921875,271.68426513671875,266.0266418457031,290.3833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475841792279e-08,0.0013630794128403,-0.1247533187270164,0.0,0.0,0.0,-0.0287740528583526,60.0,-22.698219299316406,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1156005859375,0.0,0.0,0.0001279327261727,292.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,0.0001347184152109,291.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6760559082031,0.0,0.0,9.950347885023804e-05,291.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70184326171875,0.0,0.0,0.0001347195648122,292.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,0.0006390461931005,291.08599853515625,294.1499938964844,266.010009765625,264.9921875,271.68426513671875,266.0266418457031,290.3833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475841792279e-08,0.0013630794128403,-0.1247533187270164,0.0,0.0,0.0,-0.0287740528583526,60.0,-22.698219299316406,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.10528564453125,0.0,0.0,0.0001279517891816,292.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,0.0001347384968539,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6694641113281,0.0,0.0,9.951829997589812e-05,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.695068359375,0.0,0.0,0.0001347396319033,292.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,0.0006391414208337,291.0837707519531,294.1499938964844,265.9916687011719,264.9809265136719,271.6396789550781,266.00830078125,290.3748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358476334442464e-08,0.0013632820919156,-0.1248140782117843,0.0,0.0,0.0,-0.0287858117371797,60.0,-22.71065330505371,-0.0,-1.267249274405913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09503173828125,0.0,0.0,0.0001279714779229,292.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,0.000134759247885,291.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66290283203125,0.0,0.0,9.95336231426336e-05,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6882629394531,0.0,0.0,0.0001347603683825,292.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,0.0006392398499883,291.0814819335937,294.1499938964844,265.97332763671875,264.9696655273437,271.5954284667969,265.9899597167969,290.366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363540184684,4.8383004269680896e-08,0.0013634917559102,-0.1248769015073776,0.0,0.0,0.0,-0.0287979692220687,60.0,-22.72324180603028,-0.0,-1.267639078150751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0745849609375,0.0,0.0,0.0001280122232856,292.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,0.000134802161483,291.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6497802734375,0.0,0.0,9.956530266208574e-05,291.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6747131347656,0.0,0.0,0.0001348032674286,292.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,0.0006394434021785,291.0767822265625,294.1499938964844,265.9366760253906,264.9469909667969,271.5078430175781,265.9532775878906,290.3496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372636287314e-08,0.0013639252865687,-0.1250068247318267,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.74877166748047,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0745849609375,0.0,0.0,0.0001280122232856,292.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,0.000134802161483,291.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6497802734375,0.0,0.0,9.956530266208574e-05,291.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6747131347656,0.0,0.0,0.0001348032674286,292.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,0.0006394434021785,291.0767822265625,294.1499938964844,265.9366760253906,264.9469909667969,271.5078430175781,265.9532775878906,290.3496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372636287314e-08,0.0013639252865687,-0.1250068247318267,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.74877166748047,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0543212890625,0.0,0.0,0.0001280537690035,292.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899658203125,0.0,0.0,0.0001348459190921,290.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6366882324219,0.0,0.0,9.959760791389272e-05,291.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6612243652344,0.0,0.0,0.0001348470104858,292.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899658203125,0.0,0.0,0.0006396509706974,291.07196044921875,294.1499938964844,265.8999938964844,264.9240417480469,271.42144775390625,265.9165954589844,290.3328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848544676860912e-08,0.0013643673155456,-0.1251392960548401,0.0,0.0,0.0,-0.0288487542420625,60.0,-22.77461814880371,-0.0,-1.269267642101113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0543212890625,0.0,0.0,0.0001280537690035,292.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899658203125,0.0,0.0,0.0001348459190921,290.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6366882324219,0.0,0.0,9.959760791389272e-05,291.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6612243652344,0.0,0.0,0.0001348470104858,292.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899658203125,0.0,0.0,0.0006396509706974,291.07196044921875,294.1499938964844,265.8999938964844,264.9240417480469,271.42144775390625,265.9165954589844,290.3328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848544676860912e-08,0.0013643673155456,-0.1251392960548401,0.0,0.0,0.0,-0.0288487542420625,60.0,-22.77461814880371,-0.0,-1.269267642101113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0342102050781,0.0,0.0,0.0001280949654756,292.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0861511230469,0.0,0.0,0.0001348893274553,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6236267089844,0.0,0.0,9.962965123122558e-05,291.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6477355957031,0.0,0.0,0.0001348903897451,292.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0861511230469,0.0,0.0,0.0006398569094017,291.06695556640625,294.1499938964844,265.86334228515625,264.9007568359375,271.33624267578125,265.8799133300781,290.31610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536751506844666e-08,0.0013648057356476,-0.1252706944942474,0.0,0.0,0.0,-0.028874184936285,60.0,-22.800561904907227,-0.0,-1.270083771487407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0342102050781,0.0,0.0,0.0001280949654756,292.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0861511230469,0.0,0.0,0.0001348893274553,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6236267089844,0.0,0.0,9.962965123122558e-05,291.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6477355957031,0.0,0.0,0.0001348903897451,292.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0861511230469,0.0,0.0,0.0006398569094017,291.06695556640625,294.1499938964844,265.86334228515625,264.9007568359375,271.33624267578125,265.8799133300781,290.31610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536751506844666e-08,0.0013648057356476,-0.1252706944942474,0.0,0.0,0.0,-0.028874184936285,60.0,-22.800561904907227,-0.0,-1.270083771487407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0142517089844,0.0,0.0,0.0001281347504118,292.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,0.0001349312224192,290.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6106262207031,0.0,0.0,9.966058132704347e-05,291.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6343078613281,0.0,0.0,0.0001349322701571,292.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,0.000640055630356,291.06182861328125,294.1499938964844,265.82666015625,264.87701416015625,271.2521667480469,265.8432006835937,290.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365277566947,4.8586272782813467e-08,0.0013652290217578,-0.1253975182771682,0.0,0.0,0.0,-0.0288987345993518,60.0,-22.826398849487305,-0.0,-1.2708716212728177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0142517089844,0.0,0.0,0.0001281347504118,292.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,0.0001349312224192,290.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6106262207031,0.0,0.0,9.966058132704347e-05,291.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6343078613281,0.0,0.0,0.0001349322701571,292.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,0.000640055630356,291.06182861328125,294.1499938964844,265.82666015625,264.87701416015625,271.2521667480469,265.8432006835937,290.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365277566947,4.8586272782813467e-08,0.0013652290217578,-0.1253975182771682,0.0,0.0,0.0,-0.0288987345993518,60.0,-22.826398849487305,-0.0,-1.2708716212728177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0043334960937,0.0,0.0,0.000128153769765,292.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,0.0001349512749584,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6041259765625,0.0,0.0,9.967538062483072e-05,291.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62762451171875,0.0,0.0,0.0001349523081444,292.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,0.000640150741674,291.0592041015625,294.1499938964844,265.8083190917969,264.8649597167969,271.2105712890625,265.8248596191406,290.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365480129607,4.860996227762372e-08,0.0013654314680024,-0.1254581809043884,0.0,0.0,0.0,-0.0289104785770177,60.0,-22.83922004699707,-0.0,-1.271248635248412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9944152832031,0.0,0.0,0.0001281720324186,292.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0781555175781,0.0,0.0,0.0001349705125903,290.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5976257324219,0.0,0.0,9.96895832940936e-05,291.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62091064453125,0.0,0.0,0.0001349715457763,292.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0781555175781,0.0,0.0,0.0006402419530786,291.0565490722656,294.1499938964844,265.7900085449219,264.8527526855469,271.1692199707031,265.8065185546875,290.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656744267791,4.863269609245435e-08,0.0013656257651746,-0.1255164146423339,0.0,0.0,0.0,-0.0289217475801706,60.0,-22.851940155029297,-0.0,-1.271610443609461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9747314453125,0.0,0.0,0.0001282057928619,292.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740051269531,0.0,0.0,0.0001350060774711,290.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58465576171875,0.0,0.0,9.971583494916558e-05,291.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6075439453125,0.0,0.0,0.0001350070815533,292.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.073974609375,0.0,0.0,0.0006404106970876,291.0511474609375,294.1499938964844,265.7533264160156,264.8278503417969,271.0873413085937,265.76983642578125,290.2660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.876991271972656,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9747314453125,0.0,0.0,0.0001282057928619,292.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740051269531,0.0,0.0,0.0001350060774711,290.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58465576171875,0.0,0.0,9.971583494916558e-05,291.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6075439453125,0.0,0.0,0.0001350070815533,292.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.073974609375,0.0,0.0,0.0006404106970876,291.0511474609375,294.1499938964844,265.7533264160156,264.8278503417969,271.0873413085937,265.76983642578125,290.2660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.876991271972656,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9551696777344,0.0,0.0,0.0001282349985558,292.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,0.0001350368402199,290.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5717163085937,0.0,0.0,9.973855048883706e-05,291.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5942077636719,0.0,0.0,0.0001350378297502,292.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,0.0006405566236935,291.0455627441406,294.1499938964844,265.7166748046875,264.8022155761719,271.0064697265625,265.7331848144531,290.2494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.9013671875,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
