time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
420000,291.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9551696777344,0.0,0.0,0.0001282349985558,292.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,0.0001350368402199,290.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5717163085937,0.0,0.0,9.973855048883706e-05,291.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5942077636719,0.0,0.0,0.0001350378297502,292.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,0.0006405566236935,291.0455627441406,294.1499938964844,265.7166748046875,264.8022155761719,271.0064697265625,265.7331848144531,290.2494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.9013671875,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9357604980469,0.0,0.0,0.0001282586454181,292.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,0.0001350617530988,290.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55877685546875,0.0,0.0,9.97569368337281e-05,291.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809020996094,0.0,0.0,0.0001350627280771,292.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,0.0006406747852452,291.03985595703125,294.1499938964844,265.67999267578125,264.7757873535156,270.9266662597656,265.6965026855469,290.2328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.92486000061035,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9357604980469,0.0,0.0,0.0001282586454181,292.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,0.0001350617530988,290.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55877685546875,0.0,0.0,9.97569368337281e-05,291.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809020996094,0.0,0.0,0.0001350627280771,292.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,0.0006406747852452,291.03985595703125,294.1499938964844,265.67999267578125,264.7757873535156,270.9266662597656,265.6965026855469,290.2328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.92486000061035,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9164733886719,0.0,0.0,0.0001282757584704,292.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06072998046875,0.0,0.0,0.0001350797829218,290.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458679199219,0.0,0.0,9.977024456020445e-05,291.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.567626953125,0.0,0.0,0.0001350807579001,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06072998046875,0.0,0.0,0.0006407603505067,291.0340270996094,294.1499938964844,265.6433410644531,264.7484436035156,270.8478698730469,265.6598205566406,290.2162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.94729423522949,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9164733886719,0.0,0.0,0.0001282757584704,292.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06072998046875,0.0,0.0,0.0001350797829218,290.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458679199219,0.0,0.0,9.977024456020445e-05,291.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.567626953125,0.0,0.0,0.0001350807579001,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06072998046875,0.0,0.0,0.0006407603505067,291.0340270996094,294.1499938964844,265.6433410644531,264.7484436035156,270.8478698730469,265.6598205566406,290.2162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.94729423522949,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9068603515625,0.0,0.0,0.0001282815501326,292.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05841064453125,0.0,0.0,0.0001350858947262,290.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5394287109375,0.0,0.0,9.977474837796764e-05,291.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5610046386719,0.0,0.0,0.0001350868551526,292.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05841064453125,0.0,0.0,0.0006407893379218,291.0310363769531,294.1499938964844,265.625,264.7344055175781,270.80889892578125,265.6414794921875,290.2079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.876897463645946e-08,0.0013667906168848,-0.1258653700351715,0.0,0.0,0.0,-0.028989303857088,60.0,-22.95803451538086,-0.0,-1.273780725341567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8973083496094,0.0,0.0,0.0001282852899748,292.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,0.0001350898382952,290.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5329895019531,0.0,0.0,9.977765148505569e-05,291.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55438232421875,0.0,0.0,0.0001350907841697,292.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,0.000640808022581,291.02801513671875,294.1499938964844,265.6066589355469,264.7200927734375,270.7701721191406,265.6231384277344,290.1996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366878976114,4.877360382238295e-08,0.0013668301980942,-0.1258772313594818,0.0,0.0,0.0,-0.028991600498557,60.0,-22.96843719482422,-0.0,-1.2738544796775386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8782653808594,0.0,0.0,0.0001282865414395,292.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,0.0001350911625195,290.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201110839844,0.0,0.0,9.977861918741836e-05,291.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5411376953125,0.0,0.0,0.0001350920938421,292.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,0.0006408143090084,291.0218811035156,294.1499938964844,265.57000732421875,264.690673828125,270.6934814453125,265.58648681640625,290.18310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.988216400146484,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8782653808594,0.0,0.0,0.0001282865414395,292.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,0.0001350911625195,290.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201110839844,0.0,0.0,9.977861918741836e-05,291.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5411376953125,0.0,0.0,0.0001350920938421,292.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,0.0006408143090084,291.0218811035156,294.1499938964844,265.57000732421875,264.690673828125,270.6934814453125,265.58648681640625,290.18310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.988216400146484,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8593444824219,0.0,0.0,0.0001282782759517,292.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,0.0001350824750261,290.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072631835937,0.0,0.0,9.977219451684503e-05,291.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5279235839844,0.0,0.0,0.0001350833917967,292.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,0.0006407730979844,291.0155944824219,294.1499938964844,265.5333251953125,264.6600646972656,270.6177062988281,265.5498046875,290.1665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.006446838378903,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8593444824219,0.0,0.0,0.0001282782759517,292.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,0.0001350824750261,290.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072631835937,0.0,0.0,9.977219451684503e-05,291.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5279235839844,0.0,0.0,0.0001350833917967,292.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,0.0006407730979844,291.0155944824219,294.1499938964844,265.5333251953125,264.6600646972656,270.6177062988281,265.5498046875,290.1665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.006446838378903,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8405456542969,0.0,0.0,0.0001282595330849,292.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,0.000135062757181,290.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4944152832031,0.0,0.0,9.97576062218286e-05,291.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5147399902344,0.0,0.0,0.0001350636593997,292.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,0.0006406795582734,291.0091857910156,294.1499938964844,265.4966735839844,264.6282043457031,270.5428771972656,265.5131530761719,290.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666031882166,4.874133807675207e-08,0.0013665545266121,-0.1257946044206619,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.022863388061523,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8405456542969,0.0,0.0,0.0001282595330849,292.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,0.000135062757181,290.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4944152832031,0.0,0.0,9.97576062218286e-05,291.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5147399902344,0.0,0.0,0.0001350636593997,292.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,0.0006406795582734,291.0091857910156,294.1499938964844,265.4966735839844,264.6282043457031,270.5428771972656,265.5131530761719,290.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666031882166,4.874133807675207e-08,0.0013665545266121,-0.1257946044206619,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.022863388061523,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8218688964844,0.0,0.0,0.0001282292068935,292.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03619384765625,0.0,0.0,0.0001350308302789,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4815979003906,0.0,0.0,9.973402484320104e-05,291.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5015869140625,0.0,0.0,0.0001350317179458,292.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361633300781,0.0,0.0,0.0006405281601473,291.00262451171875,294.1499938964844,265.4599914550781,264.594970703125,270.468994140625,265.4765014648437,290.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703494570645496e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568454027175,60.0,-23.03729820251465,-0.0,-1.272737648605471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8218688964844,0.0,0.0,0.0001282292068935,292.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03619384765625,0.0,0.0,0.0001350308302789,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4815979003906,0.0,0.0,9.973402484320104e-05,291.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5015869140625,0.0,0.0,0.0001350317179458,292.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361633300781,0.0,0.0,0.0006405281601473,291.00262451171875,294.1499938964844,265.4599914550781,264.594970703125,270.468994140625,265.4765014648437,290.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703494570645496e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568454027175,60.0,-23.03729820251465,-0.0,-1.272737648605471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81256103515625,0.0,0.0,0.0001282092707697,292.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335693359375,0.0,0.0,0.0001350098318653,290.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4751892089844,0.0,0.0,9.97185125015676e-05,291.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4949951171875,0.0,0.0,0.0001350107195321,292.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335388183594,0.0,0.0,0.0006404285668395,290.9992980957031,294.1499938964844,265.4416809082031,264.57781982421875,270.4324035644531,265.4581604003906,290.12518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660670956596,4.867860781132549e-08,0.0013660184340551,-0.1256339699029922,0.0,0.0,0.0,-0.0289445091038942,60.0,-23.04367446899414,-0.0,-1.272341449976011e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.80328369140625,0.0,0.0,0.0001281861186726,292.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309143066406,0.0,0.0,0.0001349854574073,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4687805175781,0.0,0.0,9.970049723051488e-05,291.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4884338378906,0.0,0.0,0.0001349863305222,292.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309143066406,0.0,0.0,0.0006403129082173,290.9959411621094,294.1499938964844,265.42333984375,264.5603332519531,270.3960266113281,265.4398498535156,290.1169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365820178762,4.8649724249116863e-08,0.0013657715171575,-0.125560000538826,0.0,0.0,0.0,-0.0289301890879869,60.0,-23.049510955810547,-0.0,-1.271881586717427e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78485107421875,0.0,0.0,0.0001281289733015,292.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255432128906,0.0,0.0,0.0001349252997897,290.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559936523437,0.0,0.0,9.965604840544984e-05,291.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4753112792969,0.0,0.0,0.0001349261583527,292.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255126953125,0.0,0.0,0.0006400275160558,290.9891052246094,294.1499938964844,265.3866577148437,264.5241394042969,270.323974609375,265.4031982421875,290.10040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.059364318847656,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78485107421875,0.0,0.0,0.0001281289733015,292.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255432128906,0.0,0.0,0.0001349252997897,290.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559936523437,0.0,0.0,9.965604840544984e-05,291.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4753112792969,0.0,0.0,0.0001349261583527,292.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255126953125,0.0,0.0,0.0006400275160558,290.9891052246094,294.1499938964844,265.3866577148437,264.5241394042969,270.323974609375,265.4031982421875,290.10040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.059364318847656,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7665100097656,0.0,0.0,0.0001280562864849,292.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,0.0001348487712675,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432373046875,0.0,0.0,9.959951421478765e-05,291.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4621887207031,0.0,0.0,0.0001348496152786,292.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,0.0006396645330823,290.982177734375,294.1499938964844,265.3500061035156,264.4863586425781,270.2527770996094,265.3665466308594,290.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644362334161,4.8487791559637123e-08,0.0013643876882269,-0.1251453012228012,0.0,0.0,0.0,-0.0288499165326356,60.0,-23.06650924682617,-0.0,-1.269305016649014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7665100097656,0.0,0.0,0.0001280562864849,292.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,0.0001348487712675,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432373046875,0.0,0.0,9.959951421478765e-05,291.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4621887207031,0.0,0.0,0.0001348496152786,292.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,0.0006396645330823,290.982177734375,294.1499938964844,265.3500061035156,264.4863586425781,270.2527770996094,265.3665466308594,290.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644362334161,4.8487791559637123e-08,0.0013643876882269,-0.1251453012228012,0.0,0.0,0.0,-0.0288499165326356,60.0,-23.06650924682617,-0.0,-1.269305016649014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7482604980469,0.0,0.0,0.0001279486459679,292.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,0.0001347354263998,290.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4304504394531,0.0,0.0,9.951578977052122e-05,291.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491271972656,0.0,0.0,0.000134736255859,292.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,0.0006391268689185,290.97509765625,294.1499938964844,265.3133239746094,264.44775390625,270.1824645996094,265.3299255371094,290.0673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.06941795349121,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7482604980469,0.0,0.0,0.0001279486459679,292.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,0.0001347354263998,290.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4304504394531,0.0,0.0,9.951578977052122e-05,291.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491271972656,0.0,0.0,0.000134736255859,292.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,0.0006391268689185,290.97509765625,294.1499938964844,265.3133239746094,264.44775390625,270.1824645996094,265.3299255371094,290.0673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.06941795349121,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.73016357421875,0.0,0.0,0.0001277886185562,292.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,0.0001345669297734,290.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.417724609375,0.0,0.0,9.93913199636154e-05,291.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4360656738281,0.0,0.0,0.0001345677301287,292.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,0.0006383275613188,290.9678955078125,294.1499938964844,265.27667236328125,264.4091491699219,270.113037109375,265.2933349609375,290.0508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403542579588e-08,0.0013615355128422,-0.1242903470993042,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.06419563293457,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.73016357421875,0.0,0.0,0.0001277886185562,292.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,0.0001345669297734,290.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.417724609375,0.0,0.0,9.93913199636154e-05,291.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4360656738281,0.0,0.0,0.0001345677301287,292.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,0.0006383275613188,290.9678955078125,294.1499938964844,265.27667236328125,264.4091491699219,270.113037109375,265.2933349609375,290.0508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403542579588e-08,0.0013615355128422,-0.1242903470993042,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.06419563293457,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7211303710937,0.0,0.0,0.0001276894472539,292.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,0.0001344625052297,290.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4113464355469,0.0,0.0,9.931419481290504e-05,291.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4295349121094,0.0,0.0,0.000134463305585,292.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,0.0006378322141245,290.9642639160156,294.1499938964844,265.2583312988281,264.3898620605469,270.07867431640625,265.2750244140625,290.04254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605270069092,4.80304045424873e-08,0.0013604789273813,-0.1239735856652259,0.0,0.0,0.0,-0.0286231823265552,60.0,-23.05805778503418,-0.0,-1.262041422478433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.712158203125,0.0,0.0,0.0001275777758564,292.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,0.0001343449112027,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4049987792969,0.0,0.0,9.922733443090692e-05,291.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.42303466796875,0.0,0.0,0.0001343457115581,292.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,0.0006372744101099,290.9605712890625,294.1499938964844,265.239990234375,264.3705749511719,270.0445556640625,265.2567443847656,290.0343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593370094895,4.789117724612879e-08,0.0013592891627922,-0.1236168146133422,0.0,0.0,0.0,-0.0285541638731956,60.0,-23.049606323242188,-0.0,-1.2598344767411618e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6943054199219,0.0,0.0,0.0001273191446671,292.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969482421875,0.0,0.0,0.0001340725721092,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.39227294921875,0.0,0.0,9.902616875478998e-05,291.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100036621094,0.0,0.0,0.0001340733433607,292.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,0.0006359825492836,290.9531555175781,294.1499938964844,265.2033386230469,264.3320007324219,269.9768981933594,265.2201843261719,290.01776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.1227903962135315,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.026573181152344,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6943054199219,0.0,0.0,0.0001273191446671,292.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969482421875,0.0,0.0,0.0001340725721092,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.39227294921875,0.0,0.0,9.902616875478998e-05,291.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100036621094,0.0,0.0,0.0001340733433607,292.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,0.0006359825492836,290.9531555175781,294.1499938964844,265.2033386230469,264.3320007324219,269.9768981933594,265.2201843261719,290.01776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.1227903962135315,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.026573181152344,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6765441894531,0.0,0.0,0.0001270125212613,292.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99090576171875,0.0,0.0,0.0001337497087661,290.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3796081542969,0.0,0.0,9.878768469206987e-05,291.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.39703369140625,0.0,0.0,0.0001337504654657,292.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99090576171875,0.0,0.0,0.0006344509893096,290.94561767578125,294.1499938964844,265.1666564941406,264.29345703125,269.9101257324219,265.1836242675781,290.0012512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.9945068359375,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6765441894531,0.0,0.0,0.0001270125212613,292.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99090576171875,0.0,0.0,0.0001337497087661,290.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3796081542969,0.0,0.0,9.878768469206987e-05,291.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.39703369140625,0.0,0.0,0.0001337504654657,292.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99090576171875,0.0,0.0,0.0006344509893096,290.94561767578125,294.1499938964844,265.1666564941406,264.29345703125,269.9101257324219,265.1836242675781,290.0012512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.9945068359375,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.658935546875,0.0,0.0,0.0001266597828362,292.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,0.0001333782711299,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3669738769531,0.0,0.0,9.851333015831187e-05,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3841247558594,0.0,0.0,0.0001333790132775,292.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,0.0006326890434138,290.93798828125,294.1499938964844,265.1300048828125,264.2549133300781,269.8442687988281,265.1471252441406,289.9847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.674676290505887e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.953857421875,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.658935546875,0.0,0.0,0.0001266597828362,292.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,0.0001333782711299,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3669738769531,0.0,0.0,9.851333015831187e-05,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3841247558594,0.0,0.0,0.0001333790132775,292.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,0.0006326890434138,290.93798828125,294.1499938964844,265.1300048828125,264.2549133300781,269.8442687988281,265.1471252441406,289.9847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.674676290505887e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.953857421875,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6414489746094,0.0,0.0,0.0001262626756215,292.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9785461425781,0.0,0.0,0.0001329600927419,290.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3543701171875,0.0,0.0,9.820445848163216e-05,291.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3712158203125,0.0,0.0,0.0001329608348896,292.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9785461425781,0.0,0.0,0.0006307054427452,290.93023681640625,294.1499938964844,265.09332275390625,264.2164001464844,269.7792663574219,265.1106262207031,289.9682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.904903411865234,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6414489746094,0.0,0.0,0.0001262626756215,292.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9785461425781,0.0,0.0,0.0001329600927419,290.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3543701171875,0.0,0.0,9.820445848163216e-05,291.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3712158203125,0.0,0.0,0.0001329608348896,292.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9785461425781,0.0,0.0,0.0006307054427452,290.93023681640625,294.1499938964844,265.09332275390625,264.2164001464844,269.7792663574219,265.1106262207031,289.9682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.904903411865234,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6327819824219,0.0,0.0,0.0001260481076315,292.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97540283203125,0.0,0.0,0.0001327341451542,290.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3480834960937,0.0,0.0,9.803757711779326e-05,291.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36480712890625,0.0,0.0,0.00013273487275,292.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97540283203125,0.0,0.0,0.0006296336650848,290.92633056640625,294.1499938964844,265.07501220703125,264.1971435546875,269.74713134765625,265.0923767089844,289.9599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430374674499,4.598424396817793e-08,0.0013429914833977,-0.118725873529911,0.0,0.0,0.0,-0.0276088565587997,60.0,-22.8773193359375,-0.0,-1.2298016827116953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6241149902344,0.0,0.0,0.0001258230913663,292.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97222900390625,0.0,0.0,0.0001324971963185,290.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.341796875,0.0,0.0,9.786255395738408e-05,291.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583679199219,0.0,0.0,0.0001324979239143,292.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97222900390625,0.0,0.0,0.0006285096751525,290.9223937988281,294.1499938964844,265.0566711425781,264.1778869628906,269.7152099609375,265.0741577148437,289.9516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406397774815,4.570373945966821e-08,0.0013405941426753,-0.1180057227611541,0.0,0.0,0.0,-0.0274698045104742,60.0,-22.84770965576172,-0.0,-1.225414365535471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6069030761719,0.0,0.0,0.0001253464579349,292.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0001319953007623,290.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.32928466796875,0.0,0.0,9.749184391694143e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3455810546875,0.0,0.0,0.0001319959992542,292.015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0006261288654059,290.9144592285156,294.1499938964844,265.0199890136719,264.1393737792969,269.6519775390625,265.0377197265625,289.9351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355611590668,4.510959783488033e-08,0.0013355161063373,-0.1164797842502594,0.0,0.0,0.0,-0.027175273746252,60.0,-22.78368186950684,-0.0,-1.2161474671756878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6069030761719,0.0,0.0,0.0001253464579349,292.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0001319953007623,290.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.32928466796875,0.0,0.0,9.749184391694143e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3455810546875,0.0,0.0,0.0001319959992542,292.015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0006261288654059,290.9144592285156,294.1499938964844,265.0199890136719,264.1393737792969,269.6519775390625,265.0377197265625,289.9351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355611590668,4.510959783488033e-08,0.0013355161063373,-0.1164797842502594,0.0,0.0,0.0,-0.027175273746252,60.0,-22.78368186950684,-0.0,-1.2161474671756878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
