time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422340,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.58984375,0.0,0.0,0.0001248357875738,292.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,0.000131457549287,290.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3168029785156,0.0,0.0,9.709465666674078e-05,291.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33282470703125,0.0,0.0,0.0001314582477789,292.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0006235780310817,290.9064636230469,294.1499938964844,264.9833374023437,264.10089111328125,269.5896301269531,265.00128173828125,289.918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.71269798278809,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.58984375,0.0,0.0,0.0001248357875738,292.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,0.000131457549287,290.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3168029785156,0.0,0.0,9.709465666674078e-05,291.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33282470703125,0.0,0.0,0.0001314582477789,292.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0006235780310817,290.9064636230469,294.1499938964844,264.9833374023437,264.10089111328125,269.5896301269531,265.00128173828125,289.918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.71269798278809,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762939453125,0.0,0.0,0.0001244073064299,292.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,0.0001310063526034,290.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3068542480469,0.0,0.0,9.676138870418072e-05,291.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3226623535156,0.0,0.0,0.0001310070365434,292.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,0.0006214377353899,290.8999938964844,294.1499938964844,264.9540100097656,264.07012939453125,269.5403747558594,264.97216796875,289.9054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255542144179,4.393891828158304e-08,0.0013255102094262,-0.1134708300232887,0.0,0.0,0.0,-0.026594940572977,60.0,-22.65170669555664,-0.0,-1.1979908265402628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5729064941406,0.0,0.0,0.0001242978760274,292.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95281982421875,0.0,0.0,0.0001308911159867,290.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3043518066406,0.0,0.0,9.667627455201e-05,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.32012939453125,0.0,0.0,0.0001308917853748,292.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95281982421875,0.0,0.0,0.0006208911072462,290.8983764648437,294.1499938964844,264.9466552734375,264.0624389648437,269.52813720703125,264.9648742675781,289.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243880821391,4.380250828717181e-08,0.0013243443099781,-0.1131200268864631,0.0,0.0,0.0,-0.0265273191034793,60.0,-22.635995864868164,-0.0,-1.195884067328734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5561218261719,0.0,0.0,0.000123740042909,292.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461975097656,0.0,0.0,0.0001303037133766,290.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919921875,0.0,0.0,9.624240192351864e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3074951171875,0.0,0.0,0.0001303043682128,292.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461669921875,0.0,0.0,0.0006181047065183,290.89019775390625,294.1499938964844,264.9100036621094,264.02398681640625,269.4674987792969,264.9284973144531,289.8857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107178271384334e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,-0.0261826254427433,60.0,-22.554792404174805,-0.0,-1.1851738435098016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5561218261719,0.0,0.0,0.000123740042909,292.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461975097656,0.0,0.0,0.0001303037133766,290.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919921875,0.0,0.0,9.624240192351864e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3074951171875,0.0,0.0,0.0001303043682128,292.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461669921875,0.0,0.0,0.0006181047065183,290.89019775390625,294.1499938964844,264.9100036621094,264.02398681640625,269.4674987792969,264.9284973144531,289.8857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107178271384334e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,-0.0261826254427433,60.0,-22.554792404174805,-0.0,-1.1851738435098016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5477905273437,0.0,0.0,0.0001234561932506,292.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428405761719,0.0,0.0,0.0001300048024859,290.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857971191406,0.0,0.0,9.602162754163146e-05,291.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3011779785156,0.0,0.0,0.0001300054573221,292.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428405761719,0.0,0.0,0.0006166867678985,290.8861083984375,294.1499938964844,264.89166259765625,264.0047607421875,269.4375,264.9103088378906,289.8774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154196785762,4.275335641068524e-08,0.0013153769541531,-0.1104205846786499,0.0,0.0,0.0,-0.0260072275996208,60.0,-22.51289749145508,-0.0,-1.1797423837833777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5394897460937,0.0,0.0,0.0001231705391546,292.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9394836425781,0.0,0.0,0.0001297039852943,290.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796325683594,0.0,0.0,9.579944162396714e-05,291.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2948913574219,0.0,0.0,0.0001297046401305,292.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9394836425781,0.0,0.0,0.0006152598652988,290.8819580078125,294.1499938964844,264.8733215332031,263.98553466796875,269.4076843261719,264.8921203613281,289.8692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,-0.0258307140320539,60.0,-22.47043800354004,-0.0,-1.1742888972321452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5229797363281,0.0,0.0,0.0001225966552738,292.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327087402344,0.0,0.0,0.0001290996733587,290.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.267333984375,0.0,0.0,9.535309072816744e-05,291.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2823486328125,0.0,0.0,0.0001291003136429,292.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327087402344,0.0,0.0,0.0006123932544142,290.8736572265625,294.1499938964844,264.836669921875,263.9471130371094,269.34869384765625,264.85577392578125,289.852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761073738336,60.0,-22.38451766967773,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5229797363281,0.0,0.0,0.0001225966552738,292.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327087402344,0.0,0.0,0.0001290996733587,290.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.267333984375,0.0,0.0,9.535309072816744e-05,291.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2823486328125,0.0,0.0,0.0001291003136429,292.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327087402344,0.0,0.0,0.0006123932544142,290.8736572265625,294.1499938964844,264.836669921875,263.9471130371094,269.34869384765625,264.85577392578125,289.852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761073738336,60.0,-22.38451766967773,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.506591796875,0.0,0.0,0.0001220172780449,292.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9258728027344,0.0,0.0,0.0001284895843127,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2550964355469,0.0,0.0,9.49024615692906e-05,291.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2698669433594,0.0,0.0,0.0001284901954932,292.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9258728027344,0.0,0.0,0.0006094992277212,290.86529541015625,294.1499938964844,264.79998779296875,263.90869140625,269.2904663085937,264.8194580078125,289.8363342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300087547861,4.0959800884365904e-08,0.0013000465696677,-0.1058004274964332,0.0,0.0,0.0,-0.025118114426732,60.0,-22.2974910736084,-0.0,-1.1524009835284232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.506591796875,0.0,0.0,0.0001220172780449,292.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9258728027344,0.0,0.0,0.0001284895843127,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2550964355469,0.0,0.0,9.49024615692906e-05,291.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2698669433594,0.0,0.0,0.0001284901954932,292.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9258728027344,0.0,0.0,0.0006094992277212,290.86529541015625,294.1499938964844,264.79998779296875,263.90869140625,269.2904663085937,264.8194580078125,289.8363342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300087547861,4.0959800884365904e-08,0.0013000465696677,-0.1058004274964332,0.0,0.0,0.0,-0.025118114426732,60.0,-22.2974910736084,-0.0,-1.1524009835284232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4903564453125,0.0,0.0,0.0001214235380757,292.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189758300781,0.0,0.0,0.000127864346723,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2428894042969,0.0,0.0,9.4440663815476e-05,291.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2574157714844,0.0,0.0,0.0001278649579035,292.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189453125,0.0,0.0,0.0006065334309823,290.8568420410156,294.1499938964844,264.7633361816406,263.8702697753906,269.2330017089844,264.7831420898437,289.8199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973865064865e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.20861053466797,-0.0,-1.141212564448324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4903564453125,0.0,0.0,0.0001214235380757,292.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189758300781,0.0,0.0,0.000127864346723,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2428894042969,0.0,0.0,9.4440663815476e-05,291.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2574157714844,0.0,0.0,0.0001278649579035,292.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189453125,0.0,0.0,0.0006065334309823,290.8568420410156,294.1499938964844,264.7633361816406,263.8702697753906,269.2330017089844,264.7831420898437,289.8199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973865064865e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.20861053466797,-0.0,-1.141212564448324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4742431640625,0.0,0.0,0.0001208086832775,292.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,0.0001272168883588,290.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2307434082031,0.0,0.0,9.396243694936857e-05,291.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450561523437,0.0,0.0,0.0001272174849873,292.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,0.0006034621619619,290.8483581542969,294.1499938964844,264.7266540527344,263.8318786621094,269.17633056640625,264.746826171875,289.80352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.9453368572139886e-08,0.0012871702201664,-0.1019148230552673,0.0,0.0,0.0,-0.0243713352829217,60.0,-22.1162338256836,-0.0,-1.1296837953977961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4742431640625,0.0,0.0,0.0001208086832775,292.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,0.0001272168883588,290.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2307434082031,0.0,0.0,9.396243694936857e-05,291.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450561523437,0.0,0.0,0.0001272174849873,292.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,0.0006034621619619,290.8483581542969,294.1499938964844,264.7266540527344,263.8318786621094,269.17633056640625,264.746826171875,289.80352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.9453368572139886e-08,0.0012871702201664,-0.1019148230552673,0.0,0.0,0.0,-0.0243713352829217,60.0,-22.1162338256836,-0.0,-1.1296837953977961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4662475585937,0.0,0.0,0.0001204945583594,292.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90850830078125,0.0,0.0,0.0001268861087737,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247009277344,0.0,0.0,9.37181175686419e-05,291.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388916015625,0.0,0.0,0.0001268867054022,292.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084777832031,0.0,0.0,0.0006018930580466,290.8440856933594,294.1499938964844,264.7083435058594,263.81268310546875,269.14825439453125,264.72869873046875,289.7953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838626280426,3.906184886659504e-08,0.0012838236289098,-0.1009042114019393,0.0,0.0,0.0,-0.0241772476583719,60.0,-22.068622589111328,-0.0,-1.1238165598115304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4582824707031,0.0,0.0,0.0001201771956402,292.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90496826171875,0.0,0.0,0.0001265519094886,290.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186584472656,0.0,0.0,9.347127343062311e-05,291.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23272705078125,0.0,0.0,0.0001265524915652,292.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90496826171875,0.0,0.0,0.0006003077724017,290.8397827148437,294.1499938964844,264.69000244140625,263.79351806640625,269.1203918457031,264.7105712890625,289.78717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.866628262017002e-08,0.0012804423458874,-0.0998828560113906,0.0,0.0,0.0,-0.0239811539649963,60.0,-22.020267486572266,-0.0,-1.1179041337072705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4424133300781,0.0,0.0,0.0001195365475723,292.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978881835937,0.0,0.0,0.0001258772826986,290.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,9.2972994025331e-05,291.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.220458984375,0.0,0.0,0.0001258778647752,292.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978881835937,0.0,0.0,0.00059710763162,290.8311767578125,294.1499938964844,264.6533203125,263.7551574707031,269.0651550292969,264.67431640625,289.77081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202149271965,0.0,0.0,0.0,-0.0235853176563978,60.0,-21.92182350158692,-0.0,-1.106016753738004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4424133300781,0.0,0.0,0.0001195365475723,292.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978881835937,0.0,0.0,0.0001258772826986,290.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,9.2972994025331e-05,291.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.220458984375,0.0,0.0,0.0001258778647752,292.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978881835937,0.0,0.0,0.00059710763162,290.8311767578125,294.1499938964844,264.6533203125,263.7551574707031,269.0651550292969,264.67431640625,289.77081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202149271965,0.0,0.0,0.0,-0.0235853176563978,60.0,-21.92182350158692,-0.0,-1.106016753738004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4267272949219,0.0,0.0,0.000118896132335,292.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907470703125,0.0,0.0,0.0001252029178431,290.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,9.24748892430216e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,0.0001252034708159,292.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907470703125,0.0,0.0,0.0005939087131991,290.822509765625,294.1499938964844,264.6166687011719,263.716796875,269.0106506347656,264.6381225585937,289.7545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266830950044,3.706960072236144e-08,0.0012667939299717,-0.0957571491599083,0.0,0.0,0.0,-0.0231896322220563,60.0,-21.822284698486328,-0.0,-1.0941973016542761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4267272949219,0.0,0.0,0.000118896132335,292.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907470703125,0.0,0.0,0.0001252029178431,290.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,9.24748892430216e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,0.0001252034708159,292.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907470703125,0.0,0.0,0.0005939087131991,290.822509765625,294.1499938964844,264.6166687011719,263.716796875,269.0106506347656,264.6381225585937,289.7545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266830950044,3.706960072236144e-08,0.0012667939299717,-0.0957571491599083,0.0,0.0,0.0,-0.0231896322220563,60.0,-21.822284698486328,-0.0,-1.0941973016542761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4111328125,0.0,0.0,0.0001182663327199,292.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,0.0001245397143065,290.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,9.198504267260432e-05,291.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,0.0001245402527274,292.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.883544921875,0.0,0.0,0.0005907627637498,290.8138122558594,294.1499938964844,264.5799865722656,263.678466796875,268.956787109375,264.6018981933594,289.7382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.72346878051757,-0.0,-1.0826355634208085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4111328125,0.0,0.0,0.0001182663327199,292.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,0.0001245397143065,290.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,9.198504267260432e-05,291.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,0.0001245402527274,292.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.883544921875,0.0,0.0,0.0005907627637498,290.8138122558594,294.1499938964844,264.5799865722656,263.678466796875,268.956787109375,264.6018981933594,289.7382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.72346878051757,-0.0,-1.0826355634208085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3956604003906,0.0,0.0,0.000117657771625,292.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,0.0001238988770637,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,9.151171980192883e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,0.0001238994154846,292.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,0.0005877229268662,290.8050537109375,294.1499938964844,264.5433349609375,263.64013671875,268.90362548828125,264.5657043457031,289.72198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.627307891845703,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3956604003906,0.0,0.0,0.000117657771625,292.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,0.0001238988770637,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,9.151171980192883e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,0.0001238994154846,292.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,0.0005877229268662,290.8050537109375,294.1499938964844,264.5433349609375,263.64013671875,268.90362548828125,264.5657043457031,289.72198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.627307891845703,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3879699707031,0.0,0.0,0.0001173646960523,292.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726806640625,0.0,0.0,0.0001235902600456,290.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,9.128376404987648e-05,291.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,0.0001235907839145,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726806640625,0.0,0.0,0.0005862589459866,290.8006591796875,294.1499938964844,264.5249938964844,263.6209716796875,268.8772888183594,264.547607421875,289.7138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505130143836,3.51608981929985e-08,0.0012504778569564,-0.0908189937472343,0.0,0.0,0.0,-0.022243432700634,60.0,-21.580873489379883,-0.0,-1.0661904070730088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3803100585937,0.0,0.0,0.0001170808609458,292.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690185546875,0.0,0.0,0.0001232913637068,290.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,9.106300421990454e-05,291.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,0.0001232918875757,292.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690185546875,0.0,0.0,0.0005848411819897,290.7962341308594,294.1499938964844,264.50665283203125,263.601806640625,268.85107421875,264.5295104980469,289.70574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474885443225,3.4807147386572985e-08,0.0012474537361413,-0.0899030491709709,0.0,0.0,0.0,-0.022068066522479,60.0,-21.53582763671875,-0.0,-1.0610395406729368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3650817871094,0.0,0.0,0.0001165452267741,292.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616943359375,0.0,0.0,0.0001227273314725,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,9.064640471478924e-05,291.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,0.0001227278407895,292.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616638183594,0.0,0.0,0.0005821656086482,290.7873840332031,294.1499938964844,264.4700012207031,263.5635070800781,268.79913330078125,264.4933166503906,289.6895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139585380899013e-08,0.0012417470570653,-0.0881739854812622,0.0,0.0,0.0,-0.0217371340841054,60.0,-21.450618743896484,-0.0,-1.0513532089362344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3650817871094,0.0,0.0,0.0001165452267741,292.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616943359375,0.0,0.0,0.0001227273314725,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,9.064640471478924e-05,291.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,0.0001227278407895,292.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616638183594,0.0,0.0,0.0005821656086482,290.7873840332031,294.1499938964844,264.4700012207031,263.5635070800781,268.79913330078125,264.4933166503906,289.6895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139585380899013e-08,0.0012417470570653,-0.0881739854812622,0.0,0.0,0.0,-0.0217371340841054,60.0,-21.450618743896484,-0.0,-1.0513532089362344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3499450683594,0.0,0.0,0.0001160600295406,292.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8542785644531,0.0,0.0,0.0001222163991769,290.921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,9.02690226212144e-05,291.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.000122216908494,292.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8542785644531,0.0,0.0,0.0005797420162707,290.7784729003906,294.1499938964844,264.4333190917969,263.5252380371094,268.74774169921875,264.45709228515625,289.6734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.37371826171875,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3499450683594,0.0,0.0,0.0001160600295406,292.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8542785644531,0.0,0.0,0.0001222163991769,290.921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,9.02690226212144e-05,291.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.000122216908494,292.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8542785644531,0.0,0.0,0.0005797420162707,290.7784729003906,294.1499938964844,264.4333190917969,263.5252380371094,268.74774169921875,264.45709228515625,289.6734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.37371826171875,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348999023437,0.0,0.0,0.0001156334546976,292.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468322753906,0.0,0.0,0.0001217672033817,290.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,8.993723895400763e-05,291.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,0.0001217676981468,292.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468322753906,0.0,0.0,0.0005776112084276,290.7695007324219,294.1499938964844,264.39666748046875,263.4869689941406,268.69683837890625,264.4208374023437,289.6573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.306623458862305,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348999023437,0.0,0.0,0.0001156334546976,292.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468322753906,0.0,0.0,0.0001217672033817,290.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,8.993723895400763e-05,291.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,0.0001217676981468,292.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468322753906,0.0,0.0,0.0005776112084276,290.7695007324219,294.1499938964844,264.39666748046875,263.4869689941406,268.69683837890625,264.4208374023437,289.6573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.306623458862305,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199462890625,0.0,0.0,0.0001152730546891,292.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8393249511719,0.0,0.0,0.0001213876894325,290.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117858886719,0.0,0.0,8.96569254109636e-05,291.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,0.0001213881769217,292.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8393249511719,0.0,0.0,0.0005758109036833,290.760498046875,294.1499938964844,264.3599853515625,263.4486999511719,268.6464538574219,264.384521484375,289.64129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.25083351135254,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199462890625,0.0,0.0,0.0001152730546891,292.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8393249511719,0.0,0.0,0.0001213876894325,290.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117858886719,0.0,0.0,8.96569254109636e-05,291.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,0.0001213881769217,292.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8393249511719,0.0,0.0,0.0005758109036833,290.760498046875,294.1499938964844,264.3599853515625,263.4486999511719,268.6464538574219,264.384521484375,289.64129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.25083351135254,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124694824219,0.0,0.0,0.0001151198521256,292.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8355407714844,0.0,0.0,0.0001212263669003,290.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,8.953776705311611e-05,291.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,0.0001212268543895,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8355407714844,0.0,0.0,0.0005750457057729,290.7559814453125,294.1499938964844,264.3416748046875,263.4295654296875,268.6214294433594,264.3663635253906,289.63330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.236312906551575e-08,0.001226560329087,-0.083569049835205,0.0,0.0,0.0,-0.0208564866334199,60.0,-21.22773742675781,-0.0,-1.02579292615701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3050537109375,0.0,0.0,0.0001149857926066,292.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83172607421875,0.0,0.0,0.0001210851987707,290.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,8.943349530454725e-05,291.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,0.0001210856789839,292.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83172607421875,0.0,0.0,0.0005743760266341,290.7514343261719,294.1499938964844,264.3233337402344,263.41046142578125,268.59649658203125,264.3481750488281,289.62530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219604849391544e-08,0.0012251319130882,-0.0831356644630432,0.0,0.0,0.0,-0.0207736585289239,60.0,-21.20790672302246,-0.0,-1.0234050762392145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29022216796875,0.0,0.0,0.0001147782822954,292.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240966796875,0.0,0.0,0.0001208666872116,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,8.927210001274943e-05,291.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,0.0001208671528729,291.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240966796875,0.0,0.0,0.0005733395228162,290.7422790527344,294.1499938964844,264.2866516113281,263.3722229003906,268.5469055175781,264.311767578125,289.6093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.1785831451416,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
