time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
427020,291.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952087402344,0.0,0.0,0.0001180199396912,292.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6530456542969,0.0,0.0,0.0001242803991772,290.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470153808594,0.0,0.0,9.179336484521627e-05,290.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.855712890625,0.0,0.0,0.0001242807484231,291.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.65301513671875,0.0,0.0,0.0005895327194593,290.5408020019531,294.1499938964844,264.318115234375,263.3147277832031,267.7131042480469,264.3086242675781,289.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.46756935119629,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952087402344,0.0,0.0,0.0001180199396912,292.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6530456542969,0.0,0.0,0.0001242803991772,290.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470153808594,0.0,0.0,9.179336484521627e-05,290.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.855712890625,0.0,0.0,0.0001242807484231,291.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.65301513671875,0.0,0.0,0.0005895327194593,290.5408020019531,294.1499938964844,264.318115234375,263.3147277832031,267.7131042480469,264.3086242675781,289.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.46756935119629,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803466796875,0.0,0.0,0.0001181445331894,292.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435241699219,0.0,0.0,0.0001244116137968,290.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83447265625,0.0,0.0,9.189027332467958e-05,290.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8430480957031,0.0,0.0,0.0001244119630428,291.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435241699219,0.0,0.0,0.0005901551339775,290.5297546386719,294.1499938964844,264.3314819335937,263.3236083984375,267.6822814941406,264.3232116699219,289.2813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.46728515625,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803466796875,0.0,0.0,0.0001181445331894,292.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435241699219,0.0,0.0,0.0001244116137968,290.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83447265625,0.0,0.0,9.189027332467958e-05,290.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8430480957031,0.0,0.0,0.0001244119630428,291.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435241699219,0.0,0.0,0.0005901551339775,290.5297546386719,294.1499938964844,264.3314819335937,263.3236083984375,267.6822814941406,264.3232116699219,289.2813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.46728515625,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,0.0001182406485895,292.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6339416503906,0.0,0.0,0.0001245128223672,290.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218994140625,0.0,0.0,9.19650265132077e-05,290.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8303527832031,0.0,0.0,0.0001245131716132,291.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6339111328125,0.0,0.0,0.0005906352307647,290.51861572265625,294.1499938964844,264.3424072265625,263.3304138183594,267.6523742675781,264.3356018066406,289.2658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.022784374654293,60.0,-21.463756561279297,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,0.0001182406485895,292.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6339416503906,0.0,0.0,0.0001245128223672,290.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218994140625,0.0,0.0,9.19650265132077e-05,290.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8303527832031,0.0,0.0,0.0001245131716132,291.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6339111328125,0.0,0.0,0.0005906352307647,290.51861572265625,294.1499938964844,264.3424072265625,263.3304138183594,267.6523742675781,264.3356018066406,289.2658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.022784374654293,60.0,-21.463756561279297,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506530761719,0.0,0.0,0.0001183098574983,292.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.624267578125,0.0,0.0,0.0001245857129106,290.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092956542969,0.0,0.0,9.201885404763745e-05,290.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8175964355469,0.0,0.0,0.0001245860476046,291.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.624267578125,0.0,0.0,0.0005909809842705,290.5074157714844,294.1499938964844,264.3503723144531,263.334716796875,267.623291015625,264.3453674316406,289.2504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.6338366982136e-08,0.0012605411466211,-0.0938661023974418,0.0,0.0,0.0,-0.0228271279484033,60.0,-21.45744514465332,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506530761719,0.0,0.0,0.0001183098574983,292.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.624267578125,0.0,0.0,0.0001245857129106,290.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092956542969,0.0,0.0,9.201885404763745e-05,290.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8175964355469,0.0,0.0,0.0001245860476046,291.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.624267578125,0.0,0.0,0.0005909809842705,290.5074157714844,294.1499938964844,264.3503723144531,263.334716796875,267.623291015625,264.3453674316406,289.2504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.6338366982136e-08,0.0012605411466211,-0.0938661023974418,0.0,0.0,0.0,-0.0228271279484033,60.0,-21.45744514465332,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432373046875,0.0,0.0,0.0001183354834211,292.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.619384765625,0.0,0.0,0.0001246126921614,290.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.802978515625,0.0,0.0,9.203878289554268e-05,290.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.81121826171875,0.0,0.0,0.0001246130268555,291.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.619384765625,0.0,0.0,0.0005911089829169,290.5018005371094,294.1499938964844,264.3531188964844,263.3357849121094,267.60906982421875,264.3490905761719,289.24273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.6370295219967375e-08,0.0012608140241354,-0.0939486920833587,0.0,0.0,0.0,-0.0228429548442363,60.0,-21.45351219177246,-0.0,-1.0838941477686605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.935791015625,0.0,0.0,0.0001183558852062,292.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.614501953125,0.0,0.0,0.0001246341853402,290.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7966613769531,0.0,0.0,9.205465175909922e-05,290.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8048400878906,0.0,0.0,0.0001246345200343,291.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.614501953125,0.0,0.0,0.0005912109045311,290.49615478515625,294.1499938964844,264.3549499511719,263.3360900878906,267.5950012207031,264.3519897460937,289.2350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639571488633919e-08,0.0012610313715413,-0.0940144509077072,0.0,0.0,0.0,-0.022855557501316,60.0,-21.449249267578125,-0.0,-1.0842678932476701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92095947265625,0.0,0.0,0.0001183834974654,292.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6047058105469,0.0,0.0,0.0001246632600668,290.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78399658203125,0.0,0.0,9.207612311001868e-05,290.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7920227050781,0.0,0.0,0.0001246635947609,291.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6047058105469,0.0,0.0,0.0005913488566875,290.4848022460937,294.1499938964844,264.3555908203125,263.3341064453125,267.5673828125,264.35498046875,289.2195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613619910553,3.6430115812891024e-08,0.0012613255530595,-0.0941034257411956,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.44035530090332,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92095947265625,0.0,0.0,0.0001183834974654,292.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6047058105469,0.0,0.0,0.0001246632600668,290.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78399658203125,0.0,0.0,9.207612311001868e-05,290.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7920227050781,0.0,0.0,0.0001246635947609,291.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6047058105469,0.0,0.0,0.0005913488566875,290.4848022460937,294.1499938964844,264.3555908203125,263.3341064453125,267.5673828125,264.35498046875,289.2195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613619910553,3.6430115812891024e-08,0.0012613255530595,-0.0941034257411956,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.44035530090332,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060974121094,0.0,0.0,0.0001183978311019,292.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948181152344,0.0,0.0,0.0001246783649548,290.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77130126953125,0.0,0.0,9.20872698770836e-05,290.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792053222656,0.0,0.0,0.000124678685097,291.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.59478759765625,0.0,0.0,0.0005914204521104,290.4734191894531,294.1499938964844,264.3518371582031,263.32830810546875,267.5403137207031,264.3538513183594,289.2041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644796109369963e-08,0.0012614780571311,-0.0941495895385742,0.0,0.0,0.0,-0.0228814575821161,60.0,-21.432090759277344,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060974121094,0.0,0.0,0.0001183978311019,292.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948181152344,0.0,0.0,0.0001246783649548,290.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77130126953125,0.0,0.0,9.20872698770836e-05,290.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792053222656,0.0,0.0,0.000124678685097,291.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.59478759765625,0.0,0.0,0.0005914204521104,290.4734191894531,294.1499938964844,264.3518371582031,263.32830810546875,267.5403137207031,264.3538513183594,289.2041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644796109369963e-08,0.0012614780571311,-0.0941495895385742,0.0,0.0,0.0,-0.0228814575821161,60.0,-21.432090759277344,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912658691406,0.0,0.0,0.0001184037610073,292.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5848388671875,0.0,0.0,0.0001246846077265,290.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585754394531,0.0,0.0,9.2091882834211e-05,290.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.766357421875,0.0,0.0,0.0001246849278686,291.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5848388671875,0.0,0.0,0.0005914501380175,290.4619445800781,294.1499938964844,264.3432006835937,263.3182983398437,267.51373291015625,264.34814453125,289.188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.64553400800105e-08,0.0012615411542356,-0.0941686779260635,0.0,0.0,0.0,-0.0228851158171892,60.0,-21.425785064697266,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912658691406,0.0,0.0,0.0001184037610073,292.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5848388671875,0.0,0.0,0.0001246846077265,290.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585754394531,0.0,0.0,9.2091882834211e-05,290.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.766357421875,0.0,0.0,0.0001246849278686,291.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5848388671875,0.0,0.0,0.0005914501380175,290.4619445800781,294.1499938964844,264.3432006835937,263.3182983398437,267.51373291015625,264.34814453125,289.188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.64553400800105e-08,0.0012615411542356,-0.0941686779260635,0.0,0.0,0.0,-0.0228851158171892,60.0,-21.425785064697266,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,0.0001184053180622,292.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5748291015625,0.0,0.0,0.0001246862520929,290.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7458190917969,0.0,0.0,9.209309064317496e-05,290.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75347900390625,0.0,0.0,0.000124686572235,291.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5747985839844,0.0,0.0,0.0005914578796364,290.45037841796875,294.1499938964844,264.3291931152344,263.3036193847656,267.48748779296875,264.3373107910156,289.1732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736623644828,0.0,0.0,0.0,-0.0228860713541507,60.0,-21.42269325256348,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,0.0001184053180622,292.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5748291015625,0.0,0.0,0.0001246862520929,290.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7458190917969,0.0,0.0,9.209309064317496e-05,290.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75347900390625,0.0,0.0,0.000124686572235,291.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5747985839844,0.0,0.0,0.0005914578796364,290.45037841796875,294.1499938964844,264.3291931152344,263.3036193847656,267.48748779296875,264.3373107910156,289.1732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736623644828,0.0,0.0,0.0,-0.0228860713541507,60.0,-21.42269325256348,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690185546875,0.0,0.0,0.0001184053689939,292.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697631835937,0.0,0.0,0.0001246863103006,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73944091796875,0.0,0.0,9.209313429892064e-05,290.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470397949219,0.0,0.0,0.0001246866304427,291.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697631835937,0.0,0.0,0.0005914581706747,290.4446105957031,294.1499938964844,264.3200378417969,263.2944030761719,267.4744567871094,264.329833984375,289.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732604695695e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.42270278930664,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86163330078125,0.0,0.0,0.0001184052816824,292.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5647277832031,0.0,0.0,0.0001246862229891,290.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330322265625,0.0,0.0,9.20930688153021e-05,290.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406005859375,0.0,0.0,0.0001246865285793,291.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.564697265625,0.0,0.0,0.0005914577632211,290.43878173828125,294.1499938964844,264.309326171875,263.2838439941406,267.4614562988281,264.3208923339844,289.1578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735133528709,0.0,0.0,0.0,-0.0228860434144735,60.0,-21.42388343811035,-0.0,-1.0851721299331984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468017578125,0.0,0.0,0.0001184052234748,292.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5545654296875,0.0,0.0,0.0001246861647814,290.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7202453613281,0.0,0.0,9.20930178835988e-05,290.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276611328125,0.0,0.0,0.0001246864703716,291.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5545349121094,0.0,0.0,0.0005914574721828,290.4271240234375,294.1499938964844,264.2830810546875,263.2585144042969,267.4354858398437,264.2984619140625,289.1424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.430099487304688,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468017578125,0.0,0.0,0.0001184052234748,292.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5545654296875,0.0,0.0,0.0001246861647814,290.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7202453613281,0.0,0.0,9.20930178835988e-05,290.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276611328125,0.0,0.0,0.0001246864703716,291.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5545349121094,0.0,0.0,0.0005914574721828,290.4271240234375,294.1499938964844,264.2830810546875,263.2585144042969,267.4354858398437,264.2984619140625,289.1424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.430099487304688,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8320007324219,0.0,0.0,0.0001184053980978,292.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5443115234375,0.0,0.0,0.0001246863539563,290.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074279785156,0.0,0.0,9.209314885083586e-05,290.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7147216796875,0.0,0.0,0.0001246866449946,291.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5443115234375,0.0,0.0,0.0005914583452977,290.4154052734375,294.1499938964844,264.25,263.22723388671875,267.409423828125,264.2695007324219,289.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732604695695e-08,0.0012615581508725,-0.0941738113760948,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.44199180603028,-0.0,-1.0851737641814908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8320007324219,0.0,0.0,0.0001184053980978,292.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5443115234375,0.0,0.0,0.0001246863539563,290.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074279785156,0.0,0.0,9.209314885083586e-05,290.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7147216796875,0.0,0.0,0.0001246866449946,291.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5443115234375,0.0,0.0,0.0005914583452977,290.4154052734375,294.1499938964844,264.25,263.22723388671875,267.409423828125,264.2695007324219,289.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732604695695e-08,0.0012615581508725,-0.0941738113760948,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.44199180603028,-0.0,-1.0851737641814908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81719970703125,0.0,0.0,0.0001184047505375,292.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5340270996094,0.0,0.0,0.0001246856700163,290.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6945495605469,0.0,0.0,9.209264680976048e-05,290.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7017517089844,0.0,0.0,0.0001246859610546,291.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5340270996094,0.0,0.0,0.0005914551438763,290.40362548828125,294.1499938964844,264.2133483886719,263.19305419921875,267.3831787109375,264.23492431640625,289.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456508922810826e-08,0.0012615511659532,-0.0941716954112052,0.0,0.0,0.0,-0.0228856950998306,60.0,-21.45870780944824,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81719970703125,0.0,0.0,0.0001184047505375,292.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5340270996094,0.0,0.0,0.0001246856700163,290.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6945495605469,0.0,0.0,9.209264680976048e-05,290.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7017517089844,0.0,0.0,0.0001246859610546,291.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5340270996094,0.0,0.0,0.0005914551438763,290.40362548828125,294.1499938964844,264.2133483886719,263.19305419921875,267.3831787109375,264.23492431640625,289.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456508922810826e-08,0.0012615511659532,-0.0941716954112052,0.0,0.0,0.0,-0.0228856950998306,60.0,-21.45870780944824,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023986816406,0.0,0.0,0.0001184017310151,292.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5236511230469,0.0,0.0,0.0001246824976988,290.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68170166015625,0.0,0.0,9.20902966754511e-05,290.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68878173828125,0.0,0.0,0.0001246827887371,291.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5236511230469,0.0,0.0,0.0005914400680921,290.3917541503906,294.1499938964844,264.1766662597656,263.1593017578125,267.3566589355469,264.1986694335937,289.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838231414556,60.0,-21.47647476196289,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023986816406,0.0,0.0,0.0001184017310151,292.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5236511230469,0.0,0.0,0.0001246824976988,290.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68170166015625,0.0,0.0,9.20902966754511e-05,290.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68878173828125,0.0,0.0,0.0001246827887371,291.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5236511230469,0.0,0.0,0.0005914400680921,290.3917541503906,294.1499938964844,264.1766662597656,263.1593017578125,267.3566589355469,264.1986694335937,289.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838231414556,60.0,-21.47647476196289,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950134277344,0.0,0.0,0.0001183987405966,292.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184631347656,0.0,0.0,0.0001246793399332,290.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752319335937,0.0,0.0,9.208796836901456e-05,290.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822814941406,0.0,0.0,0.0001246796309715,291.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184631347656,0.0,0.0,0.0005914251087233,290.3858337402344,294.1499938964844,264.1583251953125,263.142578125,267.34332275390625,264.18035888671875,289.0885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615234591066,3.644899493338016e-08,0.0012614870211109,-0.0941522642970085,0.0,0.0,0.0,-0.0228819716721773,60.0,-21.4852294921875,-0.0,-1.0850512666138457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7876281738281,0.0,0.0,0.0001183944041258,292.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.51324462890625,0.0,0.0,0.0001246747851837,290.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6687927246094,0.0,0.0,9.20845996006392e-05,290.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6757507324219,0.0,0.0,0.0001246750616701,291.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5132141113281,0.0,0.0,0.0005914034554734,290.3798522949219,294.1499938964844,264.1400146484375,263.1259765625,267.3299255371094,264.1620788574219,289.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614772422239,3.644358415044735e-08,0.0012614406878128,-0.0941382721066474,0.0,0.0,0.0,-0.0228792894631624,60.0,-21.49380111694336,-0.0,-1.0849716858274405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728271484375,0.0,0.0,0.0001183805143227,292.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50274658203125,0.0,0.0,0.0001246601605089,290.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6558532714844,0.0,0.0,9.207379480358212e-05,290.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6627197265625,0.0,0.0,0.0001246604369953,291.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50274658203125,0.0,0.0,0.0005913341301493,290.3678894042969,294.1499938964844,264.10333251953125,263.0930480957031,267.302978515625,264.1254272460937,289.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.6426261118549525e-08,0.0012612927239388,-0.094093456864357,0.0,0.0,0.0,-0.0228707008063793,60.0,-21.510204315185547,-0.0,-1.0847169562566705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728271484375,0.0,0.0,0.0001183805143227,292.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50274658203125,0.0,0.0,0.0001246601605089,290.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6558532714844,0.0,0.0,9.207379480358212e-05,290.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6627197265625,0.0,0.0,0.0001246604369953,291.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50274658203125,0.0,0.0,0.0005913341301493,290.3678894042969,294.1499938964844,264.10333251953125,263.0930480957031,267.302978515625,264.1254272460937,289.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.6426261118549525e-08,0.0012612927239388,-0.094093456864357,0.0,0.0,0.0,-0.0228707008063793,60.0,-21.510204315185547,-0.0,-1.0847169562566705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.758056640625,0.0,0.0,0.0001183573476737,292.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4921875,0.0,0.0,0.000124635771499,290.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6429138183594,0.0,0.0,9.20557722565718e-05,290.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6496887207031,0.0,0.0,0.0001246360479854,291.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4921875,0.0,0.0,0.0005912184133194,290.3558959960937,294.1499938964844,264.0666809082031,263.0604553222656,267.2758178710937,264.0887756347656,289.0499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187573432922,0.0,0.0,0.0,-0.0228563845157623,60.0,-21.52516746520996,-0.0,-1.084292335917781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.758056640625,0.0,0.0,0.0001183573476737,292.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4921875,0.0,0.0,0.000124635771499,290.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6429138183594,0.0,0.0,9.20557722565718e-05,290.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6496887207031,0.0,0.0,0.0001246360479854,291.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4921875,0.0,0.0,0.0005912184133194,290.3558959960937,294.1499938964844,264.0666809082031,263.0604553222656,267.2758178710937,264.0887756347656,289.0499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187573432922,0.0,0.0,0.0,-0.0228563845157623,60.0,-21.52516746520996,-0.0,-1.084292335917781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7432861328125,0.0,0.0,0.0001183223284897,292.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815673828125,0.0,0.0,0.0001245988969458,290.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62994384765625,0.0,0.0,9.20285310712643e-05,290.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6365966796875,0.0,0.0,0.0001245991588803,291.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815673828125,0.0,0.0,0.0005910434992983,290.34381103515625,294.1499938964844,264.0299987792969,263.0282287597656,267.2484436035156,264.0521240234375,289.0345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607090175151,3.635371825794209e-08,0.0012606726959347,-0.0939058139920234,0.0,0.0,0.0,-0.0228347405791282,60.0,-21.538217544555664,-0.0,-1.083650573718842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7432861328125,0.0,0.0,0.0001183223284897,292.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815673828125,0.0,0.0,0.0001245988969458,290.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62994384765625,0.0,0.0,9.20285310712643e-05,290.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6365966796875,0.0,0.0,0.0001245991588803,291.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815673828125,0.0,0.0,0.0005910434992983,290.34381103515625,294.1499938964844,264.0299987792969,263.0282287597656,267.2484436035156,264.0521240234375,289.0345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607090175151,3.635371825794209e-08,0.0012606726959347,-0.0939058139920234,0.0,0.0,0.0,-0.0228347405791282,60.0,-21.538217544555664,-0.0,-1.083650573718842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7285461425781,0.0,0.0,0.0001182727646664,292.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4709167480469,0.0,0.0,0.0001245466992259,290.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6169738769531,0.0,0.0,9.198998304782437e-05,290.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6235046386719,0.0,0.0,0.0001245469757122,291.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.47088623046875,0.0,0.0,0.0005907959421165,290.3316955566406,294.1499938964844,263.99334716796875,262.996337890625,267.2208557128906,264.0155029296875,289.0191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601808412,3.629193656706775e-08,0.0012601445196196,-0.0937459990382194,0.0,0.0,0.0,-0.0228041131049394,60.0,-21.54884910583496,-0.0,-1.0827427132653618e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7285461425781,0.0,0.0,0.0001182727646664,292.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4709167480469,0.0,0.0,0.0001245466992259,290.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6169738769531,0.0,0.0,9.198998304782437e-05,290.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6235046386719,0.0,0.0,0.0001245469757122,291.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.47088623046875,0.0,0.0,0.0005907959421165,290.3316955566406,294.1499938964844,263.99334716796875,262.996337890625,267.2208557128906,264.0155029296875,289.0191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601808412,3.629193656706775e-08,0.0012601445196196,-0.0937459990382194,0.0,0.0,0.0,-0.0228041131049394,60.0,-21.54884910583496,-0.0,-1.0827427132653618e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7211608886719,0.0,0.0,0.0001182420965051,292.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4655456542969,0.0,0.0,0.000124514408526,290.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6104736328125,0.0,0.0,9.196613245876506e-05,290.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6169738769531,0.0,0.0,0.0001245146704604,291.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4655456542969,0.0,0.0,0.000590642739553,290.3256225585937,294.1499938964844,263.9750061035156,262.98046875,267.2070007324219,263.9971923828125,289.0114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598540633916,3.6253709367883864e-08,0.0012598178582265,-0.0936471074819564,0.0,0.0,0.0,-0.0227851625531911,60.0,-21.55313491821289,-0.0,-1.0821812423955637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
