time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429360,291.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138061523437,0.0,0.0,0.0001182069827336,292.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4601745605469,0.0,0.0,0.0001244774321094,290.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6039428710937,0.0,0.0,9.193882578983904e-05,290.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61041259765625,0.0,0.0,0.0001244777085958,291.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4601745605469,0.0,0.0,0.0005904673598706,290.31951904296875,294.1499938964844,263.9566650390625,262.9646911621094,267.1930847167969,263.9788818359375,289.00372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594800209626,3.620994704078839e-08,0.0012594438157975,-0.0935338959097862,0.0,0.0,0.0,-0.022763468325138,60.0,-21.55666732788086,-0.0,-1.0815385564910684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990661621094,0.0,0.0,0.0001181228726636,292.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44940185546875,0.0,0.0,0.0001243888691533,290.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5909423828125,0.0,0.0,9.187340037897228e-05,290.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5972900390625,0.0,0.0,0.0001243891310878,291.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44940185546875,0.0,0.0,0.0005900472169741,290.30731201171875,294.1499938964844,263.9200134277344,262.933349609375,267.1651306152344,263.9422607421875,288.9883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585837393999,3.610510646012699e-08,0.0012585476506501,-0.0932626575231552,0.0,0.0,0.0,-0.0227114968001842,60.0,-21.561426162719727,-0.0,-1.0799997340882329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990661621094,0.0,0.0,0.0001181228726636,292.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44940185546875,0.0,0.0,0.0001243888691533,290.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5909423828125,0.0,0.0,9.187340037897228e-05,290.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5972900390625,0.0,0.0,0.0001243891310878,291.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44940185546875,0.0,0.0,0.0005900472169741,290.30731201171875,294.1499938964844,263.9200134277344,262.933349609375,267.1651306152344,263.9422607421875,288.9883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585837393999,3.610510646012699e-08,0.0012585476506501,-0.0932626575231552,0.0,0.0,0.0,-0.0227114968001842,60.0,-21.561426162719727,-0.0,-1.0799997340882329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6843566894531,0.0,0.0,0.0001180210238089,292.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385681152344,0.0,0.0,0.0001242816215381,290.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5779113769531,0.0,0.0,9.179418702842668e-05,290.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5841369628906,0.0,0.0,0.0001242818689206,291.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385681152344,0.0,0.0,0.0005895384820178,290.2950439453125,294.1499938964844,263.8833312988281,262.9022216796875,267.1369934082031,263.9056701660156,288.972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574985157698,3.597816089495609e-08,0.0012574625434353,-0.092934213578701,0.0,0.0,0.0,-0.0226485654711723,60.0,-21.56283569335937,-0.0,-1.0781379700119944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6843566894531,0.0,0.0,0.0001180210238089,292.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385681152344,0.0,0.0,0.0001242816215381,290.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5779113769531,0.0,0.0,9.179418702842668e-05,290.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5841369628906,0.0,0.0,0.0001242818689206,291.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385681152344,0.0,0.0,0.0005895384820178,290.2950439453125,294.1499938964844,263.8833312988281,262.9022216796875,267.1369934082031,263.9056701660156,288.972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574985157698,3.597816089495609e-08,0.0012574625434353,-0.092934213578701,0.0,0.0,0.0,-0.0226485654711723,60.0,-21.56283569335937,-0.0,-1.0781379700119944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6696472167969,0.0,0.0,0.0001179016398964,292.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4276733398437,0.0,0.0,0.0001241559075424,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5648498535156,0.0,0.0,9.170133125735448e-05,290.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5710144042969,0.0,0.0,0.000124156154925,291.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4276733398437,0.0,0.0,0.0005889421445317,290.2827453613281,294.1499938964844,263.8466796875,262.8713073730469,267.10870361328125,263.8690795898437,288.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562264455482,3.5829362587946896e-08,0.0012561905896291,-0.0925491899251937,0.0,0.0,0.0,-0.0225748028606176,60.0,-21.560970306396484,-0.0,-1.0759578117358617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6696472167969,0.0,0.0,0.0001179016398964,292.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4276733398437,0.0,0.0,0.0001241559075424,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5648498535156,0.0,0.0,9.170133125735448e-05,290.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5710144042969,0.0,0.0,0.000124156154925,291.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4276733398437,0.0,0.0,0.0005889421445317,290.2827453613281,294.1499938964844,263.8466796875,262.8713073730469,267.10870361328125,263.8690795898437,288.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562264455482,3.5829362587946896e-08,0.0012561905896291,-0.0925491899251937,0.0,0.0,0.0,-0.0225748028606176,60.0,-21.560970306396484,-0.0,-1.0759578117358617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65496826171875,0.0,0.0,0.0001177664744318,292.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.416748046875,0.0,0.0,0.0001240135752595,290.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5517883300781,0.0,0.0,9.159620094578712e-05,290.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.557861328125,0.0,0.0,0.0001240138226421,291.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.416748046875,0.0,0.0,0.0005882669938728,290.2704162597656,294.1499938964844,263.8099975585937,262.840576171875,267.0802307128906,263.83251953125,288.94207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547861551865,3.5660892905298176e-08,0.0012547505320981,-0.0921132043004036,0.0,0.0,0.0,-0.0224912874400615,60.0,-21.556028366088867,-0.0,-1.0734919442256797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65496826171875,0.0,0.0,0.0001177664744318,292.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.416748046875,0.0,0.0,0.0001240135752595,290.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5517883300781,0.0,0.0,9.159620094578712e-05,290.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.557861328125,0.0,0.0,0.0001240138226421,291.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.416748046875,0.0,0.0,0.0005882669938728,290.2704162597656,294.1499938964844,263.8099975585937,262.840576171875,267.0802307128906,263.83251953125,288.94207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547861551865,3.5660892905298176e-08,0.0012547505320981,-0.0921132043004036,0.0,0.0,0.0,-0.0224912874400615,60.0,-21.556028366088867,-0.0,-1.0734919442256797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.64764404296875,0.0,0.0,0.0001176942168967,292.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4112854003906,0.0,0.0,0.0001239374832948,290.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5452575683594,0.0,0.0,9.154000144917518e-05,290.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.55126953125,0.0,0.0,0.0001239377306774,291.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4112548828125,0.0,0.0,0.0005879060481674,290.2642517089844,294.1499938964844,263.7916564941406,262.8252868652344,267.0659484863281,263.8142395019531,288.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540163006633,3.5570838718967934e-08,0.0012539807939901,-0.0918801352381706,0.0,0.0,0.0,-0.0224466435611248,60.0,-21.5526065826416,-0.0,-1.0721750243192218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402893066406,0.0,0.0,0.0001176188816316,292.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4057922363281,0.0,0.0,0.0001238581608049,290.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5387268066406,0.0,0.0,9.148140816250816e-05,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5447082519531,0.0,0.0,0.0001238583936356,291.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4057922363281,0.0,0.0,0.0005875297938473,290.258056640625,294.1499938964844,263.7733459472656,262.8100280761719,267.0516357421875,263.79595947265625,288.9266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532136170193,3.5476947601864595e-08,0.0012531781103461,-0.0916371196508407,0.0,0.0,0.0,-0.0224000997841358,60.0,-21.54853630065918,-0.0,-1.0708028952421957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62567138671875,0.0,0.0,0.000117462601338,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.394775390625,0.0,0.0,0.0001236935786437,290.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5256652832031,0.0,0.0,9.1359848738648e-05,290.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.53155517578125,0.0,0.0,0.0001236938260262,291.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.394775390625,0.0,0.0,0.0005867491126991,290.24566650390625,294.1499938964844,263.7366638183594,262.77960205078125,267.0228881835937,263.7594299316406,288.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515484122559,3.528215941628332e-08,0.0012515131384134,-0.0911329165101051,0.0,0.0,0.0,-0.0223035383969545,60.0,-21.53910446166992,-0.0,-1.0679589479423157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62567138671875,0.0,0.0,0.000117462601338,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.394775390625,0.0,0.0,0.0001236935786437,290.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5256652832031,0.0,0.0,9.1359848738648e-05,290.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.53155517578125,0.0,0.0,0.0001236938260262,291.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.394775390625,0.0,0.0,0.0005867491126991,290.24566650390625,294.1499938964844,263.7366638183594,262.77960205078125,267.0228881835937,263.7594299316406,288.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515484122559,3.528215941628332e-08,0.0012515131384134,-0.0911329165101051,0.0,0.0,0.0,-0.0223035383969545,60.0,-21.53910446166992,-0.0,-1.0679589479423157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6110534667969,0.0,0.0,0.0001173008349724,292.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3837280273437,0.0,0.0,0.000123523233924,290.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126037597656,0.0,0.0,9.123403287958354e-05,290.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51837158203125,0.0,0.0,0.0001235234813066,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3837280273437,0.0,0.0,0.0005859410739503,290.23321533203125,294.1499938964844,263.70001220703125,262.7492980957031,266.9940185546875,263.7228698730469,288.8957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498246505856,3.508054291501139e-08,0.0012497896095737,-0.090610958635807,0.0,0.0,0.0,-0.0222035907208919,60.0,-21.528223037719727,-0.0,-1.0650193615902029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6110534667969,0.0,0.0,0.0001173008349724,292.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3837280273437,0.0,0.0,0.000123523233924,290.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126037597656,0.0,0.0,9.123403287958354e-05,290.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51837158203125,0.0,0.0,0.0001235234813066,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3837280273437,0.0,0.0,0.0005859410739503,290.23321533203125,294.1499938964844,263.70001220703125,262.7492980957031,266.9940185546875,263.7228698730469,288.8957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498246505856,3.508054291501139e-08,0.0012497896095737,-0.090610958635807,0.0,0.0,0.0,-0.0222035907208919,60.0,-21.528223037719727,-0.0,-1.0650193615902029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.596435546875,0.0,0.0,0.0001171329422504,292.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3726501464844,0.0,0.0,0.0001233464427059,290.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.49951171875,0.0,0.0,9.11034512682818e-05,290.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5052185058594,0.0,0.0,0.0001233466755365,291.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37261962890625,0.0,0.0,0.0005851024179719,290.22076416015625,294.1499938964844,263.663330078125,262.7191162109375,266.96502685546875,263.68634033203125,288.88037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480358127504,3.4871298737471086e-08,0.0012480010045692,-0.0900691673159599,0.0,0.0,0.0,-0.0220998618751764,60.0,-21.516206741333008,-0.0,-1.0619726964478104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.596435546875,0.0,0.0,0.0001171329422504,292.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3726501464844,0.0,0.0,0.0001233464427059,290.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.49951171875,0.0,0.0,9.11034512682818e-05,290.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5052185058594,0.0,0.0,0.0001233466755365,291.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37261962890625,0.0,0.0,0.0005851024179719,290.22076416015625,294.1499938964844,263.663330078125,262.7191162109375,266.96502685546875,263.68634033203125,288.88037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480358127504,3.4871298737471086e-08,0.0012480010045692,-0.0900691673159599,0.0,0.0,0.0,-0.0220998618751764,60.0,-21.516206741333008,-0.0,-1.0619726964478104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5818786621094,0.0,0.0,0.0001169528622995,292.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.36151123046875,0.0,0.0,0.0001231568166986,290.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864501953125,0.0,0.0,9.096338908420876e-05,290.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4920349121094,0.0,0.0,0.0001231570349773,291.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36151123046875,0.0,0.0,0.0005842029349878,290.2082824707031,294.1499938964844,263.6266784667969,262.68896484375,266.9358825683594,263.6498107910156,288.86492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461170554161,3.4646856050812864e-08,0.0012460823636502,-0.0894879475235939,0.0,0.0,0.0,-0.0219885986298322,60.0,-21.502347946166992,-0.0,-1.0587096710423793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5818786621094,0.0,0.0,0.0001169528622995,292.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.36151123046875,0.0,0.0,0.0001231568166986,290.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864501953125,0.0,0.0,9.096338908420876e-05,290.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4920349121094,0.0,0.0,0.0001231570349773,291.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36151123046875,0.0,0.0,0.0005842029349878,290.2082824707031,294.1499938964844,263.6266784667969,262.68896484375,266.9358825683594,263.6498107910156,288.86492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461170554161,3.4646856050812864e-08,0.0012460823636502,-0.0894879475235939,0.0,0.0,0.0,-0.0219885986298322,60.0,-21.502347946166992,-0.0,-1.0587096710423793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5745849609375,0.0,0.0,0.0001168589151347,292.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3559265136719,0.0,0.0,0.0001230578927788,290.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4798889160156,0.0,0.0,9.089031664188953e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4854736328125,0.0,0.0,0.0001230581110576,291.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3559265136719,0.0,0.0,0.0005837336648255,290.2020263671875,294.1499938964844,263.6083374023437,262.6739196777344,266.9212951660156,263.6315612792969,288.85723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451160000637,3.4529772818814315e-08,0.0012450815411284,-0.0891847088932991,0.0,0.0,0.0,-0.021930556744337,60.0,-21.49464988708496,-0.0,-1.0570094843842528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5673217773437,0.0,0.0,0.0001167623631772,292.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.350341796875,0.0,0.0,0.0001229562185471,290.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4733581542969,0.0,0.0,9.081522148335353e-05,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4788818359375,0.0,0.0,0.0001229564368259,291.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.350341796875,0.0,0.0,0.0005832513561472,290.1957702636719,294.1499938964844,263.5899963378906,262.65887451171875,266.9066467285156,263.6133117675781,288.8495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440872378647,3.44094317483723e-08,0.0012440527789294,-0.0888730213046073,0.0,0.0,0.0,-0.0218709018081426,60.0,-21.48644256591797,-0.0,-1.0552633966653957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55279541015625,0.0,0.0,0.0001165631911135,292.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.33917236328125,0.0,0.0,0.000122746481793,290.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.46026611328125,0.0,0.0,9.066030906978996e-05,290.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4656982421875,0.0,0.0,0.0001227467000717,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33917236328125,0.0,0.0,0.0005822564708068,290.1832275390625,294.1499938964844,263.5533447265625,262.6287841796875,266.8772888183594,263.5768127441406,288.8340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419651029631,3.416120009092084e-08,0.0012419308768585,-0.0882299914956092,0.0,0.0,0.0,-0.0217478461563587,60.0,-21.46879768371582,-0.0,-1.0516662030113369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55279541015625,0.0,0.0,0.0001165631911135,292.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.33917236328125,0.0,0.0,0.000122746481793,290.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.46026611328125,0.0,0.0,9.066030906978996e-05,290.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4656982421875,0.0,0.0,0.0001227467000717,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33917236328125,0.0,0.0,0.0005822564708068,290.1832275390625,294.1499938964844,263.5533447265625,262.6287841796875,266.8772888183594,263.5768127441406,288.8340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419651029631,3.416120009092084e-08,0.0012419308768585,-0.0882299914956092,0.0,0.0,0.0,-0.0217478461563587,60.0,-21.46879768371582,-0.0,-1.0516662030113369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5382995605469,0.0,0.0,0.0001163582855951,292.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.32794189453125,0.0,0.0,0.0001225307059939,290.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4472045898437,0.0,0.0,9.050093649420889e-05,290.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4525451660156,0.0,0.0,0.0001225309242727,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.32794189453125,0.0,0.0,0.0005812329472973,290.1706848144531,294.1499938964844,263.51666259765625,262.5987243652344,266.8478088378906,263.5403137207031,288.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397817336022,3.3905831031688656e-08,0.0012397478567436,-0.08756835013628,0.0,0.0,0.0,-0.021621249616146,60.0,-21.449722290039062,-0.0,-1.0479719492195728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5382995605469,0.0,0.0,0.0001163582855951,292.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.32794189453125,0.0,0.0,0.0001225307059939,290.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4472045898437,0.0,0.0,9.050093649420889e-05,290.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4525451660156,0.0,0.0,0.0001225309242727,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.32794189453125,0.0,0.0,0.0005812329472973,290.1706848144531,294.1499938964844,263.51666259765625,262.5987243652344,266.8478088378906,263.5403137207031,288.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397817336022,3.3905831031688656e-08,0.0012397478567436,-0.08756835013628,0.0,0.0,0.0,-0.021621249616146,60.0,-21.449722290039062,-0.0,-1.0479719492195728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238342285156,0.0,0.0,0.0001161499385489,292.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3166809082031,0.0,0.0,0.000122311306768,290.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4341125488281,0.0,0.0,9.033888636622578e-05,290.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393920898437,0.0,0.0,0.0001223115250468,291.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3166809082031,0.0,0.0,0.0005801921943202,290.1581115722656,294.1499938964844,263.4800109863281,262.5686340332031,266.8182373046875,263.5038452148437,288.80322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375618098303,3.364616318890512e-08,0.0012375281658023,-0.0868954733014106,0.0,0.0,0.0,-0.0214925240725278,60.0,-21.42970848083496,-0.0,-1.044222202040146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238342285156,0.0,0.0,0.0001161499385489,292.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3166809082031,0.0,0.0,0.000122311306768,290.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4341125488281,0.0,0.0,9.033888636622578e-05,290.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393920898437,0.0,0.0,0.0001223115250468,291.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3166809082031,0.0,0.0,0.0005801921943202,290.1581115722656,294.1499938964844,263.4800109863281,262.5686340332031,266.8182373046875,263.5038452148437,288.80322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375618098303,3.364616318890512e-08,0.0012375281658023,-0.0868954733014106,0.0,0.0,0.0,-0.0214925240725278,60.0,-21.42970848083496,-0.0,-1.044222202040146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5093688964844,0.0,0.0,0.0001159409293904,292.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.305419921875,0.0,0.0,0.0001220912236021,290.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4210510253906,0.0,0.0,9.017632692120968e-05,290.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4262390136719,0.0,0.0,0.0001220914273289,291.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3053894042969,0.0,0.0,0.0005791481817141,290.1455078125,294.1499938964844,263.4433288574219,262.5384826660156,266.78857421875,263.46734619140625,288.7878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353347847238,3.3385681774689147e-08,0.0012353013735264,-0.0862203687429428,0.0,0.0,0.0,-0.0213633961975574,60.0,-21.40924835205078,-0.0,-1.0404674810615688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5093688964844,0.0,0.0,0.0001159409293904,292.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.305419921875,0.0,0.0,0.0001220912236021,290.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4210510253906,0.0,0.0,9.017632692120968e-05,290.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4262390136719,0.0,0.0,0.0001220914273289,291.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3053894042969,0.0,0.0,0.0005791481817141,290.1455078125,294.1499938964844,263.4433288574219,262.5384826660156,266.78857421875,263.46734619140625,288.7878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353347847238,3.3385681774689147e-08,0.0012353013735264,-0.0862203687429428,0.0,0.0,0.0,-0.0213633961975574,60.0,-21.40924835205078,-0.0,-1.0404674810615688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5021667480469,0.0,0.0,0.0001158371960627,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997436523437,0.0,0.0,0.0001219819823745,290.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4145202636719,0.0,0.0,9.00956365512684e-05,290.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4196472167969,0.0,0.0,0.0001219821861013,291.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997436523437,0.0,0.0,0.0005786300171166,290.13922119140625,294.1499938964844,263.42498779296875,262.5233764648437,266.773681640625,263.4490966796875,288.78009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234229421243,3.3256394971203924e-08,0.0012341962428763,-0.0858852416276931,0.0,0.0,0.0,-0.0212993044406175,60.0,-21.399015426635746,-0.0,-1.0386063564737925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949645996094,0.0,0.0,0.0001157346487161,292.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2940979003906,0.0,0.0,0.0001218739998876,290.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.407958984375,0.0,0.0,9.001588477985933e-05,290.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4130859375,0.0,0.0,0.0001218742036144,291.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2940979003906,0.0,0.0,0.0005781177897006,290.1329040527344,294.1499938964844,263.4066772460937,262.5082702636719,266.7587890625,263.4308776855469,288.7723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128596754750106e-08,0.001233103685081,-0.0855539515614509,0.0,0.0,0.0,-0.0212359502911567,60.0,-21.388893127441406,-0.0,-1.0367682534706549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4805603027344,0.0,0.0,0.0001155351128545,292.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2827453613281,0.0,0.0,0.0001216638847836,290.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948974609375,0.0,0.0,8.98606886039488e-05,290.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3999328613281,0.0,0.0,0.0001216640812344,291.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2827453613281,0.0,0.0,0.0005771210999228,290.1202697753906,294.1499938964844,263.3699951171875,262.4779663085937,266.7289123535156,263.3943786621094,288.7569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310107704252,3.2879921008088786e-08,0.0012309778248891,-0.0849092230200767,0.0,0.0,0.0,-0.0211126748472452,60.0,-21.36931228637696,-0.0,-1.0331963551379888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4805603027344,0.0,0.0,0.0001155351128545,292.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2827453613281,0.0,0.0,0.0001216638847836,290.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948974609375,0.0,0.0,8.98606886039488e-05,290.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3999328613281,0.0,0.0,0.0001216640812344,291.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2827453613281,0.0,0.0,0.0005771210999228,290.1202697753906,294.1499938964844,263.3699951171875,262.4779663085937,266.7289123535156,263.3943786621094,288.7569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310107704252,3.2879921008088786e-08,0.0012309778248891,-0.0849092230200767,0.0,0.0,0.0,-0.0211126748472452,60.0,-21.36931228637696,-0.0,-1.0331963551379888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4661865234375,0.0,0.0,0.0001153441771748,292.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2713928222656,0.0,0.0,0.0001214628136949,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818054199219,0.0,0.0,8.97121790330857e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38677978515625,0.0,0.0,0.0001214630101458,291.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2713928222656,0.0,0.0,0.000576167309191,290.1076354980469,294.1499938964844,263.3333435058594,262.4475402832031,266.6989440917969,263.35791015625,288.7415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289761798456,3.264195669316905e-08,0.0012289435835555,-0.0842921733856201,0.0,0.0,0.0,-0.0209947079420089,60.0,-21.35106086730957,-0.0,-1.0297840447037745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4661865234375,0.0,0.0,0.0001153441771748,292.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2713928222656,0.0,0.0,0.0001214628136949,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818054199219,0.0,0.0,8.97121790330857e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38677978515625,0.0,0.0,0.0001214630101458,291.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2713928222656,0.0,0.0,0.000576167309191,290.1076354980469,294.1499938964844,263.3333435058594,262.4475402832031,266.6989440917969,263.35791015625,288.7415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289761798456,3.264195669316905e-08,0.0012289435835555,-0.0842921733856201,0.0,0.0,0.0,-0.0209947079420089,60.0,-21.35106086730957,-0.0,-1.0297840447037745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4518127441406,0.0,0.0,0.0001151665637735,292.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2599792480469,0.0,0.0,0.0001212757852044,290.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3687438964844,0.0,0.0,8.957403770182282e-05,290.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736267089844,0.0,0.0,0.0001212759743793,291.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2599792480469,0.0,0.0,0.0005752801080234,290.094970703125,294.1499938964844,263.2966613769531,262.4169921875,266.6688537597656,263.3214111328125,288.72613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270836159586,3.2420601314697706e-08,0.0012270512524992,-0.0837181061506271,0.0,0.0,0.0,-0.0208849739283323,60.0,-21.33475685119629,-0.0,-1.0266149530480106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4518127441406,0.0,0.0,0.0001151665637735,292.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2599792480469,0.0,0.0,0.0001212757852044,290.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3687438964844,0.0,0.0,8.957403770182282e-05,290.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736267089844,0.0,0.0,0.0001212759743793,291.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2599792480469,0.0,0.0,0.0005752801080234,290.094970703125,294.1499938964844,263.2966613769531,262.4169921875,266.6688537597656,263.3214111328125,288.72613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270836159586,3.2420601314697706e-08,0.0012270512524992,-0.0837181061506271,0.0,0.0,0.0,-0.0208849739283323,60.0,-21.33475685119629,-0.0,-1.0266149530480106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4375,0.0,0.0,0.0001150067837443,292.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2485656738281,0.0,0.0,0.0001211075286846,290.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3556823730469,0.0,0.0,8.944975706981495e-05,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3604736328125,0.0,0.0,0.0001211077178595,291.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2485656738281,0.0,0.0,0.0005744819645769,290.082275390625,294.1499938964844,263.260009765625,262.38629150390625,266.638671875,263.284912109375,288.7107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253811582922,3.2221468160287265e-08,0.0012253489112481,-0.0832016021013259,0.0,0.0,0.0,-0.0207862574607133,60.0,-21.321420669555664,-0.0,-1.023768163577188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4375,0.0,0.0,0.0001150067837443,292.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2485656738281,0.0,0.0,0.0001211075286846,290.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3556823730469,0.0,0.0,8.944975706981495e-05,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3604736328125,0.0,0.0,0.0001211077178595,291.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2485656738281,0.0,0.0,0.0005744819645769,290.082275390625,294.1499938964844,263.260009765625,262.38629150390625,266.638671875,263.284912109375,288.7107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253811582922,3.2221468160287265e-08,0.0012253489112481,-0.0832016021013259,0.0,0.0,0.0,-0.0207862574607133,60.0,-21.321420669555664,-0.0,-1.023768163577188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
