time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431700,291.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4303283691406,0.0,0.0,0.0001149339441326,292.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2428283691406,0.0,0.0,0.0001210308328154,290.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.34912109375,0.0,0.0,8.939311373978853e-05,290.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3538818359375,0.0,0.0,0.0001210310219903,291.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2428283691406,0.0,0.0,0.0005741181666962,290.0758972167969,294.1499938964844,263.2416687011719,262.3708801269531,266.6235656738281,263.26666259765625,288.7030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246049009263,3.2130696325793906e-08,0.0012245727702975,-0.0829661414027214,0.0,0.0,0.0,-0.0207412596791982,60.0,-21.3159122467041,-0.0,-1.0224718494100673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4231872558594,0.0,0.0,0.000114866583317,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2370910644531,0.0,0.0,0.0001209598922287,290.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.34259033203125,0.0,0.0,8.93407195690088e-05,290.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3473205566406,0.0,0.0,0.0001209600814036,291.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2370910644531,0.0,0.0,0.0005737816682085,290.0695495605469,294.1499938964844,263.22332763671875,262.3554077148437,266.6083984375,263.2483825683594,288.6953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238872004672,3.204674570156385e-08,0.0012238550698384,-0.0827483609318733,0.0,0.0,0.0,-0.0206996407359838,60.0,-21.31133270263672,-0.0,-1.0212735901404812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.40887451171875,0.0,0.0,0.0001147482034866,292.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255859375,0.0,0.0,0.0001208352405228,290.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3294982910156,0.0,0.0,8.92486423254013e-05,290.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33416748046875,0.0,0.0,0.0001208354224218,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255859375,0.0,0.0,0.0005731903365813,290.05682373046875,294.1499938964844,263.1866760253906,262.3243103027344,266.5780029296875,263.2118530273437,288.679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226258404552,3.18992121606243e-08,0.0012225939426571,-0.0823656097054481,0.0,0.0,0.0,-0.0206265039741992,60.0,-21.30490493774414,-0.0,-1.019169602045622e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.40887451171875,0.0,0.0,0.0001147482034866,292.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255859375,0.0,0.0,0.0001208352405228,290.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3294982910156,0.0,0.0,8.92486423254013e-05,290.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33416748046875,0.0,0.0,0.0001208354224218,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255859375,0.0,0.0,0.0005731903365813,290.05682373046875,294.1499938964844,263.1866760253906,262.3243103027344,266.5780029296875,263.2118530273437,288.679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226258404552,3.18992121606243e-08,0.0012225939426571,-0.0823656097054481,0.0,0.0,0.0,-0.0206265039741992,60.0,-21.30490493774414,-0.0,-1.019169602045622e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3945617675781,0.0,0.0,0.000114657843369,292.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2140808105469,0.0,0.0,0.0001207400855491,290.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.31640625,0.0,0.0,8.917836385080591e-05,290.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32098388671875,0.0,0.0,0.0001207402674481,291.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21405029296875,0.0,0.0,0.0005727389943785,290.0440673828125,294.1499938964844,263.1499938964844,262.29302978515625,266.5475158691406,263.17529296875,288.66455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216628529131,3.1786598242433683e-08,0.0012216310715302,-0.0820734277367591,0.0,0.0,0.0,-0.0205706767737865,60.0,-21.30305290222168,-0.0,-1.0175650544397288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3945617675781,0.0,0.0,0.000114657843369,292.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2140808105469,0.0,0.0,0.0001207400855491,290.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.31640625,0.0,0.0,8.917836385080591e-05,290.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32098388671875,0.0,0.0,0.0001207402674481,291.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21405029296875,0.0,0.0,0.0005727389943785,290.0440673828125,294.1499938964844,263.1499938964844,262.29302978515625,266.5475158691406,263.17529296875,288.66455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216628529131,3.1786598242433683e-08,0.0012216310715302,-0.0820734277367591,0.0,0.0,0.0,-0.0205706767737865,60.0,-21.30305290222168,-0.0,-1.0175650544397288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3802795410156,0.0,0.0,0.0001145967689808,292.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025146484375,0.0,0.0,0.0001206757733598,290.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.30328369140625,0.0,0.0,8.91308591235429e-05,290.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.30780029296875,0.0,0.0,0.0001206759552587,291.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025146484375,0.0,0.0,0.0005724339280277,290.03125,294.1499938964844,263.11334228515625,262.2615966796875,266.5169372558594,263.13873291015625,288.649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210119748488,3.1710477799151704e-08,0.0012209801934659,-0.0818759128451347,0.0,0.0,0.0,-0.0205329414457082,60.0,-21.30638694763184,-0.0,-1.0164811925506001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3802795410156,0.0,0.0,0.0001145967689808,292.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025146484375,0.0,0.0,0.0001206757733598,290.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.30328369140625,0.0,0.0,8.91308591235429e-05,290.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.30780029296875,0.0,0.0,0.0001206759552587,291.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025146484375,0.0,0.0,0.0005724339280277,290.03125,294.1499938964844,263.11334228515625,262.2615966796875,266.5169372558594,263.13873291015625,288.649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210119748488,3.1710477799151704e-08,0.0012209801934659,-0.0818759128451347,0.0,0.0,0.0,-0.0205329414457082,60.0,-21.30638694763184,-0.0,-1.0164811925506001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3659973144531,0.0,0.0,0.0001145644855569,292.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1908874511719,0.0,0.0,0.0001206417800858,290.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2901611328125,0.0,0.0,8.910574979381636e-05,290.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.29461669921875,0.0,0.0,0.0001206419547088,291.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1908874511719,0.0,0.0,0.000572272692807,290.0184326171875,294.1499938964844,263.07666015625,262.2301330566406,266.4862060546875,263.10211181640625,288.6337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206678511574,3.167023621131193e-08,0.0012206361861899,-0.08177150785923,0.0,0.0,0.0,-0.02051299251616,60.0,-21.31512260437012,-0.0,-1.0159084240513041e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3659973144531,0.0,0.0,0.0001145644855569,292.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1908874511719,0.0,0.0,0.0001206417800858,290.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2901611328125,0.0,0.0,8.910574979381636e-05,290.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.29461669921875,0.0,0.0,0.0001206419547088,291.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1908874511719,0.0,0.0,0.000572272692807,290.0184326171875,294.1499938964844,263.07666015625,262.2301330566406,266.4862060546875,263.10211181640625,288.6337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206678511574,3.167023621131193e-08,0.0012206361861899,-0.08177150785923,0.0,0.0,0.0,-0.02051299251616,60.0,-21.31512260437012,-0.0,-1.0159084240513041e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3588562011719,0.0,0.0,0.0001145583883044,292.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1850891113281,0.0,0.0,0.0001206353554152,290.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835998535156,0.0,0.0,8.910100586945191e-05,290.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2879943847656,0.0,0.0,0.0001206355373142,291.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1850891113281,0.0,0.0,0.0005722421919927,290.01202392578125,294.1499938964844,263.0583190917969,262.21441650390625,266.4707946777344,263.08380126953125,288.6260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206027749925,3.16626334040393e-08,0.001220571110025,-0.0817517787218093,0.0,0.0,0.0,-0.0205092225223779,60.0,-21.32142639160156,-0.0,-1.0158002083926481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3516845703125,0.0,0.0,0.000114558795758,292.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.17926025390625,0.0,0.0,0.0001206357919727,290.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2770080566406,0.0,0.0,8.910132601158693e-05,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2814025878906,0.0,0.0,0.0001206359665957,291.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.17926025390625,0.0,0.0,0.0005722442292608,290.0055847167969,294.1499938964844,263.0400085449219,262.1986999511719,266.4553527832031,263.0654602050781,288.618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206070823594,3.1663141442095366e-08,0.0012205754173919,-0.081753097474575,0.0,0.0,0.0,-0.0205094758421182,60.0,-21.328998565673828,-0.0,-1.0158074559285525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.33740234375,0.0,0.0,0.0001145783899119,292.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1675720214844,0.0,0.0,0.0001206564265885,290.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.26385498046875,0.0,0.0,8.911656186683103e-05,290.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2681579589844,0.0,0.0,0.0001206566012115,291.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16754150390625,0.0,0.0,0.0005723421345464,289.99267578125,294.1499938964844,263.0033264160156,262.1672058105469,266.42437744140625,263.02880859375,288.60302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208158150315,3.168755569049608e-08,0.0012207840336486,-0.0818164497613906,0.0,0.0,0.0,-0.0205215774476528,60.0,-21.34773826599121,-0.0,-1.016154911326339e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.33740234375,0.0,0.0,0.0001145783899119,292.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1675720214844,0.0,0.0,0.0001206564265885,290.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.26385498046875,0.0,0.0,8.911656186683103e-05,290.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2681579589844,0.0,0.0,0.0001206566012115,291.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16754150390625,0.0,0.0,0.0005723421345464,289.99267578125,294.1499938964844,263.0033264160156,262.1672058105469,266.42437744140625,263.02880859375,288.60302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208158150315,3.168755569049608e-08,0.0012207840336486,-0.0818164497613906,0.0,0.0,0.0,-0.0205215774476528,60.0,-21.34773826599121,-0.0,-1.016154911326339e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3230895996094,0.0,0.0,0.000114621114335,292.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15582275390625,0.0,0.0,0.0001207014211104,290.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2506408691406,0.0,0.0,8.914979116525501e-05,290.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2549133300781,0.0,0.0,0.0001207015884574,291.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.15582275390625,0.0,0.0,0.000572555582039,289.9797668457031,294.1499938964844,262.9666748046875,262.1357116699219,266.3932800292969,262.9920959472656,288.5876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212708825245,3.174078955225923e-08,0.0012212391011416,-0.081954576075077,0.0,0.0,0.0,-0.0205479674041271,60.0,-21.370954513549805,-0.0,-1.0169127762083009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3230895996094,0.0,0.0,0.000114621114335,292.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15582275390625,0.0,0.0,0.0001207014211104,290.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2506408691406,0.0,0.0,8.914979116525501e-05,290.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2549133300781,0.0,0.0,0.0001207015884574,291.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.15582275390625,0.0,0.0,0.000572555582039,289.9797668457031,294.1499938964844,262.9666748046875,262.1357116699219,266.3932800292969,262.9920959472656,288.5876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212708825245,3.174078955225923e-08,0.0012212391011416,-0.081954576075077,0.0,0.0,0.0,-0.0205479674041271,60.0,-21.370954513549805,-0.0,-1.0169127762083009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30877685546875,0.0,0.0,0.0001146851063822,292.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14404296875,0.0,0.0,0.0001207688110298,290.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2374267578125,0.0,0.0,8.919956599129364e-05,290.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2416381835937,0.0,0.0,0.0001207689711009,291.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14404296875,0.0,0.0,0.0005728752585127,289.966796875,294.1499938964844,262.92999267578125,262.10418701171875,266.362060546875,262.95538330078125,288.5722961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.1820537316207265e-08,0.0012219207128509,-0.0821614861488342,0.0,0.0,0.0,-0.0205875001847744,60.0,-21.39835548400879,-0.0,-1.0180485077171397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30877685546875,0.0,0.0,0.0001146851063822,292.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14404296875,0.0,0.0,0.0001207688110298,290.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2374267578125,0.0,0.0,8.919956599129364e-05,290.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2416381835937,0.0,0.0,0.0001207689711009,291.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14404296875,0.0,0.0,0.0005728752585127,289.966796875,294.1499938964844,262.92999267578125,262.10418701171875,266.362060546875,262.95538330078125,288.5722961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.1820537316207265e-08,0.0012219207128509,-0.0821614861488342,0.0,0.0,0.0,-0.0205875001847744,60.0,-21.39835548400879,-0.0,-1.0180485077171397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2944641113281,0.0,0.0,0.0001147687726188,292.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322021484375,0.0,0.0,0.0001208569156005,290.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22418212890625,0.0,0.0,8.926463488023728e-05,290.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2283020019531,0.0,0.0,0.0001208570756716,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322021484375,0.0,0.0,0.0005732931895181,289.9537658691406,294.1499938964844,262.8933410644531,262.0726623535156,266.3306884765625,262.91864013671875,288.55694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228440027683,3.192479880453902e-08,0.0012228119885548,-0.0824319943785667,0.0,0.0,0.0,-0.0206391867250204,60.0,-21.42967987060547,-0.0,-1.0195343946861612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2944641113281,0.0,0.0,0.0001147687726188,292.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322021484375,0.0,0.0,0.0001208569156005,290.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22418212890625,0.0,0.0,8.926463488023728e-05,290.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2283020019531,0.0,0.0,0.0001208570756716,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322021484375,0.0,0.0,0.0005732931895181,289.9537658691406,294.1499938964844,262.8933410644531,262.0726623535156,266.3306884765625,262.91864013671875,288.55694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228440027683,3.192479880453902e-08,0.0012228119885548,-0.0824319943785667,0.0,0.0,0.0,-0.0206391867250204,60.0,-21.42967987060547,-0.0,-1.0195343946861612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28729248046875,0.0,0.0,0.0001148173469118,292.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1262512207031,0.0,0.0,0.0001209080728585,290.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2175598144531,0.0,0.0,8.930241892812774e-05,290.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2216491699219,0.0,0.0,0.0001209082329296,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1262512207031,0.0,0.0,0.0005735358572565,289.9472351074219,294.1499938964844,262.875,262.056884765625,266.31494140625,262.9002685546875,288.5492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233614688739,3.1985333492912105e-08,0.0012233294546604,-0.0825890451669693,0.0,0.0,0.0,-0.0206691958010196,60.0,-21.446653366088867,-0.0,-1.0203975620015629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2801208496094,0.0,0.0,0.0001148704104707,292.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12030029296875,0.0,0.0,0.000120963952213,290.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2109069824219,0.0,0.0,8.934368815971538e-05,290.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2149658203125,0.0,0.0,0.0001209641122841,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12030029296875,0.0,0.0,0.0005738008767366,289.9407043457031,294.1499938964844,262.8566589355469,262.0411071777344,266.2991638183594,262.88189697265625,288.5415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239267816767,3.2051460152615625e-08,0.0012238947674632,-0.0827605947852134,0.0,0.0,0.0,-0.0207019764930009,60.0,-21.46452522277832,-0.0,-1.0213409495918313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2657470703125,0.0,0.0,0.0001149886229541,292.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083679199219,0.0,0.0,0.0001210884292959,290.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976013183594,0.0,0.0,8.94356271601282e-05,290.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015991210937,0.0,0.0,0.0001210885893669,291.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083679199219,0.0,0.0,0.0005743913934566,289.9276123046875,294.1499938964844,262.82000732421875,262.0095520019531,266.2675170898437,262.8451232910156,288.5262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251861626282,3.21987698725934e-08,0.001225153915584,-0.0831427276134491,0.0,0.0,0.0,-0.0207750014960765,60.0,-21.50250816345215,-0.0,-1.0234439429268605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2657470703125,0.0,0.0,0.0001149886229541,292.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083679199219,0.0,0.0,0.0001210884292959,290.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976013183594,0.0,0.0,8.94356271601282e-05,290.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015991210937,0.0,0.0,0.0001210885893669,291.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083679199219,0.0,0.0,0.0005743913934566,289.9276123046875,294.1499938964844,262.82000732421875,262.0095520019531,266.2675170898437,262.8451232910156,288.5262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251861626282,3.21987698725934e-08,0.001225153915584,-0.0831427276134491,0.0,0.0,0.0,-0.0207750014960765,60.0,-21.50250816345215,-0.0,-1.0234439429268605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2513732910156,0.0,0.0,0.0001151205506175,292.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.09637451171875,0.0,0.0,0.0001212273637065,290.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.18426513671875,0.0,0.0,8.953823999036103e-05,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1882019042969,0.0,0.0,0.0001212275165016,291.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.09637451171875,0.0,0.0,0.0005750504205934,289.9144592285156,294.1499938964844,262.7833251953125,261.9779357910156,266.2357177734375,262.8083190917969,288.5108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265917612239,3.236318235622093e-08,0.0012265593977645,-0.0835691913962364,0.0,0.0,0.0,-0.0208565071225166,60.0,-21.54360008239746,-0.0,-1.0257937077540193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2513732910156,0.0,0.0,0.0001151205506175,292.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.09637451171875,0.0,0.0,0.0001212273637065,290.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.18426513671875,0.0,0.0,8.953823999036103e-05,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1882019042969,0.0,0.0,0.0001212275165016,291.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.09637451171875,0.0,0.0,0.0005750504205934,289.9144592285156,294.1499938964844,262.7833251953125,261.9779357910156,266.2357177734375,262.8083190917969,288.5108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265917612239,3.236318235622093e-08,0.0012265593977645,-0.0835691913962364,0.0,0.0,0.0,-0.0208565071225166,60.0,-21.54360008239746,-0.0,-1.0257937077540193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369689941406,0.0,0.0,0.000115266724606,292.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843200683594,0.0,0.0,0.0001213812938658,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708679199219,0.0,0.0,8.965193410404027e-05,290.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1747436523437,0.0,0.0,0.0001213814466609,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843200683594,0.0,0.0,0.0005757805774919,289.9012451171875,294.1499938964844,262.7466735839844,261.94635009765625,266.2037658691406,262.77154541015625,288.4955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281491653993,3.2545344197387755e-08,0.0012281165691092,-0.0840416327118873,0.0,0.0,0.0,-0.0209468081593513,60.0,-21.587507247924805,-0.0,-1.0284002627258817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369689941406,0.0,0.0,0.000115266724606,292.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843200683594,0.0,0.0,0.0001213812938658,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708679199219,0.0,0.0,8.965193410404027e-05,290.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1747436523437,0.0,0.0,0.0001213814466609,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843200683594,0.0,0.0,0.0005757805774919,289.9012451171875,294.1499938964844,262.7466735839844,261.94635009765625,266.2037658691406,262.77154541015625,288.4955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281491653993,3.2545344197387755e-08,0.0012281165691092,-0.0840416327118873,0.0,0.0,0.0,-0.0209468081593513,60.0,-21.587507247924805,-0.0,-1.0284002627258817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225341796875,0.0,0.0,0.000115422597446,292.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0722351074219,0.0,0.0,0.0001215454321936,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1574401855469,0.0,0.0,8.977316610980779e-05,290.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612548828125,0.0,0.0,0.0001215455849887,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0722351074219,0.0,0.0,0.000576559221372,289.88800048828125,294.1499938964844,262.7099914550781,261.91473388671875,266.17169189453125,262.7347106933594,288.4801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298098299652,3.2739592370489845e-08,0.0012297771172598,-0.0845453590154647,0.0,0.0,0.0,-0.0210431031882762,60.0,-21.63338088989257,-0.0,-1.031183458621854e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225341796875,0.0,0.0,0.000115422597446,292.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0722351074219,0.0,0.0,0.0001215454321936,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1574401855469,0.0,0.0,8.977316610980779e-05,290.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612548828125,0.0,0.0,0.0001215455849887,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0722351074219,0.0,0.0,0.000576559221372,289.88800048828125,294.1499938964844,262.7099914550781,261.91473388671875,266.17169189453125,262.7347106933594,288.4801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298098299652,3.2739592370489845e-08,0.0012297771172598,-0.0845453590154647,0.0,0.0,0.0,-0.0210431031882762,60.0,-21.63338088989257,-0.0,-1.031183458621854e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2153015136719,0.0,0.0,0.0001155040517915,292.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.066162109375,0.0,0.0,0.0001216312084579,290.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1507263183594,0.0,0.0,8.983651787275448e-05,290.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1545104980469,0.0,0.0,0.000121631361253,291.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.066162109375,0.0,0.0,0.0005769660929217,289.88134765625,294.1499938964844,262.6916809082031,261.8988952636719,266.15557861328125,262.71630859375,288.4724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306777061894,3.284110405843421e-08,0.0012306448770686,-0.0848085731267929,0.0,0.0,0.0,-0.0210934244096279,60.0,-21.65709114074707,-0.0,-1.0326393606874262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20806884765625,0.0,0.0,0.0001155879435827,292.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.06005859375,0.0,0.0,0.0001217195531353,290.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1439819335937,0.0,0.0,8.990176866063848e-05,290.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1477355957031,0.0,0.0,0.0001217197059304,291.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.06005859375,0.0,0.0,0.0005773851298727,289.87469482421875,294.1499938964844,262.67333984375,261.8830871582031,266.13946533203125,262.6979064941406,288.4647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315715430304,3.2945649763860274e-08,0.0012315385974943,-0.0850796401500701,0.0,0.0,0.0,-0.0211452525109052,60.0,-21.681276321411133,-0.0,-1.0341398848368045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0001157615479314,292.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0478515625,0.0,0.0,0.0001219023688463,290.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1304931640625,0.0,0.0,9.003678860608488e-05,290.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1341857910156,0.0,0.0,0.0001219025143655,291.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0478515625,0.0,0.0,0.0005782523658126,289.861328125,294.1499938964844,262.6366577148437,261.8514404296875,266.1070861816406,262.6610717773437,288.4493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334211496636,3.316199581604452e-08,0.0012333879712969,-0.0856405347585678,0.0,0.0,0.0,-0.0212525017559528,60.0,-21.73090553283692,-0.0,-1.0372485093057549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0001157615479314,292.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0478515625,0.0,0.0,0.0001219023688463,290.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1304931640625,0.0,0.0,9.003678860608488e-05,290.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1341857910156,0.0,0.0,0.0001219025143655,291.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0478515625,0.0,0.0,0.0005782523658126,289.861328125,294.1499938964844,262.6366577148437,261.8514404296875,266.1070861816406,262.6610717773437,288.4493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334211496636,3.316199581604452e-08,0.0012333879712969,-0.0856405347585678,0.0,0.0,0.0,-0.0212525017559528,60.0,-21.73090553283692,-0.0,-1.0372485093057549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1791076660156,0.0,0.0,0.0001159409803221,292.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355834960937,0.0,0.0,0.0001220913254655,290.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.116943359375,0.0,0.0,9.017634874908254e-05,290.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12060546875,0.0,0.0,0.0001220914709847,291.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355834960937,0.0,0.0,0.0005791486473754,289.8479309082031,294.1499938964844,262.6000061035156,261.8197631835937,266.0745849609375,262.6242370605469,288.4339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353330384939,3.3385614273129256e-08,0.0012352996272966,-0.0862201899290084,0.0,0.0,0.0,-0.0213633552193641,60.0,-21.78181266784668,-0.0,-1.0404664863017389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1791076660156,0.0,0.0,0.0001159409803221,292.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355834960937,0.0,0.0,0.0001220913254655,290.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.116943359375,0.0,0.0,9.017634874908254e-05,290.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12060546875,0.0,0.0,0.0001220914709847,291.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355834960937,0.0,0.0,0.0005791486473754,289.8479309082031,294.1499938964844,262.6000061035156,261.8197631835937,266.0745849609375,262.6242370605469,288.4339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353330384939,3.3385614273129256e-08,0.0012352996272966,-0.0862201899290084,0.0,0.0,0.0,-0.0213633552193641,60.0,-21.78181266784668,-0.0,-1.0404664863017389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1645812988281,0.0,0.0,0.0001161246691481,292.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0232238769531,0.0,0.0,0.0001222847640747,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033630371094,0.0,0.0,9.031921945279464e-05,290.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1069641113281,0.0,0.0,0.0001222849095938,291.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0232238769531,0.0,0.0,0.000580066232942,289.83447265625,294.1499938964844,262.5633239746094,261.7880554199219,266.0419311523437,262.58740234375,288.4185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372900964692,3.361453337902276e-08,0.0012372564524412,-0.0868134945631027,0.0,0.0,0.0,-0.0214768387377262,60.0,-21.833824157714844,-0.0,-1.0437658914952409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1645812988281,0.0,0.0,0.0001161246691481,292.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0232238769531,0.0,0.0,0.0001222847640747,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033630371094,0.0,0.0,9.031921945279464e-05,290.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1069641113281,0.0,0.0,0.0001222849095938,291.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0232238769531,0.0,0.0,0.000580066232942,289.83447265625,294.1499938964844,262.5633239746094,261.7880554199219,266.0419311523437,262.58740234375,288.4185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372900964692,3.361453337902276e-08,0.0012372564524412,-0.0868134945631027,0.0,0.0,0.0,-0.0214768387377262,60.0,-21.833824157714844,-0.0,-1.0437658914952409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1499938964844,0.0,0.0,0.0001163108026958,292.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0108337402344,0.0,0.0,0.0001224807638209,290.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0897521972656,0.0,0.0,9.046398918144404e-05,290.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0932922363281,0.0,0.0,0.00012248090934,291.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0108337402344,0.0,0.0,0.0005809959839098,289.8209533691406,294.1499938964844,262.52667236328125,261.75634765625,266.0091552734375,262.5505676269531,288.4031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392732314765,3.3846490055111644e-08,0.0012392393546178,-0.0874145999550819,0.0,0.0,0.0,-0.0215918272733688,60.0,-21.88654327392578,-0.0,-1.0471144662460577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
