time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
434040,290.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1499938964844,0.0,0.0,0.0001163108026958,292.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0108337402344,0.0,0.0,0.0001224807638209,290.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0897521972656,0.0,0.0,9.046398918144404e-05,290.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0932922363281,0.0,0.0,0.00012248090934,291.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0108337402344,0.0,0.0,0.0005809959839098,289.8209533691406,294.1499938964844,262.52667236328125,261.75634765625,266.0091552734375,262.5505676269531,288.4031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392732314765,3.3846490055111644e-08,0.0012392393546178,-0.0874145999550819,0.0,0.0,0.0,-0.0215918272733688,60.0,-21.88654327392578,-0.0,-1.0471144662460577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427307128906,0.0,0.0,0.0001164042041637,292.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.004638671875,0.0,0.0,0.0001225791202159,290.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0829162597656,0.0,0.0,9.053663234226406e-05,290.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.08642578125,0.0,0.0,0.0001225792657351,291.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.004638671875,0.0,0.0,0.0005814625765196,289.8141784667969,294.1499938964844,262.5083312988281,261.740478515625,265.9927062988281,262.5321655273437,288.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402683496475,3.3962887613370185e-08,0.0012402344727888,-0.0877161994576454,0.0,0.0,0.0,-0.0216495301574468,60.0,-21.913063049316406,-0.0,-1.0487968182815169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1354064941406,0.0,0.0,0.0001164976056315,292.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9983825683594,0.0,0.0,0.0001226774766109,290.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760803222656,0.0,0.0,9.060928277904168e-05,290.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0795593261719,0.0,0.0,0.0001226776221301,291.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9983825683594,0.0,0.0,0.0005819291691295,289.8074035644531,294.1499938964844,262.489990234375,261.724609375,265.9761962890625,262.5137634277344,288.38775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.407929582976976e-08,0.0012412294745445,-0.0880177915096283,0.0,0.0,0.0,-0.0217072367668151,60.0,-21.93962287902832,-0.0,-1.0504806624567209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.12078857421875,0.0,0.0,0.0001166832007584,292.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9858703613281,0.0,0.0,0.0001228729233844,290.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0623779296875,0.0,0.0,9.075363050214946e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0657958984375,0.0,0.0,0.0001228730543516,291.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9858703613281,0.0,0.0,0.0005828561843372,289.7937927246094,294.1499938964844,262.4533386230469,261.69287109375,265.9431457519531,262.4769287109375,288.372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432410148903,3.431058459568703e-08,0.0012432066723704,-0.0886169672012329,0.0,0.0,0.0,-0.021821891888976,60.0,-21.992685317993164,-0.0,-1.0538302319673677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.12078857421875,0.0,0.0,0.0001166832007584,292.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9858703613281,0.0,0.0,0.0001228729233844,290.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0623779296875,0.0,0.0,9.075363050214946e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0657958984375,0.0,0.0,0.0001228730543516,291.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9858703613281,0.0,0.0,0.0005828561843372,289.7937927246094,294.1499938964844,262.4533386230469,261.69287109375,265.9431457519531,262.4769287109375,288.372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432410148903,3.431058459568703e-08,0.0012432066723704,-0.0886169672012329,0.0,0.0,0.0,-0.021821891888976,60.0,-21.992685317993164,-0.0,-1.0538302319673677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.10614013671875,0.0,0.0,0.0001168661474366,292.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9732971191406,0.0,0.0,0.0001230655761901,290.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0486145019531,0.0,0.0,9.089592640521003e-05,290.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.052001953125,0.0,0.0,0.0001230657071573,291.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9732971191406,0.0,0.0,0.0005837701028212,289.7801208496094,294.1499938964844,262.4166564941406,261.6611022949219,265.9099426269531,262.4400939941406,288.3568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245190273039,3.453858710145141e-08,0.0012451556976884,-0.089207537472248,0.0,0.0,0.0,-0.0219349209219217,60.0,-22.045486450195312,-0.0,-1.057137453130963e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.10614013671875,0.0,0.0,0.0001168661474366,292.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9732971191406,0.0,0.0,0.0001230655761901,290.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0486145019531,0.0,0.0,9.089592640521003e-05,290.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.052001953125,0.0,0.0,0.0001230657071573,291.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9732971191406,0.0,0.0,0.0005837701028212,289.7801208496094,294.1499938964844,262.4166564941406,261.6611022949219,265.9099426269531,262.4400939941406,288.3568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245190273039,3.453858710145141e-08,0.0012451556976884,-0.089207537472248,0.0,0.0,0.0,-0.0219349209219217,60.0,-22.045486450195312,-0.0,-1.057137453130963e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914611816406,0.0,0.0,0.000117043586215,292.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.960693359375,0.0,0.0,0.0001232524227816,290.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0348205566406,0.0,0.0,9.103392949327826e-05,290.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03814697265625,0.0,0.0,0.0001232525683008,291.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.960693359375,0.0,0.0,0.000584656430874,289.7663879394531,294.1499938964844,262.3800048828125,261.6293334960937,265.8766174316406,262.4032592773437,288.3414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470808578655,3.475971865896099e-08,0.0012470460496842,-0.0897802338004112,0.0,0.0,0.0,-0.0220445413142442,60.0,-22.097475051879883,-0.0,-1.060349887893608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914611816406,0.0,0.0,0.000117043586215,292.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.960693359375,0.0,0.0,0.0001232524227816,290.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0348205566406,0.0,0.0,9.103392949327826e-05,290.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03814697265625,0.0,0.0,0.0001232525683008,291.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.960693359375,0.0,0.0,0.000584656430874,289.7663879394531,294.1499938964844,262.3800048828125,261.6293334960937,265.8766174316406,262.4032592773437,288.3414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470808578655,3.475971865896099e-08,0.0012470460496842,-0.0897802338004112,0.0,0.0,0.0,-0.0220445413142442,60.0,-22.097475051879883,-0.0,-1.060349887893608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826416015625,0.0,0.0,0.0001171475523733,292.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530639648437,0.0,0.0,0.0001233619113918,290.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02655029296875,0.0,0.0,9.111478721024469e-05,290.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02984619140625,0.0,0.0,0.000123362042359,291.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530639648437,0.0,0.0,0.0005851757596246,289.7581481933594,294.1499938964844,262.3580017089844,261.6102600097656,265.8565673828125,262.38116455078125,288.33209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481885496526,3.4889279021399495e-08,0.0012481536250561,-0.0901157334446907,0.0,0.0,0.0,-0.02210876904428,60.0,-22.12828063964844,-0.0,-1.0622343893373909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0767822265625,0.0,0.0,0.0001172150441561,292.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.947998046875,0.0,0.0,0.0001234329829458,290.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02099609375,0.0,0.0,9.116728324443102e-05,290.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242919921875,0.0,0.0,0.000123433113913,291.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.947998046875,0.0,0.0,0.0005855129566043,289.75262451171875,294.1499938964844,262.34332275390625,261.5975341796875,265.8431701660156,262.366455078125,288.3258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489076470956,3.4973396623172455e-08,0.0012488726060837,-0.0903335362672805,0.0,0.0,0.0,-0.022150469943881,60.0,-22.148571014404297,-0.0,-1.0634587255253793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.06939697265625,0.0,0.0,0.000117297466204,292.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.941650390625,0.0,0.0,0.0001235197705682,290.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140686035156,0.0,0.0,9.12313917069696e-05,290.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.017333984375,0.0,0.0,0.0001235199015354,291.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9416198730469,0.0,0.0,0.00058592465939,289.7457275390625,294.1499938964844,262.32501220703125,261.5816345214844,265.826416015625,262.3480529785156,288.3181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497857678681,3.5076112681053935e-08,0.0012497507268562,-0.0905994847416877,0.0,0.0,0.0,-0.0222013890743255,60.0,-22.17355728149414,-0.0,-1.064954773255522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0620422363281,0.0,0.0,0.0001173773198388,292.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9352722167969,0.0,0.0,0.0001236038660863,290.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00714111328125,0.0,0.0,9.129349928116426e-05,290.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0103454589844,0.0,0.0,0.0001236039970535,291.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.93524169921875,0.0,0.0,0.0005863235564902,289.73883056640625,294.1499938964844,262.3066711425781,261.56573486328125,265.8096008300781,262.32965087890625,288.3103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506366474553,3.5175631296624494e-08,0.0012506014900282,-0.09085713326931,0.0,0.0,0.0,-0.022250723093748,60.0,-22.19812774658203,-0.0,-1.066405275196303e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472717285156,0.0,0.0,0.0001175288416561,292.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9224548339844,0.0,0.0,0.0001237634278368,290.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99322509765625,0.0,0.0,9.14113479666412e-05,290.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99639892578125,0.0,0.0,0.000123763558804,291.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9224548339844,0.0,0.0,0.0005870804307051,289.7249450683594,294.1499938964844,262.2699890136719,261.53387451171875,265.7759094238281,262.2928466796875,288.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.536446513408009e-08,0.0012522157048806,-0.0913459658622741,0.0,0.0,0.0,-0.0223443340510129,60.0,-22.24592399597168,-0.0,-1.0691601914913917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472717285156,0.0,0.0,0.0001175288416561,292.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9224548339844,0.0,0.0,0.0001237634278368,290.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99322509765625,0.0,0.0,9.14113479666412e-05,290.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99639892578125,0.0,0.0,0.000123763558804,291.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9224548339844,0.0,0.0,0.0005870804307051,289.7249450683594,294.1499938964844,262.2699890136719,261.53387451171875,265.7759094238281,262.2928466796875,288.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.536446513408009e-08,0.0012522157048806,-0.0913459658622741,0.0,0.0,0.0,-0.0223443340510129,60.0,-22.24592399597168,-0.0,-1.0691601914913917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325012207031,0.0,0.0,0.000117667739687,292.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9096069335937,0.0,0.0,0.0001239097036886,290.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9792785644531,0.0,0.0,9.151938138529658e-05,290.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.982421875,0.0,0.0,0.000123909820104,291.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9096069335937,0.0,0.0,0.0005877742660231,289.7110595703125,294.1499938964844,262.2333374023437,261.5020446777344,265.7421264648437,262.2560729980469,288.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537309667095,3.5537567555365974e-08,0.0012536954600363,-0.0917940288782119,0.0,0.0,0.0,-0.022430146113038,60.0,-22.291576385498047,-0.0,-1.0716887288708676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325012207031,0.0,0.0,0.000117667739687,292.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9096069335937,0.0,0.0,0.0001239097036886,290.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9792785644531,0.0,0.0,9.151938138529658e-05,290.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.982421875,0.0,0.0,0.000123909820104,291.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9096069335937,0.0,0.0,0.0005877742660231,289.7110595703125,294.1499938964844,262.2333374023437,261.5020446777344,265.7421264648437,262.2560729980469,288.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537309667095,3.5537567555365974e-08,0.0012536954600363,-0.0917940288782119,0.0,0.0,0.0,-0.022430146113038,60.0,-22.291576385498047,-0.0,-1.0716887288708676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0177001953125,0.0,0.0,0.0001177911253762,292.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.896728515625,0.0,0.0,0.0001240396231878,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9653015136719,0.0,0.0,9.161534399027003e-05,290.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9683837890625,0.0,0.0,0.000124039754155,291.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.896728515625,0.0,0.0,0.0005883905687369,289.6971130371094,294.1499938964844,262.1966552734375,261.4701843261719,265.708251953125,262.21929931640625,288.2637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550456449389,3.569133255609813e-08,0.0012550099054351,-0.0921919792890548,0.0,0.0,0.0,-0.0225063730031251,60.0,-22.3344841003418,-0.0,-1.0739372413581805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0177001953125,0.0,0.0,0.0001177911253762,292.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.896728515625,0.0,0.0,0.0001240396231878,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9653015136719,0.0,0.0,9.161534399027003e-05,290.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9683837890625,0.0,0.0,0.000124039754155,291.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.896728515625,0.0,0.0,0.0005883905687369,289.6971130371094,294.1499938964844,262.1966552734375,261.4701843261719,265.708251953125,262.21929931640625,288.2637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550456449389,3.569133255609813e-08,0.0012550099054351,-0.0921919792890548,0.0,0.0,0.0,-0.0225063730031251,60.0,-22.3344841003418,-0.0,-1.0739372413581805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028991699219,0.0,0.0,0.0001178986785816,292.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8837890625,0.0,0.0,0.000124152880744,290.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9512939453125,0.0,0.0,9.169899567496032e-05,290.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.954345703125,0.0,0.0,0.0001241530117113,291.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8837890625,0.0,0.0,0.0005889278254471,289.68310546875,294.1499938964844,262.1600036621094,261.43829345703125,265.6742553710937,262.1825256347656,288.24810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561915209516,3.5825365785058245e-08,0.0012561557814478,-0.0925388410687446,0.0,0.0,0.0,-0.0225728172808885,60.0,-22.37464714050293,-0.0,-1.0758992630144348e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028991699219,0.0,0.0,0.0001178986785816,292.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8837890625,0.0,0.0,0.000124152880744,290.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9512939453125,0.0,0.0,9.169899567496032e-05,290.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.954345703125,0.0,0.0,0.0001241530117113,291.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8837890625,0.0,0.0,0.0005889278254471,289.68310546875,294.1499938964844,262.1600036621094,261.43829345703125,265.6742553710937,262.1825256347656,288.24810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561915209516,3.5825365785058245e-08,0.0012561557814478,-0.0925388410687446,0.0,0.0,0.0,-0.0225728172808885,60.0,-22.37464714050293,-0.0,-1.0758992630144348e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9954833984375,0.0,0.0,0.0001179451937787,292.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8772888183594,0.0,0.0,0.0001242018770426,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9442749023437,0.0,0.0,9.173517901217564e-05,290.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9472961425781,0.0,0.0,0.0001242019934579,291.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8772888183594,0.0,0.0,0.0005891601904295,289.6761169433594,294.1499938964844,262.14166259765625,261.4223327636719,265.6572265625,262.1641540527344,288.24029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001256687217392,3.5883338966868905e-08,0.0012566513614729,-0.0926888510584831,0.0,0.0,0.0,-0.022601556032896,60.0,-22.393455505371094,-0.0,-1.0767483615836687e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.988037109375,0.0,0.0,0.0001179866303573,292.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87078857421875,0.0,0.0,0.0001242455036845,290.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.937255859375,0.0,0.0,9.176740422844888e-05,290.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94024658203125,0.0,0.0,0.0001242456346517,291.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87078857421875,0.0,0.0,0.0005893671768717,289.6690979003906,294.1499938964844,262.1233215332031,261.4064025878906,265.64019775390625,262.1457824707031,288.23248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571286642923,3.593497766019027e-08,0.0012570928083732,-0.0928224697709083,0.0,0.0,0.0,-0.0226271543651819,60.0,-22.411354064941406,-0.0,-1.0775050185429797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97320556640625,0.0,0.0,0.0001180534382001,292.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8577575683594,0.0,0.0,0.0001243158621946,290.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9232177734375,0.0,0.0,9.181936911772937e-05,290.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9261474609375,0.0,0.0,0.0001243159786099,291.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8577575683594,0.0,0.0,0.0005897009395994,289.655029296875,294.1499938964844,262.086669921875,261.3744812011719,265.6060485839844,262.10906982421875,288.2168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578405439853,3.601823195253928e-08,0.0012578045716509,-0.0930378958582878,0.0,0.0,0.0,-0.0226684287190437,60.0,-22.44430923461914,-0.0,-1.0787255178001945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97320556640625,0.0,0.0,0.0001180534382001,292.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8577575683594,0.0,0.0,0.0001243158621946,290.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9232177734375,0.0,0.0,9.181936911772937e-05,290.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9261474609375,0.0,0.0,0.0001243159786099,291.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8577575683594,0.0,0.0,0.0005897009395994,289.655029296875,294.1499938964844,262.086669921875,261.3744812011719,265.6060485839844,262.10906982421875,288.2168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578405439853,3.601823195253928e-08,0.0012578045716509,-0.0930378958582878,0.0,0.0,0.0,-0.0226684287190437,60.0,-22.44430923461914,-0.0,-1.0787255178001945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9583435058594,0.0,0.0,0.0001180969120468,291.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446960449219,0.0,0.0,0.0001243616425199,290.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091186523437,0.0,0.0,9.185318049276248e-05,290.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9120178222656,0.0,0.0,0.0001243617589352,291.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446960449219,0.0,0.0,0.0005899181123822,289.64093017578125,294.1499938964844,262.04998779296875,261.342529296875,265.57183837890625,262.0723571777344,288.2011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583038769662,3.6072410836141e-08,0.0012582677882164,-0.0931780710816383,0.0,0.0,0.0,-0.0226952861994504,60.0,-22.473039627075195,-0.0,-1.0795201177415949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9583435058594,0.0,0.0,0.0001180969120468,291.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446960449219,0.0,0.0,0.0001243616425199,290.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091186523437,0.0,0.0,9.185318049276248e-05,290.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9120178222656,0.0,0.0,0.0001243617589352,291.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446960449219,0.0,0.0,0.0005899181123822,289.64093017578125,294.1499938964844,262.04998779296875,261.342529296875,265.57183837890625,262.0723571777344,288.2011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583038769662,3.6072410836141e-08,0.0012582677882164,-0.0931780710816383,0.0,0.0,0.0,-0.0226952861994504,60.0,-22.473039627075195,-0.0,-1.0795201177415949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9434509277344,0.0,0.0,0.0001181366023956,291.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83160400390625,0.0,0.0,0.0001244034356204,290.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89501953125,0.0,0.0,9.188405238091946e-05,290.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8978576660156,0.0,0.0,0.0001244035520358,291.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83160400390625,0.0,0.0,0.0005901163676753,289.6268005371094,294.1499938964844,262.0165100097656,261.31298828125,265.5376281738281,262.03729248046875,288.1854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587266974151,3.6121871715977256e-08,0.00125869049225,-0.0933060422539711,0.0,0.0,0.0,-0.0227198060601949,60.0,-22.49786949157715,-0.0,-1.0802457950376265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9434509277344,0.0,0.0,0.0001181366023956,291.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83160400390625,0.0,0.0,0.0001244034356204,290.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89501953125,0.0,0.0,9.188405238091946e-05,290.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8978576660156,0.0,0.0,0.0001244035520358,291.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83160400390625,0.0,0.0,0.0005901163676753,289.6268005371094,294.1499938964844,262.0165100097656,261.31298828125,265.5376281738281,262.03729248046875,288.1854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587266974151,3.6121871715977256e-08,0.00125869049225,-0.0933060422539711,0.0,0.0,0.0,-0.0227198060601949,60.0,-22.49786949157715,-0.0,-1.0802457950376265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9285888671875,0.0,0.0,0.0001181881525553,291.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8184509277344,0.0,0.0,0.0001244577288161,290.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8808898925781,0.0,0.0,9.19241429073736e-05,290.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8836975097656,0.0,0.0,0.0001244578452315,291.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8184509277344,0.0,0.0,0.0005903738783672,289.6126708984375,294.1499938964844,261.98907470703125,261.2880249023437,265.50347900390625,262.0066223144531,288.1697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592758284881,3.618610833200364e-08,0.001259239623323,-0.0934722274541854,0.0,0.0,0.0,-0.0227516498416662,60.0,-22.5195369720459,-0.0,-1.0811886141937069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9285888671875,0.0,0.0,0.0001181881525553,291.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8184509277344,0.0,0.0,0.0001244577288161,290.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8808898925781,0.0,0.0,9.19241429073736e-05,290.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8836975097656,0.0,0.0,0.0001244578452315,291.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8184509277344,0.0,0.0,0.0005903738783672,289.6126708984375,294.1499938964844,261.98907470703125,261.2880249023437,265.50347900390625,262.0066223144531,288.1697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592758284881,3.618610833200364e-08,0.001259239623323,-0.0934722274541854,0.0,0.0,0.0,-0.0227516498416662,60.0,-22.5195369720459,-0.0,-1.0811886141937069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.921142578125,0.0,0.0,0.0001182171181426,291.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8118591308594,0.0,0.0,0.0001244882296305,290.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8738098144531,0.0,0.0,9.194666927214712e-05,290.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8765869140625,0.0,0.0,0.0001244883460458,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8118591308594,0.0,0.0,0.0005905185244046,289.6055908203125,294.1499938964844,261.9775085449219,261.2771911621094,265.4864807128906,261.993408203125,288.1618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259584329091,3.622220745569393e-08,0.0012595481239259,-0.0935656130313873,0.0,0.0,0.0,-0.0227695442736148,60.0,-22.52914047241211,-0.0,-1.0817185369660365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9136657714844,0.0,0.0,0.0001182470514322,291.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8052673339844,0.0,0.0,0.0001245197490788,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8667297363281,0.0,0.0,9.19699523365125e-05,290.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8694763183594,0.0,0.0,0.0001245198654942,291.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8052673339844,0.0,0.0,0.0005906680598855,289.5984802246094,294.1499938964844,261.9673156738281,261.2673645019531,265.4695739746094,261.9815368652344,288.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.625950739660766e-08,0.0012598669854924,-0.0936621129512786,0.0,0.0,0.0,-0.0227880366146564,60.0,-22.537841796875,-0.0,-1.0822663654153077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8987731933594,0.0,0.0,0.0001183065542136,291.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79205322265625,0.0,0.0,0.0001245824096258,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8525390625,0.0,0.0,9.201623470289631e-05,290.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8552551269531,0.0,0.0,0.0001245825260411,291.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79205322265625,0.0,0.0,0.0005909653264097,289.5842590332031,294.1499938964844,261.9508056640625,261.25067138671875,265.4359741210937,261.961669921875,288.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633366318922526e-08,0.0012605008669197,-0.093853935599327,0.0,0.0,0.0,-0.0228247959166765,60.0,-22.55227470397949,-0.0,-1.0833558405920485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8987731933594,0.0,0.0,0.0001183065542136,291.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79205322265625,0.0,0.0,0.0001245824096258,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8525390625,0.0,0.0,9.201623470289631e-05,290.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8552551269531,0.0,0.0,0.0001245825260411,291.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79205322265625,0.0,0.0,0.0005909653264097,289.5842590332031,294.1499938964844,261.9508056640625,261.25067138671875,265.4359741210937,261.961669921875,288.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633366318922526e-08,0.0012605008669197,-0.093853935599327,0.0,0.0,0.0,-0.0228247959166765,60.0,-22.55227470397949,-0.0,-1.0833558405920485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.88385009765625,0.0,0.0,0.0001183602580567,291.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77880859375,0.0,0.0,0.0001246389583684,290.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8383483886719,0.0,0.0,9.205799869960174e-05,290.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8410339355469,0.0,0.0,0.0001246390747837,291.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787780761719,0.0,0.0,0.0005912336055189,289.5700378417969,294.1499938964844,261.93914794921875,261.2377014160156,265.4028015136719,261.94696044921875,288.1224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.6400589209506506e-08,0.0012610730482265,-0.0940270572900772,0.0,0.0,0.0,-0.0228579733520746,60.0,-22.56183624267578,-0.0,-1.0843395159554349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.88385009765625,0.0,0.0,0.0001183602580567,291.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77880859375,0.0,0.0,0.0001246389583684,290.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8383483886719,0.0,0.0,9.205799869960174e-05,290.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8410339355469,0.0,0.0,0.0001246390747837,291.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787780761719,0.0,0.0,0.0005912336055189,289.5700378417969,294.1499938964844,261.93914794921875,261.2377014160156,265.4028015136719,261.94696044921875,288.1224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.6400589209506506e-08,0.0012610730482265,-0.0940270572900772,0.0,0.0,0.0,-0.0228579733520746,60.0,-22.56183624267578,-0.0,-1.0843395159554349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.868896484375,0.0,0.0,0.0001184020802611,291.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655029296875,0.0,0.0,0.0001246830070158,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8241271972656,0.0,0.0,9.209052950609475e-05,290.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8267517089844,0.0,0.0,0.0001246831088792,291.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655029296875,0.0,0.0,0.0005914425128139,289.5557556152344,294.1499938964844,261.9319763183594,261.2281188964844,265.37017822265625,261.93701171875,288.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615550076588,3.645270751917451e-08,0.0012615185696631,-0.0941618680953979,0.0,0.0,0.0,-0.0228838101029396,60.0,-22.56567573547364,-0.0,-1.085105836295952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.868896484375,0.0,0.0,0.0001184020802611,291.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655029296875,0.0,0.0,0.0001246830070158,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8241271972656,0.0,0.0,9.209052950609475e-05,290.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8267517089844,0.0,0.0,0.0001246831088792,291.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655029296875,0.0,0.0,0.0005914425128139,289.5557556152344,294.1499938964844,261.9319763183594,261.2281188964844,265.37017822265625,261.93701171875,288.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615550076588,3.645270751917451e-08,0.0012615185696631,-0.0941618680953979,0.0,0.0,0.0,-0.0228838101029396,60.0,-22.56567573547364,-0.0,-1.085105836295952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
