time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436380,290.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539733886719,0.0,0.0,0.0001184269058285,291.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7521667480469,0.0,0.0,0.0001247091568075,290.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80987548828125,0.0,0.0,9.21098398976028e-05,290.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8124694824219,0.0,0.0,0.0001247092586709,291.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7521667480469,0.0,0.0,0.0005915665533393,289.5414428710937,294.1499938964844,261.9288330078125,261.2215881347656,265.3381652832031,261.93133544921875,288.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618196196854,3.6483648102603183e-08,0.0012617830652743,-0.0942418947815895,0.0,0.0,0.0,-0.0228991489857435,60.0,-22.56318473815918,-0.0,-1.0855609389182065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539733886719,0.0,0.0,0.0001184269058285,291.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7521667480469,0.0,0.0,0.0001247091568075,290.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80987548828125,0.0,0.0,9.21098398976028e-05,290.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8124694824219,0.0,0.0,0.0001247092586709,291.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7521667480469,0.0,0.0,0.0005915665533393,289.5414428710937,294.1499938964844,261.9288330078125,261.2215881347656,265.3381652832031,261.93133544921875,288.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618196196854,3.6483648102603183e-08,0.0012617830652743,-0.0942418947815895,0.0,0.0,0.0,-0.0228991489857435,60.0,-22.56318473815918,-0.0,-1.0855609389182065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.84649658203125,0.0,0.0,0.0001184309730888,291.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7454833984375,0.0,0.0,0.0001247134350705,290.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.802734375,0.0,0.0,9.211300493916497e-05,290.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8053283691406,0.0,0.0,0.0001247135369339,291.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7454833984375,0.0,0.0,0.000591586867813,289.5343017578125,294.1499938964844,261.9286804199219,261.2193908691406,265.3224182128906,261.9300842285156,288.0827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618629261851,3.648871427230915e-08,0.0012618264881893,-0.0942550003528595,0.0,0.0,0.0,-0.0229016598314046,60.0,-22.559106826782227,-0.0,-1.0856354748511877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8390197753906,0.0,0.0,0.0001184298525913,291.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7388000488281,0.0,0.0,0.0001247122563654,290.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7956237792969,0.0,0.0,9.211213182425126e-05,290.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79815673828125,0.0,0.0,0.0001247123582288,291.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7388000488281,0.0,0.0,0.0005915812216699,289.5271301269531,294.1499938964844,261.92938232421875,261.21783447265625,265.3068542480469,261.9297180175781,288.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618510518223,3.6487310950406027e-08,0.0012618144974112,-0.0942513719201088,0.0,0.0,0.0,-0.022900965064764,60.0,-22.55339241027832,-0.0,-1.0856148691118508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.82403564453125,0.0,0.0,0.0001184081629617,291.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.72540283203125,0.0,0.0,0.0001246894244104,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7813415527344,0.0,0.0,9.209525887854396e-05,290.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7838439941406,0.0,0.0,0.0001246895262738,291.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.72540283203125,0.0,0.0,0.0005914728972129,289.5127868652344,294.1499938964844,261.9331359863281,261.216552734375,265.2762451171875,261.9313049316406,288.0589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616199674084,3.646027479931036e-08,0.0012615835294127,-0.094181440770626,0.0,0.0,0.0,-0.0228875633329153,60.0,-22.536827087402344,-0.0,-1.0852171783426456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.82403564453125,0.0,0.0,0.0001184081629617,291.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.72540283203125,0.0,0.0,0.0001246894244104,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7813415527344,0.0,0.0,9.209525887854396e-05,290.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7838439941406,0.0,0.0,0.0001246895262738,291.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.72540283203125,0.0,0.0,0.0005914728972129,289.5127868652344,294.1499938964844,261.9331359863281,261.216552734375,265.2762451171875,261.9313049316406,288.0589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616199674084,3.646027479931036e-08,0.0012615835294127,-0.094181440770626,0.0,0.0,0.0,-0.0228875633329153,60.0,-22.536827087402344,-0.0,-1.0852171783426456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.80908203125,0.0,0.0,0.0001183597778435,291.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7120056152344,0.0,0.0,0.0001246384636033,290.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7670288085937,0.0,0.0,9.205762762576342e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7695007324219,0.0,0.0,0.0001246385654667,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7120056152344,0.0,0.0,0.0005912312190048,289.4984130859375,294.1499938964844,261.93975830078125,261.2174377441406,265.2464599609375,261.9361267089844,288.0430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611044803634,3.639996748461272e-08,0.0012610680423676,-0.0940254554152488,0.0,0.0,0.0,-0.0228576678782701,60.0,-22.512428283691406,-0.0,-1.084330421008417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.80908203125,0.0,0.0,0.0001183597778435,291.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7120056152344,0.0,0.0,0.0001246384636033,290.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7670288085937,0.0,0.0,9.205762762576342e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7695007324219,0.0,0.0,0.0001246385654667,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7120056152344,0.0,0.0,0.0005912312190048,289.4984130859375,294.1499938964844,261.93975830078125,261.2174377441406,265.2464599609375,261.9361267089844,288.0430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611044803634,3.639996748461272e-08,0.0012610680423676,-0.0940254554152488,0.0,0.0,0.0,-0.0228576678782701,60.0,-22.512428283691406,-0.0,-1.084330421008417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.79412841796875,0.0,0.0,0.0001182833293569,291.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.69854736328125,0.0,0.0,0.0001245579624082,290.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75274658203125,0.0,0.0,9.199816850014032e-05,290.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7551574707031,0.0,0.0,0.0001245580642716,291.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.69854736328125,0.0,0.0,0.0005908493767492,289.4840393066406,294.1499938964844,261.9488220214844,261.2201843261719,265.217529296875,261.9436950683594,288.0271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602899223566,3.6304683703747294e-08,0.0012602536007761,-0.0937789753079414,0.0,0.0,0.0,-0.0228104330599308,60.0,-22.480323791503903,-0.0,-1.0829300123305077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.79412841796875,0.0,0.0,0.0001182833293569,291.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.69854736328125,0.0,0.0,0.0001245579624082,290.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75274658203125,0.0,0.0,9.199816850014032e-05,290.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7551574707031,0.0,0.0,0.0001245580642716,291.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.69854736328125,0.0,0.0,0.0005908493767492,289.4840393066406,294.1499938964844,261.9488220214844,261.2201843261719,265.217529296875,261.9436950683594,288.0271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602899223566,3.6304683703747294e-08,0.0012602536007761,-0.0937789753079414,0.0,0.0,0.0,-0.0228104330599308,60.0,-22.480323791503903,-0.0,-1.0829300123305077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7791748046875,0.0,0.0,0.0001181780680781,291.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6850891113281,0.0,0.0,0.0001244471204699,290.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7384338378906,0.0,0.0,9.191629942506552e-05,290.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7408142089844,0.0,0.0,0.0001244472223334,291.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6850891113281,0.0,0.0,0.0005903235869482,289.4696655273437,294.1499938964844,261.9599304199219,261.22442626953125,265.1896057128906,261.9535827636719,288.0111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591684935614,3.61734961984439e-08,0.0012591322883963,-0.0934395939111709,0.0,0.0,0.0,-0.0227453988045454,60.0,-22.440717697143555,-0.0,-1.0810034467567676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7791748046875,0.0,0.0,0.0001181780680781,291.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6850891113281,0.0,0.0,0.0001244471204699,290.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7384338378906,0.0,0.0,9.191629942506552e-05,290.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7408142089844,0.0,0.0,0.0001244472223334,291.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6850891113281,0.0,0.0,0.0005903235869482,289.4696655273437,294.1499938964844,261.9599304199219,261.22442626953125,265.1896057128906,261.9535827636719,288.0111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591684935614,3.61734961984439e-08,0.0012591322883963,-0.0934395939111709,0.0,0.0,0.0,-0.0227453988045454,60.0,-22.440717697143555,-0.0,-1.0810034467567676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7716979980469,0.0,0.0,0.0001181180559797,291.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6783447265625,0.0,0.0,0.0001243839215021,290.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7312927246094,0.0,0.0,9.186962415697052e-05,290.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.733642578125,0.0,0.0,0.0001243840233655,291.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6783447265625,0.0,0.0,0.0005900238174945,289.46246337890625,294.1499938964844,261.96612548828125,261.22705078125,265.1759338378906,261.9591979980469,288.0032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585290241986,3.6098697364650434e-08,0.0012584929354488,-0.093246079981327,0.0,0.0,0.0,-0.0227083209902048,60.0,-22.41874313354492,-0.0,-1.0799057292842917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.76422119140625,0.0,0.0,0.0001180550607386,291.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6716003417969,0.0,0.0,0.0001243175793206,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.72412109375,0.0,0.0,9.1820620582439e-05,290.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7264709472656,0.0,0.0,0.000124317681184,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6716003417969,0.0,0.0,0.0005897090886719,289.45526123046875,294.1499938964844,261.9726867675781,261.2299499511719,265.1625366210937,261.9652709960937,287.9952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578577734529,3.6020178839635264e-08,0.0012578218011185,-0.0930429324507713,0.0,0.0,0.0,-0.0226693954318761,60.0,-22.395479202270508,-0.0,-1.078754081618172e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7492980957031,0.0,0.0,0.0001179208920802,291.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6581115722656,0.0,0.0,0.0001241763093275,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098083496094,0.0,0.0,9.17162687983364e-05,290.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7121276855469,0.0,0.0,0.000124176396639,291.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6581115722656,0.0,0.0,0.0005890389438718,289.4408569335937,294.1499938964844,261.9866638183594,261.2363586425781,265.1363525390625,261.9783020019531,287.979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564283097162,3.5852966817628846e-08,0.0012563924537971,-0.0926102623343467,0.0,0.0,0.0,-0.0225865039974451,60.0,-22.34651756286621,-0.0,-1.0763034197225353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7492980957031,0.0,0.0,0.0001179208920802,291.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6581115722656,0.0,0.0,0.0001241763093275,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098083496094,0.0,0.0,9.17162687983364e-05,290.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7121276855469,0.0,0.0,0.000124176396639,291.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6581115722656,0.0,0.0,0.0005890389438718,289.4408569335937,294.1499938964844,261.9866638183594,261.2363586425781,265.1363525390625,261.9783020019531,287.979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564283097162,3.5852966817628846e-08,0.0012563924537971,-0.0926102623343467,0.0,0.0,0.0,-0.0225865039974451,60.0,-22.34651756286621,-0.0,-1.0763034197225353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.734375,0.0,0.0,0.0001177689191536,291.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6446228027344,0.0,0.0,0.0001240162673639,290.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.69549560546875,0.0,0.0,9.159807086689398e-05,290.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6977844238281,0.0,0.0,0.0001240163692273,291.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6446228027344,0.0,0.0,0.0005882797995582,289.42645263671875,294.1499938964844,262.00146484375,261.243408203125,265.1111145019531,261.9925231933594,287.9632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548090890049,3.5663560993270955e-08,0.0012547733495011,-0.0921201109886169,0.0,0.0,0.0,-0.0224926099181175,60.0,-22.293455123901367,-0.0,-1.0735309530218728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.734375,0.0,0.0,0.0001177689191536,291.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6446228027344,0.0,0.0,0.0001240162673639,290.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.69549560546875,0.0,0.0,9.159807086689398e-05,290.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6977844238281,0.0,0.0,0.0001240163692273,291.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6446228027344,0.0,0.0,0.0005882797995582,289.42645263671875,294.1499938964844,262.00146484375,261.243408203125,265.1111145019531,261.9925231933594,287.9632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548090890049,3.5663560993270955e-08,0.0012547733495011,-0.0921201109886169,0.0,0.0,0.0,-0.0224926099181175,60.0,-22.293455123901367,-0.0,-1.0735309530218728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.719482421875,0.0,0.0,0.000117593241157,291.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.631103515625,0.0,0.0,0.0001238312688656,290.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68121337890625,0.0,0.0,9.14614283828996e-05,290.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6834411621094,0.0,0.0,0.000123831370729,291.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.631103515625,0.0,0.0,0.0005874022608622,289.4120483398437,294.1499938964844,262.0167236328125,261.2507629394531,265.0868530273437,262.0074157714844,287.9472961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529372470453,3.544461080196015e-08,0.0012529018567875,-0.0915534272789955,0.0,0.0,0.0,-0.0223840698599815,60.0,-22.23590850830078,-0.0,-1.0703305264314625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.719482421875,0.0,0.0,0.000117593241157,291.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.631103515625,0.0,0.0,0.0001238312688656,290.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68121337890625,0.0,0.0,9.14614283828996e-05,290.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6834411621094,0.0,0.0,0.000123831370729,291.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.631103515625,0.0,0.0,0.0005874022608622,289.4120483398437,294.1499938964844,262.0167236328125,261.2507629394531,265.0868530273437,262.0074157714844,287.9472961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529372470453,3.544461080196015e-08,0.0012529018567875,-0.0915534272789955,0.0,0.0,0.0,-0.0223840698599815,60.0,-22.23590850830078,-0.0,-1.0703305264314625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.70458984375,0.0,0.0,0.0001173934433609,291.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6175842285156,0.0,0.0,0.0001236208772752,290.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6669006347656,0.0,0.0,9.130602848017588e-05,290.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.66912841796875,0.0,0.0,0.0001236209645867,291.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6175842285156,0.0,0.0,0.0005864042323082,289.39764404296875,294.1499938964844,262.031982421875,261.2581481933594,265.0634765625,262.02252197265625,287.9313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508084764704,3.5195601100213025e-08,0.0012507733190432,-0.090908832848072,0.0,0.0,0.0,-0.0222606305032968,60.0,-22.17406463623047,-0.0,-1.0666964556094173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.70458984375,0.0,0.0,0.0001173934433609,291.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6175842285156,0.0,0.0,0.0001236208772752,290.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6669006347656,0.0,0.0,9.130602848017588e-05,290.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.66912841796875,0.0,0.0,0.0001236209645867,291.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6175842285156,0.0,0.0,0.0005864042323082,289.39764404296875,294.1499938964844,262.031982421875,261.2581481933594,265.0634765625,262.02252197265625,287.9313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508084764704,3.5195601100213025e-08,0.0012507733190432,-0.090908832848072,0.0,0.0,0.0,-0.0222606305032968,60.0,-22.17406463623047,-0.0,-1.0666964556094173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6971435546875,0.0,0.0,0.0001172840420622,291.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.61083984375,0.0,0.0,0.0001235056697623,290.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6597595214844,0.0,0.0,9.1220936155878e-05,290.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6619567871094,0.0,0.0,0.0001235057570738,291.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6108093261719,0.0,0.0,0.0005858577205799,289.3904724121094,294.1499938964844,262.0395202636719,261.2617492675781,265.0521240234375,262.03009033203125,287.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496429262682,3.505925150193434e-08,0.0012496078852564,-0.0905558243393898,0.0,0.0,0.0,-0.0221930369734764,60.0,-22.141416549682617,-0.0,-1.0647090675774964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6897277832031,0.0,0.0,0.0001171665717265,291.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.60406494140625,0.0,0.0,0.0001233819784829,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6526184082031,0.0,0.0,9.11295719561167e-05,290.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.65478515625,0.0,0.0,0.0001233820657944,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.60406494140625,0.0,0.0,0.0005852709291502,289.3832702636719,294.1499938964844,262.0469055175781,261.2652282714844,265.041015625,262.0375061035156,287.9153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483912287279,3.491285127665833e-08,0.0012483564205467,-0.0901767611503601,0.0,0.0,0.0,-0.0221204608678817,60.0,-22.1074275970459,-0.0,-1.0625773683159424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.67486572265625,0.0,0.0,0.0001169124152511,291.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5905456542969,0.0,0.0,0.000123114339658,290.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383361816406,0.0,0.0,9.093189873965456e-05,290.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405029296875,0.0,0.0,0.0001231144269695,291.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5905456542969,0.0,0.0,0.0005840014200657,289.3688659667969,294.1499938964844,262.0610046386719,261.271728515625,265.0194091796875,262.05194091796875,287.8993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456832919269,3.4596098430483835e-08,0.0012456487165763,-0.0893564969301223,0.0,0.0,0.0,-0.0219634380191564,60.0,-22.03633689880371,-0.0,-1.0579724829540282e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.67486572265625,0.0,0.0,0.0001169124152511,291.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5905456542969,0.0,0.0,0.000123114339658,290.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383361816406,0.0,0.0,9.093189873965456e-05,290.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405029296875,0.0,0.0,0.0001231144269695,291.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5905456542969,0.0,0.0,0.0005840014200657,289.3688659667969,294.1499938964844,262.0610046386719,261.271728515625,265.0194091796875,262.05194091796875,287.8993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456832919269,3.4596098430483835e-08,0.0012456487165763,-0.0893564969301223,0.0,0.0,0.0,-0.0219634380191564,60.0,-22.03633689880371,-0.0,-1.0579724829540282e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600646972656,0.0,0.0,0.0001166342990472,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770263671875,0.0,0.0,0.0001228214678121,290.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62408447265625,0.0,0.0,9.07155845197849e-05,290.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.626220703125,0.0,0.0,0.0001228215551236,291.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770263671875,0.0,0.0,0.0005826121778227,289.3544921875,294.1499938964844,262.073974609375,261.2773132324219,264.9986267089844,262.0654602050781,287.8833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427201727405,3.4249492131266386e-08,0.0012426858302205,-0.0884587094187736,0.0,0.0,0.0,-0.0217916145920753,60.0,-21.961395263671875,-0.0,-1.0529449667728841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600646972656,0.0,0.0,0.0001166342990472,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770263671875,0.0,0.0,0.0001228214678121,290.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62408447265625,0.0,0.0,9.07155845197849e-05,290.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.626220703125,0.0,0.0,0.0001228215551236,291.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770263671875,0.0,0.0,0.0005826121778227,289.3544921875,294.1499938964844,262.073974609375,261.2773132324219,264.9986267089844,262.0654602050781,287.8833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427201727405,3.4249492131266386e-08,0.0012426858302205,-0.0884587094187736,0.0,0.0,0.0,-0.0217916145920753,60.0,-21.961395263671875,-0.0,-1.0529449667728841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.645263671875,0.0,0.0,0.0001163387205451,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635070800781,0.0,0.0,0.0001225102023454,290.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.60986328125,0.0,0.0,9.048568608704954e-05,290.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6119384765625,0.0,0.0,0.0001225102896569,291.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635070800781,0.0,0.0,0.000581135682296,289.34014892578125,294.1499938964844,262.0853271484375,261.28173828125,264.9786071777344,262.0776672363281,287.8673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395707890391,3.3881114802625234e-08,0.0012395369121804,-0.0875043123960495,0.0,0.0,0.0,-0.0216089989989995,60.0,-21.883787155151367,-0.0,-1.0476147593863061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.645263671875,0.0,0.0,0.0001163387205451,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635070800781,0.0,0.0,0.0001225102023454,290.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.60986328125,0.0,0.0,9.048568608704954e-05,290.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6119384765625,0.0,0.0,0.0001225102896569,291.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635070800781,0.0,0.0,0.000581135682296,289.34014892578125,294.1499938964844,262.0853271484375,261.28173828125,264.9786071777344,262.0776672363281,287.8673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395707890391,3.3881114802625234e-08,0.0012395369121804,-0.0875043123960495,0.0,0.0,0.0,-0.0216089989989995,60.0,-21.883787155151367,-0.0,-1.0476147593863061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6305236816406,0.0,0.0,0.0001160337778856,291.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5500183105469,0.0,0.0,0.000122189085232,290.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5956420898437,0.0,0.0,9.02485116967e-05,290.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5976867675781,0.0,0.0,0.0001221891725435,291.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5500183105469,0.0,0.0,0.0005796124460175,289.3258056640625,294.1499938964844,262.0946960449219,261.2846374511719,264.959228515625,262.0882568359375,287.85137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363216374069,3.3501073914976593e-08,0.0012362881097942,-0.0865194499492645,0.0,0.0,0.0,-0.0214206017553806,60.0,-21.80516624450684,-0.0,-1.0421299379004269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6305236816406,0.0,0.0,0.0001160337778856,291.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5500183105469,0.0,0.0,0.000122189085232,290.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5956420898437,0.0,0.0,9.02485116967e-05,290.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5976867675781,0.0,0.0,0.0001221891725435,291.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5500183105469,0.0,0.0,0.0005796124460175,289.3258056640625,294.1499938964844,262.0946960449219,261.2846374511719,264.959228515625,262.0882568359375,287.85137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363216374069,3.3501073914976593e-08,0.0012362881097942,-0.0865194499492645,0.0,0.0,0.0,-0.0214206017553806,60.0,-21.80516624450684,-0.0,-1.0421299379004269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6231384277344,0.0,0.0,0.0001158808154286,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.54327392578125,0.0,0.0,0.0001220280173583,290.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58856201171875,0.0,0.0,9.01295425137505e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.590576171875,0.0,0.0,0.0001220280973939,291.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5432434082031,0.0,0.0,0.0005788483540527,289.3186340332031,294.1499938964844,262.0985412597656,261.28546142578125,264.9498291015625,262.0926818847656,287.8434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346918229013,3.3310449509826874e-08,0.0012346585281193,-0.0860253572463989,0.0,0.0,0.0,-0.0213261023163795,60.0,-21.766162872314453,-0.0,-1.0393842586609028e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.61578369140625,0.0,0.0,0.0001157288061222,291.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364990234375,0.0,0.0,0.0001218679462908,290.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5814514160156,0.0,0.0,9.001131547847763e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5834655761719,0.0,0.0,0.0001218680263264,291.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364990234375,0.0,0.0,0.0005780890351161,289.3114929199219,294.1499938964844,262.1017150878906,261.2857666015625,264.9405517578125,262.0966186523437,287.8354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330722529441,3.312100460561852e-08,0.0012330390745773,-0.0855342671275138,0.0,0.0,0.0,-0.0212321896106004,60.0,-21.72760009765625,-0.0,-1.0366591141064418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6011047363281,0.0,0.0,0.000115431525046,291.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5230407714844,0.0,0.0,0.0001215548909385,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5672912597656,0.0,0.0,8.978009282145649e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5692749023437,0.0,0.0,0.0001215549709741,291.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5230407714844,0.0,0.0,0.0005766040412709,289.29718017578125,294.1499938964844,262.1058959960937,261.2848205566406,264.9223937988281,262.10260009765625,287.8194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299047084525,3.275051696505216e-08,0.0012298718793317,-0.0845736861228942,0.0,0.0,0.0,-0.0210485253483057,60.0,-21.65282821655273,-0.0,-1.0313399911865417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6011047363281,0.0,0.0,0.000115431525046,291.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5230407714844,0.0,0.0,0.0001215548909385,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5672912597656,0.0,0.0,8.978009282145649e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5692749023437,0.0,0.0,0.0001215549709741,291.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5230407714844,0.0,0.0,0.0005766040412709,289.29718017578125,294.1499938964844,262.1058959960937,261.2848205566406,264.9223937988281,262.10260009765625,287.8194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299047084525,3.275051696505216e-08,0.0012298718793317,-0.0845736861228942,0.0,0.0,0.0,-0.0210485253483057,60.0,-21.65282821655273,-0.0,-1.0313399911865417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.58642578125,0.0,0.0,0.0001151500473497,291.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5095520019531,0.0,0.0,0.0001212584829772,290.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5531311035156,0.0,0.0,8.956116653280333e-05,290.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5550842285156,0.0,0.0,0.0001212585630128,291.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5095520019531,0.0,0.0,0.0005751980352215,289.28289794921875,294.1499938964844,262.1069030761719,261.281494140625,264.90478515625,262.10546875,287.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269055005162,3.2399725569121074e-08,0.0012268731370568,-0.0836639702320098,0.0,0.0,0.0,-0.0208746287971735,60.0,-21.5831241607666,-0.0,-1.026316311936171e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.58642578125,0.0,0.0,0.0001151500473497,291.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5095520019531,0.0,0.0,0.0001212584829772,290.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5531311035156,0.0,0.0,8.956116653280333e-05,290.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5550842285156,0.0,0.0,0.0001212585630128,291.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5095520019531,0.0,0.0,0.0005751980352215,289.28289794921875,294.1499938964844,262.1069030761719,261.281494140625,264.90478515625,262.10546875,287.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269055005162,3.2399725569121074e-08,0.0012268731370568,-0.0836639702320098,0.0,0.0,0.0,-0.0208746287971735,60.0,-21.5831241607666,-0.0,-1.026316311936171e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.57177734375,0.0,0.0,0.0001148886585724,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.49609375,0.0,0.0,0.0001209832262247,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5390014648437,0.0,0.0,8.935786172514781e-05,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5409240722656,0.0,0.0,0.0001209833062603,291.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.49609375,0.0,0.0,0.0005738923791795,289.2686462402344,294.1499938964844,262.1043395996094,261.27545166015625,264.88751220703125,262.1052551269531,287.7876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241203803569,3.2073973699198184e-08,0.001224088249728,-0.0828189998865127,0.0,0.0,0.0,-0.0207131411880254,60.0,-21.519210815429688,-0.0,-1.0216621859626684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
